Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08095817,0.08095817,1.53359,0,0.47477,0.08095817,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2026858,0.08905399,0,1.7,0.00000000000000021065
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1541878,0.1541878,1.606819,0,0.4947617,0.1541878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2028299,0.1696066,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.2027533,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.093364,1.093364,0,0,0,1.093364,75.53301,0,0.0000000000000002220446,0,0.8258511,1.15091,1.093364,0,0,0.5557104,4.05355,0,0.3250588,-0.3250588,5.130177,85.50278,0.2027533,1.202701,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5812138,0.5812138,0,-1,0,0.5812138,184.6676,0,0,0,1.073314,0.6118039,0.5812138,0,0,0.9168869,3.728491,0.4615096,0,0.4615096,5.568003,92.79987,0.2025829,0.6393352,0.8586509,0,4.801805
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.175886,1.175886,0,0,0,1.175886,143.7028,0,0,0,1.689781,1.237775,1.175886,0,0,0.4553773,4.143849,0.4520066,0,0.4520066,5.996814,99.94671,0.2024162,1.293474,1.351825,0,5.833631
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.67103,1.67103,0.425,0,0.172125,1.67103,107.7104,0.4848921,0,0,1.799874,1.311611,1.24603,0,0,0.003370647,4.550655,0.003370647,0,0.003370647,6.000012,100,0.202415,1.838133,1.439899,1.7,6.350529
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.01619,1.01619,0,0,0,1.01619,171.8154,0.6762978,0,0,1.745972,1.069674,1.01619,0,0,0,4.553689,0,0,0,6.000012,100,0.202415,1.117809,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.801566,1.801566,0.425,0,0.172125,1.801566,86.70431,0.1130184,0,0,1.562036,1.449017,1.376566,0,0,0,4.553689,0,0,0,6.000012,100,0.202415,1.981723,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.209779,1.38,0,-1,0,1.38,91.8118,0,0.8297791,1.050757,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.202415,2.430757,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.202339,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.682453,0.682453,0,-1,0,0.682453,109.9182,0.03176872,0,0,0.7501403,0.7183716,0.682453,0,0,0,4.553689,0,0,0,6.000012,100,0.202339,0.7506983,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.343279,1.38,0,-1,0,1.38,30.58548,0,0.9632792,1.197607,0.4220797,1.452632,1.38,0,0,0,4.553689,0,1.030552,-1.030552,4.913715,81.89508,0.202339,2.577607,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.68552,1.38,0,-1,0,1.38,3.994732,0,0.3055203,0.4740724,0.0551273,1.452632,1.38,0,0,1.145058,3.523137,0,1.397504,-1.397504,3.440616,57.34349,0.202339,1.854072,0.04410184,0,3.578264
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.876425,1.38,0,-1,0,1.38,0,0,1.496424,1.784067,0,1.452632,1.38,0,0,2.69784,2.125633,0,1.452632,-1.452632,1.909408,31.8234,0.202339,3.164067,0,0,2.125633
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.020053,0.6393511,0,-1,0,0.6393511,0,0,0.380702,0.4827073,0,0.6730011,0.6393511,0,0,4.311875,0.6730011,0,0.6730011,-0.6730011,1.200002,20,0.202339,1.122058,0,0,0.6730011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03796175,0,0,-1,0,0,0,0,0.03796175,0.04175793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.04175793,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3320793,0,0,-1,0,0,0,0,0.3320793,0.3652872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.3652872,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.09530575,0,0,-1,0,0,0,0,0.09530575,0.1048363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.1048363,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3297969,0,0,-1,0,0,0,0,0.3297969,0.3627766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.3627766,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2362098,0,0,-1,0,0,0,0,0.2362098,0.2598308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.2598308,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6348612,0,0,-1,0,0,0,0,0.6348612,0.6983473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.6983473,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2643416,0,0,-1,0,0,0,0,0.2643416,0.2907757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0.2907757,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202339,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2023357,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2021977,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7014399,0.7014399,1.7,0,0.5202,0.7014399,111.9113,0,0,0,0.7849904,0,0,0.9985601,0.9486321,4.675385,0.3458423,1.733623,0,1.733623,3.209211,53.48674,0.2022633,0.7715839,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.9061284,0.9061284,0,-1,0,0.9061284,140.7345,0,0,0,1.275235,0.9538194,0.9061284,0,0,2.941763,1.906103,0.3214155,0,0.3214155,3.514132,58.56876,0.2021456,0.9967412,1.020188,0,3.181338
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.264502,1.264502,1.7,0,0.5202,1.264502,117.6193,0,0,0,1.487299,0,0,0.4354976,0.4137228,2.620347,2.195377,1.901022,0,1.901022,5.3176,88.6265,0.20215,1.390953,1.189839,1.7,3.682676
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.287224,1.287224,0.613585,0,0.2236087,1.287224,110.9689,0,0,0,1.428418,0.7090933,0.6736386,0,0,0.719325,3.906296,0.719325,0,0.719325,6.000012,100,0.201991,1.415946,1.142735,1.7,5.334715
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201991,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.03765,2.03765,0.6576496,0,0.2356383,2.03765,84.72327,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201991,2.241415,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.140151,1.140151,0,-1,0,1.140151,118.135,0.1467588,0,0,1.346917,1.200158,1.140151,0,0,0,4.553689,0,0,0,6.000012,100,0.201991,1.254166,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.095475,1.095475,0,-1,0,1.095475,93.47752,0,0,0,1.024023,1.153132,1.095475,0,0,0,4.553689,0,0.1291088,-0.1291088,5.863919,97.7318,0.201991,1.205023,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.017904,1.017904,0,-1,0,1.017904,81.79369,0,0.0000000000000002220446,0,0.8325809,1.071477,1.017904,0,0,0.1434542,4.42458,0,0.2388965,-0.2388965,5.6121,93.53482,0.201991,1.119694,0.6660647,0,5.257161
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,0.4088948,4.185684,0.3885277,0,0.3885277,5.98069,99.67796,0.2018496,0,0.3108221,0,4.574211
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0.03309666,0,0,0.05346386,0,0,0,0,0.0203672,4.535358,0.0203672,0,0.0203672,6.000012,100,0.2018422,0,0.04277109,0,4.588822
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.65247,0.65247,0,-1,0,0.65247,0,0,0.0000000000000001110223,0,0,0.6868105,0.65247,0,0,0,4.553689,0,0.6868105,-0.6868105,5.27605,87.93399,0.2018422,0.717717,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.329415,1.38,0,-1,0,1.38,0,0,2.949415,3.382357,0,1.452632,1.38,0,0,0.7631228,3.866879,0,1.452632,-1.452632,3.744842,62.41391,0.2018422,4.762357,0,0,3.866879
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.485997,1.38,0,-1,0,1.38,0,0,0.1059973,0.2545971,0,1.452632,1.38,0,0,2.377158,2.414247,0,1.452632,-1.452632,2.213634,36.89383,0.2018422,1.634597,0,0,2.414247
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5798739,0.5798739,0,-1,0,0.5798739,0,0,0,0,0,0.6103936,0.5798739,0,0,3.991193,0.9616153,0,0.6103936,-0.6103936,1.570222,26.17032,0.2018422,0.6378613,0,0,0.9616153
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2229746,0.2229746,0,-1,0,0.2229746,0,0,0,0,0,0.2347101,0.2229746,0,0,4.669408,0.3512217,0,0.2347101,-0.2347101,1.322816,22.0469,0.2018422,0.2452721,0,0,0.3512217
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3922215,0.110686,0,-1,0,0.110686,0,0,0.2815355,0.3207576,0,0.1165116,0.110686,0,0,4.930197,0.1165116,0,0.1165116,-0.1165116,1.200002,20,0.2018422,0.4314436,0,0,0.1165116
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018422,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2078744,0,0,-1,0,0,0,0,0.2078744,0.2286618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018422,0.2286618,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.35335,0,0,-1,0,0,0,0,0.35335,0.388685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018422,0.388685,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018422,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018422,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.2018407,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8345632,0.8345632,1.7,0,0.5202,0.8345632,54.8237,0,0,0,0.4575384,0,0,0.8654368,0.822165,5.055423,0.003808577,1.279703,0,1.279703,2.41805,40.30076,0.2020715,0.9180195,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.31589,1.31589,1.7,0,0.5202,1.31589,61.92596,0,0,0,0.8148775,0,0,0.3841101,0.3649046,3.775719,1.155542,1.179782,0,1.179782,3.53729,58.95471,0.2022741,1.447479,0.651902,1.7,1.970419
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.50478,1.38,0,-1,0,1.38,93.42429,0,0.1247796,0.2752575,1.289255,1.452632,1.38,0,0,2.595937,2.217345,0,0.1633763,-0.1633763,3.365076,56.08449,0.2022741,1.655257,1.031404,0,3.506601
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.6902617,0.6902617,0,0,0,0.6902617,184.4458,0,0,0,1.273159,0.7265912,0.6902617,0,0,2.777467,2.053969,0.5465675,0,0.5465675,3.883595,64.72646,0.202076,0.7592878,1.018527,0,3.327128
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8098612,0.8098612,0,0,0,0.8098612,191.5628,0,0,0,1.551393,0.8524854,0.8098612,0,0,2.230899,2.54588,0.6989071,0,0.6989071,4.546637,75.77713,0.2018233,0.8908473,1.241114,0,4.097272
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.208213,1.208213,0,0,0,1.208213,148.3957,0,0,0,1.792936,1.271803,1.208213,0,0,1.531992,3.174896,0.5211328,0,0.5211328,5.041027,84.01694,0.2016353,1.329034,1.434348,0,4.967832
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.9961253,0.9961253,0,0,0,0.9961253,172.0301,0,0,0,1.713636,1.048553,0.9961253,0,0,1.010859,3.643916,0.6650828,0,0.6650828,5.67198,94.53281,0.2013958,1.095738,1.370909,0,5.357552
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1448856,0.1448856,0,-1,0,0.1448856,1030.752,0.9951235,0,0,1.493411,0.1525111,0.1448856,0,0,0.3457763,4.24249,0.3457763,0,0.3457763,6.000012,100,0.2012715,0.1593741,1.194729,0,5.735901
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.354743,1.354743,0,-1,0,1.354743,86.84624,0.0000000000000002220446,0,0.1102169,1.176543,1.426045,1.354743,0,0,0,4.553689,0,0.2495018,-0.2495018,5.737014,95.61671,0.2012715,1.490217,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4378477,0.4378477,0,-1,0,0.4378477,203.4695,0.1527699,0,0,0.8908864,0.4608923,0.4378477,0,0,0.2772242,4.304187,0.2772242,0,0.2772242,6.000012,100,0.201172,0.4816325,0.7127091,0,5.195074
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201172,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.8912601,0.8912601,0,-1,0,0.8912601,5.946958,0,0.0000000000000001110223,0,0.05300286,0.9381686,0.8912601,0,0,0,4.553689,0,0.8851658,-0.8851658,5.066966,84.44926,0.201172,0.9803862,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1755794,0.1755794,0,-1,0,0.1755794,0,0,0.00000000000000002775558,0,0,0.1848204,0.1755794,0,0,0.9835175,3.668523,0,0.1848204,-0.1848204,4.872148,81.2023,0.201172,0.1931373,0,0,3.668523
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4393773,0.4393773,0,-1,0,0.4393773,0,0,0.00000000000000005551115,0,0,0.4625024,0.4393773,0,0,1.188873,3.483703,0,0.4625024,-0.4625024,4.384627,73.07697,0.201172,0.483315,0,0,3.483703
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.723438,0.723438,0,-1,0,0.723438,0,0,0.0000000000000001110223,0,0,0.7615137,0.723438,0,0,1.702765,3.0212,0,0.7615137,-0.7615137,3.581921,59.69857,0.201172,0.7957819,0,0,3.0212
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1470402,0.1470402,0,-1,0,0.1470402,0,0,0,0,0,0.1547792,0.1470402,0,0,2.548891,2.259687,0,0.1547792,-0.1547792,3.41877,56.97938,0.201172,0.1617443,0,0,2.259687
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2011385,0.2011385,0,-1,0,0.2011385,0,0,0.00000000000000002775558,0,0,0.2117247,0.2011385,0,0,2.720868,2.104908,0,0.2117247,-0.2117247,3.195592,53.25977,0.201172,0.2212523,0,0,2.104908
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2951392,0.2951392,0,-1,0,0.2951392,0,0,0.00000000000000005551115,0,0,0.3106728,0.2951392,0,0,2.956118,1.893183,0,0.3106728,-0.3106728,2.868114,47.80181,0.201172,0.3246531,0,0,1.893183
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2066398,0.2066398,0,-1,0,0.2066398,0,0,0.00000000000000002775558,0,0,0.2175155,0.2066398,0,0,3.30131,1.58251,0,0.2175155,-0.2175155,2.638833,43.98046,0.201172,0.2273037,0,0,1.58251
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1150578,0.1150578,0,-1,0,0.1150578,0,0,0.00000000000000001387779,0,0,0.1211135,0.1150578,0,0,3.542994,1.364995,0,0.1211135,-0.1211135,2.511168,41.85272,0.201172,0.1265636,0,0,1.364995
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.135847,0.135847,0,-1,0,0.135847,0,0,0,0,0,0.1429968,0.135847,0,0,3.677564,1.243881,0,0.1429968,-0.1429968,2.360436,39.34053,0.201172,0.1494317,0,0,1.243881
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2193593,0.2193593,0,-1,0,0.2193593,0,0,0.00000000000000002775558,0,0,0.2309045,0.2193593,0,0,3.83645,1.100884,0,0.2309045,-0.2309045,2.117042,35.28395,0.201172,0.2412952,0,0,1.100884
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2574531,0.2574531,0,0,0,0.2574531,0,0,0,0,0,0.2710032,0.2574531,0,0,4.09301,0.8699796,0,0.2710032,-0.2710032,1.831379,30.52292,0.201172,0.2831984,0,0,0.8699796
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2501663,0.2501663,0,0,0,0.2501663,7.836295,0,0.00000000000000005551115,0,0.01960377,0.2633329,0.2501663,0,0,4.394125,0.5989764,0,0.2437292,-0.2437292,1.574466,26.24104,0.201172,0.2751829,0.01568302,0,0.6185802
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.7972581,0.7972581,1.7,0,0.5202,0.7972581,31.39344,0,0,0,0.2502867,0,0,0.9027419,0.8576048,4.664935,0.3552473,1.107892,0,1.107892,2.625504,43.75831,0.2013911,0.8769839,0.2002294,1.7,0.605534
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6485798,0.6485798,1.7,0,0.5202,0.6485798,105.9569,0,0,0,0.6872152,0,0,1.05142,0.9988492,3.557044,1.35235,1.686064,0,1.686064,4.225045,70.41728,0.2014749,0.7134377,0.5497722,1.7,2.039565
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.870979,2.869808,0.8031451,0,0.8031451,4.986976,83.1161,0.2011881,0,0.642516,0,3.672953
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.223929,1.223929,0,0,0,1.223929,97.47517,0,0.0000000000000002220446,0,1.193027,1.288347,1.223929,0,0,1.067834,3.592638,0,0.0953194,-0.0953194,4.8865,81.44151,0.2011881,1.346322,0.9544218,0,4.785666
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.724368,1.724368,1.7,0,0.5202,1.724368,67.92546,0,0,0,1.171285,0.02565047,0.02436795,0,0,1.173745,3.497319,1.145634,0,1.145634,5.973344,99.55554,0.2013643,1.896805,0.9370279,1.7,4.668604
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.101104,1.101104,0,0,0,1.101104,79.51165,0,0.0000000000000002220446,0,0.8755056,1.159056,1.101104,0,0,0.02811021,4.52839,0,0.2835508,-0.2835508,5.674456,94.57407,0.2013643,1.211214,0.7004045,0,5.403895
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.869685,1.869685,0.9753561,0,0.3223722,1.869685,68.7049,0,0,0,1.284565,0.9413983,0.8943284,0,0,0.3431666,4.244839,0.3431666,0,0.3431666,6.000012,100,0.201417,2.056653,1.027652,1.7,5.529404
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3036749,0.3036749,0,-1,0,0.3036749,468.6105,1.103395,0,0,1.423052,0.3196578,0.3036749,0,0,0,4.553689,0,0,0,6.000012,100,0.201417,0.3340424,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201417,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.328591,1.328591,0,-1,0,1.328591,51.89215,0,0,0.08144988,0.6894343,1.398517,1.328591,0,0,0,4.553689,0,0.7090823,-0.7090823,5.252573,87.54272,0.201417,1.46145,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.125478,1.125478,0,-1,0,1.125478,33.19831,0,0.0000000000000002220446,0,0.3736396,1.184713,1.125478,0,0,0.7878693,3.844607,0,0.8110736,-0.8110736,4.397627,73.29363,0.201417,1.238025,0.2989116,0,4.218246
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7222698,0.7222698,0,-1,0,0.7222698,6.78014,0,0,0,0.0489709,0.7602839,0.7222698,0,0,1.689062,3.033533,0,0.7113131,-0.7113131,3.647837,60.79716,0.201417,0.7944967,0.03917672,0,3.082504
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.422495,1.38,0,-1,0,1.38,0,0,1.042495,1.284744,0,1.452632,1.38,0,0,2.47941,2.32222,0,1.452632,-1.452632,2.116629,35.27708,0.201417,2.664744,0,0,2.32222
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.714841,0.8261089,0,-1,0,0.8261089,0,0,0.8887317,1.060216,0,0.8695884,0.8261089,0,0,4.093445,0.8695884,0,0.8695884,-0.8695884,1.200002,20,0.201417,1.886325,0,0,0.8695884
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.775043,0,0,-1,0,0,0,0,1.775043,1.952548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,1.952548,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1957815,0,0,-1,0,0,0,0,0.1957815,0.2153596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0.2153596,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06292023,0,0,-1,0,0,0,0,0.06292023,0.06921225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0.06921225,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03810049,0,0,-1,0,0,0,0,0.03810049,0.04191054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0.04191054,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02654432,0,0,-1,0,0,0,0,0.02654432,0.02919876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0.02919876,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.09470788,0,0,-1,0,0,0,0,0.09470788,0.1041787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201417,0.1041787,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2927714,0.2927714,1.7,0,0.5202,0.2927714,0,0,0,0,0,0,0,1.407229,1.336867,5.059654,0,1.336867,0,1.336867,2.468266,41.13768,0.2016242,0.3220486,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4554551,0.4554551,1.7,0,0.5202,0.4554551,5.560649,0,0,0,0.02532626,0,0,1.244545,1.182318,3.722787,1.20318,1.207644,0,1.207644,3.613938,60.23217,0.2018728,0.5010006,0.02026101,1.7,1.228507
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.9101585,0.9101585,1.7,0,0.5202,0.9101585,20.01308,0,0,0,0.1821508,0,0,0.7898415,0.7503494,2.515143,2.29006,0.9325002,0,0.9325002,4.498585,74.97626,0.2020552,1.001174,0.1457206,1.7,2.472211
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.9260598,0.9260598,1.7,0,0.5202,0.9260598,39.19557,0,0,0,0.3629744,0,0,0.7739402,0.7352432,1.582643,3.12931,1.098218,0,1.098218,5.540446,92.34058,0.2022612,1.018666,0.2903795,1.7,3.492285
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1099001,0.1099001,0,-1,0,0.1099001,856.382,0.3410548,0,0,0.9411646,0.1156843,0.1099001,0,0,0.4844255,4.117706,0.4844255,0,0.4844255,6.000012,100,0.2020895,0.1208901,0.7529317,0,5.058871
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5280518,0.5280518,0,0,0,0.5280518,299.0799,1.023453,0,0,1.579297,0.5558439,0.5280518,0,0,0,4.553689,0,0,0,6.000012,100,0.2020895,0.5808569,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020895,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.819879,1.819879,0.4398787,0,0.1761869,1.819879,107.1218,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020895,2.001867,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7314115,0.7314115,0,0,0,0.7314115,163.9666,0.4293636,0,0,1.19927,0.7699068,0.7314115,0,0,0,4.553689,0,0,0,6.000012,100,0.2020895,0.8045526,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.867785,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.487785,1.774564,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2020895,3.154564,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7044141,0.7044141,0,-1,0,0.7044141,107.352,0,0,0,0.7562023,0.7414885,0.7044141,0,0,0.4037699,4.190296,0.01471385,0,0.01471385,5.630921,93.8485,0.2020843,0.7748555,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.789815,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.4098152,0.5887967,0.6353788,1.452632,1.38,0,0,0.3890561,4.203538,0,0.8172527,-0.8172527,4.769461,79.49086,0.2020843,1.968797,0.5083031,0,4.838917
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.297115,3.386286,0.3845774,0,0.3845774,5.134303,85.57155,0.2019483,0,0.3076619,0,3.770863
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.562205,0.562205,0,-1,0,0.562205,8.925537,0,0.0000000000000001110223,0,0.05017981,0.5917947,0.562205,0,0,0.9125373,3.732405,0,0.5416149,-0.5416149,4.563391,76.05637,0.2019483,0.6184255,0.04014385,0,3.782585
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.436954,1.38,0,-1,0,1.38,0,0,0.05695349,0.2006488,0,1.452632,1.38,0,0,1.514332,3.19079,0,1.452632,-1.452632,3.032183,50.53628,0.2019483,1.580649,0,0,3.19079
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4370705,0.4370705,0,-1,0,0.4370705,0,0,0.00000000000000005551115,0,0,0.4600742,0.4370705,0,0,3.128367,1.738159,0,0.4600742,-0.4600742,2.547222,42.45361,0.2019483,0.4807776,0,0,1.738159
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.282578,1.21418,0,-1,0,1.21418,0,0,1.068398,1.296656,0,1.278085,1.21418,0,0,3.63956,1.278085,0,1.278085,-1.278085,1.200002,20,0.2019483,2.510836,0,0,1.278085
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.208472,0,0,-1,0,0,0,0,0.208472,0.2293192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.2293192,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1134458,0,0,-1,0,0,0,0,0.1134458,0.1247904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.1247904,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.353206,0,0,-1,0,0,0,0,0.353206,0.3885266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.3885266,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3441314,0,0,-1,0,0,0,0,0.3441314,0.3785445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.3785445,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1668511,0,0,-1,0,0,0,0,0.1668511,0.1835362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.1835362,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3287117,0,0,-1,0,0,0,0,0.3287117,0.3615829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0.3615829,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019483,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1681061,0.1681061,1.620738,0,0.4985614,0.1681061,16.06387,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2020855,0.1849167,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.9723914,0.9723914,1.7,0,0.5202,0.9723914,34.59407,0,0,0,0.3363898,0,0,0.7276086,0.6912282,3.65265,1.266304,1.027618,0,1.027618,3.509688,58.49468,0.2022772,1.069631,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.9506906,0.9506906,1.7,0,0.5202,0.9506906,86.92847,0,0,0,0.8264207,0,0,0.7493094,0.7118439,2.625032,2.19116,1.538265,0,1.538265,4.969014,82.81673,0.2024086,1.04576,0.6611366,1.7,3.017581
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1793709,0.1793709,0,-1,0,0.1793709,766.0941,0.09857111,0,0,1.37415,0.1888115,0.1793709,0,0,1.086767,3.575598,1.086767,0,1.086767,6.000012,100,0.2020269,0.197308,1.09932,0,4.949749
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.842741,1.842741,0.4627412,0,0.1824283,1.842741,88.3553,0.175528,0,0,1.62816,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,2.027015,1.302528,1.7,6.181849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.618786,0.618786,0,0,0,0.618786,284.7617,1.110712,0,0,1.762066,0.6513537,0.618786,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,0.6806647,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7179799,0.7179799,0,0,0,0.7179799,256.0901,1.082907,0,0,1.838675,0.7557683,0.7179799,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,0.7897779,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.973036,0.973036,0,0,0,0.973036,159.2655,0.5254621,0,0,1.549711,1.024248,0.973036,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,1.07034,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.8955921,0.8955921,0,-1,0,0.8955921,171.8487,0.5963345,0,0,1.539063,0.9427285,0.8955921,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,0.9851513,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020269,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.44421,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.06420954,0.2086305,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.2020269,1.58863,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.2018775,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.5132859,0.5132859,0,-1,0,0.5132859,9.748383,0,0,0,0.05003707,0.540301,0.5132859,0,0,0.3826456,4.209308,0,0.4902639,-0.4902639,5.120219,85.33681,0.2018775,0.5646145,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7063068,0.7063068,0,-1,0,0.7063068,0,0,0.0000000000000001110223,0,0,0.7434809,0.7063068,0,0,0.9273832,3.719044,0,0.7434809,-0.7434809,4.336521,72.27522,0.2018775,0.7769375,0,0,3.719044
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.730624,1.38,0,-1,0,1.38,0,0,0.3506244,0.5236868,0,1.452632,1.38,0,0,1.753473,2.975563,0,1.452632,-1.452632,2.805313,46.75513,0.2018775,1.903687,0,0,2.975563
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367508,1.522932,0,0,0,2.805313,46.75513,0.2018775,0,0,0,1.522932
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3662548,0.3662548,0,-1,0,0.3662548,0,0,0.00000000000000005551115,0,0,0.3855314,0.3662548,0,0,3.367508,1.522932,0,0.3855314,-0.3855314,2.398927,39.98204,0.2018775,0.4028803,0,0,1.522932
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1595745,0.1595745,0,-1,0,0.1595745,0,0,0,0,0,0.1679732,0.1595745,0,0,3.795876,1.1374,0,0.1679732,-0.1679732,2.221868,37.03106,0.2018775,0.175532,0,0,1.1374
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5853469,0.5853469,0,-1,0,0.5853469,0,0,0.0000000000000001110223,0,0,0.6161546,0.5853469,0,0,3.982513,0.969427,0,0.6161546,-0.6161546,1.572384,26.20635,0.2018775,0.6438816,0,0,0.969427
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05632254,0.05632254,0,-1,0,0.05632254,0,0,0.000000000000000006938894,0,0,0.05928688,0.05632254,0,0,4.66713,0.3532724,0,0.05928688,-0.05928688,1.50989,25.16479,0.2018775,0.06195479,0,0,0.3532724
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2275463,0.2275463,0,-1,0,0.2275463,0,0,0.00000000000000002775558,0,0,0.2395224,0.2275463,0,0,4.733004,0.2939855,0,0.2395224,-0.2395224,1.257412,20.95682,0.2018775,0.2503009,0,0,0.2939855
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.99914,0.0544631,0,0,0,1.257412,20.95682,0.2018775,0,0,0,0.0544631
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6504297,0.05173995,0,-1,0,0.05173995,0,0,0.5986897,0.6637326,0,0.0544631,0.05173995,0,0,4.99914,0.0544631,0,0.0544631,-0.0544631,1.200002,20,0.2018775,0.7154726,0,0,0.0544631
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.0805985,0.0805985,1.53323,0,0.4746718,0.0805985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2019771,0.08865835,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1423832,0.1423832,1.595015,0,0.491539,0.1423832,6.012992,0,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2021056,0.1566216,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.988382,1.988382,1.7,0,0.5202,1.988382,21.66821,0,0,0,0.4308468,0.3035597,0.2883817,0,0,2.291093,2.491705,0.1272871,0,0.1272871,3.947246,65.78729,0.2021245,2.18722,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.427553,1.427553,1.7,0,0.5202,1.427553,62.67676,0,0,0,0.894744,0,0,0.272447,0.2588246,2.163806,2.606264,1.153569,0,1.153569,5.041617,84.02678,0.2023093,1.570308,0.7157952,1.7,3.501008
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3748706,0.3748706,0,-1,0,0.3748706,330.6313,0,0,0,1.239439,0.3946006,0.3748706,0,0,1.010237,3.644475,0.8448389,0,0.8448389,5.843102,97.38483,0.2020154,0.4123577,0.9915516,0,4.883915
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.10826,1.10826,0,0,0,1.10826,142.7297,0.2498283,0,0,1.581816,1.166589,1.10826,0,0,0.1653983,4.40483,0.1653983,0,0.1653983,6.000012,100,0.201958,1.219086,1.265453,0,5.986647
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.366197,1.366197,0.425,0,0.172125,1.366197,110.6649,0.5211672,0,0,1.511901,0.9907339,0.9411973,0,0,0,4.553689,0,0,0,6.000012,100,0.201958,1.502817,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.460205,1.460205,0.425,0,0.172125,1.460205,107.9755,0.4869741,0,0,1.576663,1.089689,1.035205,0,0,0,4.553689,0,0,0,6.000012,100,0.201958,1.606225,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8076432,0.8076432,0,0,0,0.8076432,196.2171,0.7345837,0,0,1.584734,0.8501507,0.8076432,0,0,0,4.553689,0,0,0,6.000012,100,0.201958,0.8884075,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2368343,0.2368343,0,-1,0,0.2368343,662.8688,1.320602,0,0,1.569901,0.2492993,0.2368343,0,0,0,4.553689,0,0,0,6.000012,100,0.201958,0.2605178,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1239652,0.1239652,0,-1,0,0.1239652,918.9625,1.008704,0,0,1.139194,0.1304897,0.1239652,0,0,0,4.553689,0,0,0,6.000012,100,0.201958,0.1363617,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.14341,1.14341,0,-1,0,1.14341,60.046,0,0,0,0.686572,1.20359,1.14341,0,0,0,4.553689,0,0.5170176,-0.5170176,5.455028,90.91695,0.201958,1.257751,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8134383,0.8134383,0,-1,0,0.8134383,54.00285,0,0,0,0.4392799,0.8562508,0.8134383,0,0,0.574464,4.036671,0,0.4169709,-0.4169709,5.015501,83.59153,0.201958,0.8947821,0.3514239,0,4.475951
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.16703,1.16703,0,-1,0,1.16703,4.216797,0,0,0,0.04921128,1.228453,1.16703,0,0,1.037765,3.6197,0,1.179241,-1.179241,3.772472,62.87441,0.201958,1.283733,0.03936903,0,3.668912
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1892693,0.1892693,0,-1,0,0.1892693,0,0,0.00000000000000002775558,0,0,0.1992308,0.1892693,0,0,2.348033,2.440459,0,0.1992308,-0.1992308,3.562464,59.37429,0.201958,0.2081962,0,0,2.440459
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8180796,0.8180796,0,-1,0,0.8180796,0,0,0.0000000000000001110223,0,0,0.8611364,0.8180796,0,0,2.569401,2.241228,0,0.8611364,-0.8611364,2.654747,44.24569,0.201958,0.8998876,0,0,2.241228
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.091504,1.091504,0,-1,0,1.091504,0,0,0.0000000000000002220446,0,0,1.148951,1.091504,0,0,3.526219,1.380092,0,1.148951,-1.148951,1.443646,24.06072,0.201958,1.200654,0,0,1.380092
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3781475,0.2195836,0,-1,0,0.2195836,0,0,0.1585639,0.1963787,0,0.2311407,0.2195836,0,0,4.802832,0.2311407,0,0.2311407,-0.2311407,1.200002,20,0.201958,0.4159623,0,0,0.2311407
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4286748,0,0,-1,0,0,0,0,0.4286748,0.4715422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0.4715422,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1827504,0,0,-1,0,0,0,0,0.1827504,0.2010255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0.2010255,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3855,0,0,-1,0,0,0,0,0.3855,0.42405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0.42405,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3948535,0,0,-1,0,0,0,0,0.3948535,0.4343388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0.4343388,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1331112,0,0,-1,0,0,0,0,0.1331112,0.1464223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0.1464223,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201958,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3932122,0.3932122,1.7,0,0.5202,0.3932122,7.596286,0,0,0,0.02986952,0,0,1.306788,1.241448,5.059654,0,1.271318,0,1.271318,2.40608,40.10126,0.2021809,0.4325334,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.7040227,0.7040227,1.7,0,0.5202,0.7040227,49.68008,0,0,0,0.349759,0,0,0.9959773,0.9461784,3.788337,1.144186,1.295937,0,1.295937,3.635515,60.59179,0.2023944,0.774425,0.2798072,1.7,1.493945
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.858191,1.858191,1.7,0,0.5202,1.858191,45.41174,0,0,0,0.8438368,0.1665166,0.1581907,0,0,2.492399,2.31053,0.6773202,0,0.6773202,4.278077,71.30114,0.2024937,2.04401,0.6750695,1.7,3.154367
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6132959,0.6132959,0,-1,0,0.6132959,206.3714,0,0,0,1.265667,0.6455747,0.6132959,0,0,1.815079,2.920118,0.6200925,0,0.6200925,4.866348,81.10564,0.2022793,0.6746255,1.012534,0,4.185785
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.470728,1.470728,1.206572,0,0.3854941,1.470728,100.1576,0,0,0,1.473045,0.278059,0.264156,0,0,1.194986,3.478201,1.194986,0,1.194986,6.000012,100,0.2022714,1.617801,1.178436,1.7,4.951247
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.810435,2.810435,1.430434,0,0.4466086,2.810435,58.4578,0.1902866,0,0.01147796,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022714,3.091478,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.418588,1.418588,0.425,0,0.172125,1.418588,112.2376,0.5463066,0,0,1.592189,1.045882,0.9935881,0,0,0,4.553689,0,0,0,6.000012,100,0.2022714,1.560447,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2378195,0.2378195,0,0,0,0.2378195,582.6524,1.135325,0,0,1.385661,0.2503363,0.2378195,0,0,0,4.553689,0,0,0,6.000012,100,0.2022714,0.2616015,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.9806694,0.9806694,0,-1,0,0.9806694,149.5992,0.4347902,0,0,1.467074,1.032284,0.9806694,0,0,0,4.553689,0,0,0,6.000012,100,0.2022714,1.078736,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.251086,1.251086,0,-1,0,1.251086,81.13267,0,0,0,1.015039,1.316933,1.251086,0,0,0,4.553689,0,0.3018932,-0.3018932,5.681788,94.69629,0.2022714,1.376195,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.233774,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,0.8537736,1.077151,0.8365548,1.452632,1.38,0,0,0.3354369,4.251796,0,0.6160768,-0.6160768,5.032387,83.87294,0.2022714,2.457151,0.6692438,0,5.08835
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.877205,0.877205,0,-1,0,0.877205,38.36797,0,0,0,0.3365657,0.9233736,0.877205,0,0,1.019967,3.635719,0,0.586808,-0.586808,4.413837,73.5638,0.2022714,0.9649255,0.2692525,0,3.972285
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.475569,1.38,0,-1,0,1.38,3.516628,0,1.095569,1.343125,0.04852947,1.452632,1.38,0,0,1.671975,3.048911,0,1.404102,-1.404102,2.933783,48.89629,0.2022714,2.723125,0.03882357,0,3.09744
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.8466773,0.8466773,0,-1,0,0.8466773,0,0,0.0000000000000001110223,0,0,0.8912393,0.8466773,0,0,3.232089,1.644809,0,0.8912393,-0.8912393,1.994334,33.23884,0.2022714,0.931345,0,0,1.644809
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.416617,0.7158911,0,-1,0,0.7158911,0,0,1.700726,1.942388,0,0.7535695,0.7158911,0,0,4.222355,0.7535695,0,0.7535695,-0.7535695,1.200002,20,0.2022714,2.658279,0,0,0.7535695
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1422126,0,0,-1,0,0,0,0,0.1422126,0.1564338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.1564338,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03336321,0,0,-1,0,0,0,0,0.03336321,0.03669953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.03669953,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2618898,0,0,-1,0,0,0,0,0.2618898,0.2880787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.2880787,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1726323,0,0,-1,0,0,0,0,0.1726323,0.1898955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.1898955,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1808074,0,0,-1,0,0,0,0,0.1808074,0.1988881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.1988881,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1137488,0,0,-1,0,0,0,0,0.1137488,0.1251237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.1251237,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1182939,0,0,-1,0,0,0,0,0.1182939,0.1301233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022714,0.1301233,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4764177,0.4764177,1.7,0,0.5202,0.4764177,0,0,0,0,0,0,0,1.223582,1.162403,5.059654,0,1.162403,0,1.162403,2.302755,38.37917,0.2025027,0.5240595,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.265671,0.265671,1.7,0,0.5202,0.265671,11.53658,-0.0000000000000002220446,0,0,0.03064935,0,0,1.434329,1.362612,3.897251,1.046163,1.393262,0,1.393262,3.624519,60.40853,0.2026802,0.2922381,0.02451948,1.7,1.076812
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.374994,1.374994,1.7,0,0.5202,1.374994,23.73694,0,0,0,0.3263814,0,0,0.3250063,0.308756,2.503989,2.300098,0.6351374,0,0.6351374,4.227063,70.45091,0.2027885,1.512493,0.2611051,1.7,2.62648
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.614902,1.614902,1.7,0,0.5202,1.614902,56.53667,0,0,0,0.9130117,0,0,0.08509821,0.08084329,1.868852,2.871722,0.993855,0,0.993855,5.169917,86.16511,0.2029364,1.776392,0.7304093,1.7,3.784734
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7418122,0.7418122,0,-1,0,0.7418122,168.4619,0,0,0,1.249671,0.7808549,0.7418122,0,0,0.874997,3.766192,0.4688161,0,0.4688161,5.614675,93.57773,0.2027755,0.8159934,0.9997368,0,5.015863
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.136094,1.136094,0,0,0,1.136094,141.9908,0.01107908,0,0,1.613148,1.195888,1.136094,0,0,0.4061809,4.188126,0.4061809,0,0.4061809,6.000012,100,0.2026363,1.249703,1.290519,0,5.801274
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.229403,1.229403,0,0,0,1.229403,120.7541,0.1904465,0,0,1.484555,1.294109,1.229403,0,0,0,4.553689,0,0,0,6.000012,100,0.2026363,1.352344,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.097389,1.097389,0,0,0,1.097389,157.1574,0.5694818,0,0,1.724628,1.155147,1.097389,0,0,0,4.553689,0,0,0,6.000012,100,0.2026363,1.207128,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.092032,1.092032,0,0,0,1.092032,157.2201,0.5673865,0,0,1.716894,1.149508,1.092032,0,0,0,4.553689,0,0,0,6.000012,100,0.2026363,1.201235,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.920337,1.38,0,-1,0,1.38,102.1691,0,0.5403373,0.732371,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2026363,2.112371,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.825043,1.38,0,-1,0,1.38,83.77611,0,0.4450427,0.627547,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.2026363,2.007547,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.340079,1.340079,0,-1,0,1.340079,55.19511,0,0,0.09408735,0.7396584,1.41061,1.340079,0,0,0.3769097,4.21447,0,0.6709515,-0.6709515,4.935199,82.25315,0.2026363,1.474087,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.122411,3.543519,0.2794487,0,0.2794487,5.200307,86.67162,0.2025407,0,0.2235589,0,3.822967
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.608216,1.38,0,-1,0,1.38,3.50015,0,2.228216,2.589038,0.04830208,1.452632,1.38,0,0,0.8429627,3.795022,0,1.40433,-1.40433,3.720014,62.00011,0.2025407,3.969038,0.03864166,0,3.843325
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.9815547,0.9815547,0,-1,0,0.9815547,0,0,0.0000000000000002220446,0,0,1.033216,0.9815547,0,0,2.403329,2.390693,0,1.033216,-1.033216,2.630909,43.8484,0.2025407,1.07971,0,0,2.390693
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1569667,0.1569667,0,-1,0,0.1569667,0,0,0.00000000000000002775558,0,0,0.1652281,0.1569667,0,0,3.551346,1.357477,0,0.1652281,-0.1652281,2.456744,40.94564,0.2025407,0.1726633,0,0,1.357477
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.231356,1.132637,0,-1,0,1.132637,0,0,1.098719,1.321855,0,1.192249,1.132637,0,0,3.734933,1.192249,0,1.192249,-1.192249,1.200002,20,0.2025407,2.454492,0,0,1.192249
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2006656,0,0,-1,0,0,0,0,0.2006656,0.2207322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0.2207322,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1081998,0,0,-1,0,0,0,0,0.1081998,0.1190197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0.1190197,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5107801,0,0,-1,0,0,0,0,0.5107801,0.5618581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0.5618581,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2695556,0,0,-1,0,0,0,0,0.2695556,0.2965111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025407,0.2965111,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1464042,0.1464042,1.599036,0,0.4926368,0.1464042,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026698,0.1610446,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2473988,0.2473988,1.7,0,0.5202,0.2473988,7.18022,0,0,0,0.01776378,0,0,1.452601,1.379971,3.679654,1.242,1.397735,0,1.397735,3.835193,63.91976,0.2028437,0.2721387,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.304904,1.304904,1.7,0,0.5202,1.304904,29.21931,0,0,0,0.3812841,0,0,0.3950956,0.3753408,2.281919,2.499961,0.7566249,0,0.7566249,4.55299,75.88303,0.2029717,1.435395,0.3050273,1.7,2.881246
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.7560033,0,0.2624889,0,0,0,0,0,0.8070914,0,0,0.7560033,0.7182031,1.525295,3.180924,1.525295,0,1.525295,6.000012,100,0.2026214,0,0.6456732,1.7,3.988015
