Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.44937,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.06937007,0.2143071,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2026214,1.594307,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.03859,1.03859,0,0,0,1.03859,113.2611,0,0,0,1.176318,1.093253,1.03859,0,0,0.4457804,4.152487,0.0830659,0,0.0830659,5.655911,94.26499,0.2025933,1.142449,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.132303,0,0,1.495018,0,0,0,0,0.3627144,4.227246,0.3627144,0,0.3627144,6.000012,100,0.2024703,0,1.196014,0,5.722264
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01815599,0.01815599,0,0,0,0.01815599,8108.028,1.452982,0,0,1.472093,0.01911157,0.01815599,0,0,0,4.553689,0,0,0,6.000012,100,0.2024703,0.01997159,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.467365,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.3873653,0.7341018,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024703,3.814102,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.558312,1.38,0,-1,0,1.38,107.5598,0.03169302,0.1783116,0.3341428,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024703,1.714143,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.894818,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.5148176,0.7042993,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.2024703,2.084299,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4863114,0.4863114,0,-1,0,0.4863114,132.9717,0,0,0,0.6466565,0.5119067,0.4863114,0,0,0.3884909,4.204047,0.1347497,0,0.1347497,5.759292,95.98801,0.2024247,0.5349425,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.05786434,0,0,0.3116055,0,0,0,0,0.2537411,4.325322,0.2537411,0,0.2537411,6.000012,100,0.2023388,0,0.2492844,0,4.636928
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.831809,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.451809,0.6349899,0.04536512,1.452632,1.38,0,0,0,4.553689,0,1.407266,-1.407266,4.516623,75.2769,0.2023388,2.01499,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563629,3.146422,0,0,0,4.516623,75.2769,0.2023388,0,0,0,3.146422
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5787661,0.5787661,0,-1,0,0.5787661,0,0,0.0000000000000001110223,0,0,0.6092275,0.5787661,0,0,1.563629,3.146422,0,0.6092275,-0.6092275,3.874441,64.57388,0.2023388,0.6366428,0,0,3.146422
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.190632,1.190632,0,-1,0,1.190632,0,0,0,0,0,1.253297,1.190632,0,0,2.240549,2.537195,0,1.253297,-1.253297,2.55335,42.55574,0.2023388,1.309695,0,0,2.537195
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3833918,0.3833918,0,-1,0,0.3833918,0,0,0.00000000000000005551115,0,0,0.4035703,0.3833918,0,0,3.633101,1.283898,0,0.4035703,-0.4035703,2.127949,35.46575,0.2023388,0.4217309,0,0,1.283898
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081512,0.8803276,0,0,0,2.127949,35.46575,0.2023388,0,0,0,0.8803276
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2614865,0.2614865,0,-1,0,0.2614865,0,0,0.00000000000000005551115,0,0,0.2752489,0.2614865,0,0,4.081512,0.8803276,0,0.2752489,-0.2752489,1.837811,30.63013,0.2023388,0.2876351,0,0,0.8803276
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2956057,0.2956057,0,-1,0,0.2956057,0,0,0.00000000000000005551115,0,0,0.3111639,0.2956057,0,0,4.387345,0.6050788,0,0.3111639,-0.3111639,1.509816,25.16355,0.2023388,0.3251663,0,0,0.6050788
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1325384,0.1325384,0,-1,0,0.1325384,0,0,0.00000000000000002775558,0,0,0.1395141,0.1325384,0,0,4.733082,0.2939148,0,0.1395141,-0.1395141,1.362755,22.71254,0.2023388,0.1457923,0,0,0.2939148
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2691014,0.1466807,0,-1,0,0.1466807,0,0,0.1224207,0.1493309,0,0.1544007,0.1466807,0,0,4.888098,0.1544007,0,0.1544007,-0.1544007,1.200002,20,0.2023388,0.2960115,0,0,0.1544007
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2666612,0,0,-1,0,0,0,0,0.2666612,0.2933273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023388,0.2933273,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5267966,0.5267966,1.7,0,0.5202,0.5267966,0,0,0,0,0,0,0,1.173203,1.114543,5.059654,0,1.114543,0,1.114543,2.257351,37.62244,0.2025564,0.5794762,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3306748,0.3306748,1.7,0,0.5202,0.3306748,6.575151,0,0,0,0.02174237,0,0,1.369325,1.300859,3.945111,1.003089,1.322601,0,1.322601,3.512081,58.53456,0.2027543,0.3637423,0.01739389,1.7,1.024831
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.387062,2.387062,1.7,0,0.5202,2.387062,15.36457,0.0000000000000001110223,0,0,0.3667619,0.7232229,0.6870618,0,0,2.62251,2.19343,0,0.356461,-0.356461,3.136338,52.27219,0.2027543,2.625768,0.2934095,1.7,2.560192
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.642826,1.642826,1.7,0,0.5202,1.642826,53.00087,0,0,0,0.8707122,0,0,0.05717394,0.05431525,3.018578,1.836969,0.9250274,0,0.9250274,4.013896,66.89813,0.2028885,1.807109,0.6965697,1.7,2.707681
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.8449603,0.8449603,0,-1,0,0.8449603,111.0041,0,0,0,0.9379404,0.8894319,0.8449603,0,0,2.09355,2.669494,0.04850852,0,0.04850852,4.059915,67.66512,0.2028721,0.9294564,0.7503523,0,3.607434
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.109303,2.109303,1.7,0,0.5202,2.109303,57.79509,0,0,0,1.219074,0.4308455,0.4093032,0,0,2.045042,2.713151,0.7882281,0,0.7882281,4.807694,80.12807,0.2029837,2.320234,0.9752589,1.7,3.932225
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,1.256814,3.422557,1.17904,0,1.17904,5.926229,98.77029,0.2025871,0,0.9432318,0,4.601596
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3581004,0.3581004,0,0,0,0.3581004,446.0281,1.142507,0,0,1.597229,0.3769478,0.3581004,0,0,0.07777391,4.483693,0.07777391,0,0.07777391,6.000012,100,0.202561,0.3939105,1.277783,0,6.080921
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.462779,0.462779,0,0,0,0.462779,365.0128,1.202067,0,0,1.689203,0.4871358,0.462779,0,0,0,4.553689,0,0,0,6.000012,100,0.202561,0.5090569,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.9824104,0.9824104,0,-1,0,0.9824104,172.0565,0.6561846,0,0,1.690301,1.034116,0.9824104,0,0,0,4.553689,0,0,0,6.000012,100,0.202561,1.080651,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01483619,0.01483619,0,-1,0,0.01483619,9037.394,1.325188,0,0,1.340805,0.01561704,0.01483619,0,0,0,4.553689,0,0,0,6.000012,100,0.202561,0.01631981,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.254576,1.254576,0,-1,0,1.254576,50.03582,0,0,0.00003331874,0.6277373,1.320606,1.254576,0,0,0,4.553689,0,0.6928688,-0.6928688,5.269664,87.82756,0.202561,1.380033,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.972637,1.38,0,-1,0,1.38,27.38755,0,0.5926373,0.789901,0.3779482,1.452632,1.38,0,0,0.7698542,3.86082,0,1.074683,-1.074683,4.136848,68.94733,0.202561,2.169901,0.3023586,0,4.238769
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.353003,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,0.9730027,1.208303,0.04537003,1.452632,1.38,0,0,1.963947,2.786137,0,1.407261,-1.407261,2.653465,44.22432,0.202561,2.588303,0.03629602,0,2.831507
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.211548,1.211548,0,-1,0,1.211548,0,0,0.0000000000000002220446,0.02277159,0,1.275314,1.211548,0,0,3.527571,1.378875,0,1.275314,-1.275314,1.309166,21.81938,0.202561,1.332703,0,0,1.378875
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.579295,0.09838323,0,-1,0,0.09838323,0,0,0.4809118,0.5388413,0,0.1035613,0.09838323,0,0,4.944586,0.1035613,0,0.1035613,-0.1035613,1.200002,20,0.202561,0.6372246,0,0,0.1035613
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3575002,0,0,-1,0,0,0,0,0.3575002,0.3932502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.3932502,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01029113,0,0,-1,0,0,0,0,0.01029113,0.01132024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.01132024,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1721043,0,0,-1,0,0,0,0,0.1721043,0.1893148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.1893148,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1736128,0,0,-1,0,0,0,0,0.1736128,0.1909741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.1909741,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1008006,0,0,-1,0,0,0,0,0.1008006,0.1108807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.1108807,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1250976,0,0,-1,0,0,0,0,0.1250976,0.1376074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.1376074,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2588677,0,0,-1,0,0,0,0,0.2588677,0.2847544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.2847544,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2151177,0,0,-1,0,0,0,0,0.2151177,0.2366295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202561,0.2366295,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.123769,0.123769,1.576401,0,0.4864573,0.123769,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026763,0.1361459,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2581323,0.2581323,1.7,0,0.5202,0.2581323,12.75797,0,0,0,0.03293245,0,0,1.441868,1.369774,3.679654,1.242,1.402707,0,1.402707,3.83991,63.99837,0.2028453,0.2839455,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.6846334,0.6846334,1.7,0,0.5202,0.6846334,35.17078,0,0,0,0.2407909,0,0,1.015367,0.9645982,2.276947,2.504436,1.205389,0,1.205389,4.983442,83.05721,0.203064,0.7530968,0.1926327,1.7,2.745227
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.071558,3.589286,0.7440242,0,0.7440242,5.689286,94.82124,0.2028156,0,0.5952193,0,4.333311
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.655113,0.655113,0,-1,0,0.655113,107.0571,0,0,0,0.701345,0.6895927,0.655113,0,0,0.3275343,4.258908,0.0117524,0,0.0117524,5.700435,95.00706,0.2028117,0.7206243,0.561076,0,4.960253
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.481683,1.481683,0.8679616,0,0.2930535,1.481683,64.91298,0.0000000000000001110223,0,0,0.9618049,0.646023,0.6137218,0,0,0.3157819,4.269485,0.3157819,0,0.3157819,6.000012,100,0.202856,1.629852,0.7694439,1.7,5.23129
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3211598,0.3211598,0,0,0,0.3211598,452.5685,1.115405,0,0,1.453468,0.338063,0.3211598,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0.3532758,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3687491,0.3687491,0,0,0,0.3687491,402.5823,1.096362,0,0,1.484519,0.3881569,0.3687491,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0.405624,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2346758,0.2346758,0,0,0,0.2346758,721.1168,1.44526,0,0,1.692287,0.2470272,0.2346758,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0.2581434,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4545668,0.4545668,0,-1,0,0.4545668,201.0407,0.435373,0,0,0.9138644,0.4784914,0.4545668,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0.5000235,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2893928,0.2893928,0,-1,0,0.2893928,167.1707,0.1791559,0,0,0.4837799,0.304624,0.2893928,0,0,0,4.553689,0,0,0,6.000012,100,0.202856,0.3183321,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6278677,0.6278677,0,-1,0,0.6278677,35.43108,0,0,0,0.2224603,0.6609133,0.6278677,0,0,0,4.553689,0,0.4384531,-0.4384531,5.537842,92.29718,0.202856,0.6906545,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.155168,1.155168,0,-1,0,1.155168,4.005542,0,0,0,0.04627075,1.215967,1.155168,0,0,0.4871701,4.115236,0,1.169696,-1.169696,4.304874,71.74776,0.202856,1.270685,0.0370166,0,4.161507
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.604834,1.38,0,-1,0,1.38,0,0,0.224834,0.3853174,0,1.452632,1.38,0,0,1.786832,2.94554,0,1.452632,-1.452632,2.773666,46.22768,0.202856,1.765317,0,0,2.94554
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400867,1.492908,0,0,0,2.773666,46.22768,0.202856,0,0,0,1.492908
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.167693,1.38,0,-1,0,1.38,0,0,0.7876929,1.004462,0,1.452632,1.38,0,0,3.400867,1.492908,0,1.452632,-1.452632,1.242458,20.70759,0.202856,2.384462,0,0,1.492908
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3555093,0.03826298,0,-1,0,0.03826298,0,0,0.3172463,0.3527973,0,0.04027683,0.03826298,0,0,5.014902,0.04027683,0,0.04027683,-0.04027683,1.200002,20,0.202856,0.3910603,0,0,0.04027683
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3451861,0,0,-1,0,0,0,0,0.3451861,0.3797047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0.3797047,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.06936003,0,0,-1,0,0,0,0,0.06936003,0.07629602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0.07629602,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5966931,0,0,-1,0,0,0,0,0.5966931,0.6563624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0.6563624,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1779154,0,0,-1,0,0,0,0,0.1779154,0.1957069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0.1957069,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1690456,0,0,-1,0,0,0,0,0.1690456,0.1859502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202856,0.1859502,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.09143119,0.09143119,1.544063,0,0.4776291,0.09143119,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029535,0.1005743,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.2029943,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.8508149,0.8508149,1.7,0,0.5202,0.8508149,25.13825,0,0,0,0.21388,0,0,0.8491851,0.8067259,2.266698,2.513661,1.020606,0,1.020606,4.817865,80.29759,0.2031773,0.9358963,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.6791148,0.6791148,0,0,0,0.6791148,98.7432,0,0,0,0.6705797,0.7148578,0.6791148,0,0,1.246092,3.432206,0,0.04427797,-0.04427797,4.771192,79.51971,0.2031773,0.7470263,0.5364638,0,4.102786
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.048587,1.048587,0,-1,0,1.048587,92.10777,0.0000000000000002220446,0,0,0.9658298,1.103776,1.048587,0,0,1.29529,3.387928,0,0.1379457,-0.1379457,4.625784,77.09625,0.2031773,1.153445,0.7726639,0,4.353758
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.705774,1.705774,1.7,0,0.5202,1.705774,80.53399,0,0,0,1.373728,0.006078015,0.005774114,0,0,1.448563,3.249982,1.36765,0,1.36765,5.923251,98.72066,0.2033547,1.876351,1.098982,1.7,4.62371
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.572437,0,0,1.65335,0,0,0,0,0.08091301,4.480867,0.08091301,0,0.08091301,6.000012,100,0.2033279,0,1.32268,0,6.134217
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033279,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033279,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7122927,0.7122927,0,-1,0,0.7122927,191.4618,0.6139866,0,0,1.363768,0.7497818,0.7122927,0,0,0,4.553689,0,0,0,6.000012,100,0.2033279,0.783522,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.8441721,0.8441721,0,-1,0,0.8441721,91.66161,0,0,0,0.7737818,0.8886022,0.8441721,0,0,0,4.553689,0,0.1148204,-0.1148204,5.878981,97.98281,0.2033279,0.9285893,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.9409435,0.9409435,0,-1,0,0.9409435,39.11147,0,0,0,0.3680169,0.9904668,0.9409435,0,0,0.1275783,4.438869,0,0.6224499,-0.6224499,5.222861,87.04751,0.2033279,1.035038,0.2944135,0,4.806885
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,0.8191893,3.816419,0.2646965,0,0.2646965,5.473974,91.23272,0.2032402,0,0.2117572,0,4.081115
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02793014,0.02793014,0,-1,0,0.02793014,147.5828,0,0,0,0.04122009,0.02940014,0.02793014,0,0,0.5544928,4.054646,0.01181994,0,0.01181994,5.485188,91.41961,0.2032363,0.03072315,0.03297607,0,4.095866
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5426728,4.065283,0,0,0,5.485188,91.41961,0.2032363,0,0,0,4.065283
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5426728,4.065283,0,0,0,5.485188,91.41961,0.2032363,0,0,0,4.065283
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.233233,1.233233,0,-1,0,1.233233,0,0,0.0000000000000002220446,0,0,1.29814,1.233233,0,0,0.5426728,4.065283,0,1.29814,-1.29814,4.116828,68.61366,0.2032363,1.356556,0,0,4.065283
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1908378,0.1908378,0,-1,0,0.1908378,0,0,0.00000000000000002775558,0,0,0.2008819,0.1908378,0,0,1.98505,2.767143,0,0.2008819,-0.2008819,3.90508,65.08453,0.2032363,0.2099216,0,0,2.767143
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208252,2.566262,0,0,0,3.90508,65.08453,0.2032363,0,0,0,2.566262
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208252,2.566262,0,0,0,3.90508,65.08453,0.2032363,0,0,0,2.566262
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208252,2.566262,0,0,0,3.90508,65.08453,0.2032363,0,0,0,2.566262
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208252,2.566262,0,0,0,3.90508,65.08453,0.2032363,0,0,0,2.566262
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2636493,0.2636493,0,-1,0,0.2636493,0,0,0,0,0,0.2775256,0.2636493,0,0,2.208252,2.566262,0,0.2775256,-0.2775256,3.612542,60.20891,0.2032363,0.2900143,0,0,2.566262
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3257356,0.3257356,0,-1,0,0.3257356,0,0,0,0,0,0.3428796,0.3257356,0,0,2.516614,2.288736,0,0.3428796,-0.3428796,3.251115,54.18515,0.2032363,0.3583091,0,0,2.288736
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2797374,0.2797374,0,0,0,0.2797374,0,0,0.00000000000000005551115,0,0,0.2944605,0.2797374,0,0,2.897592,1.945857,0,0.2944605,-0.2944605,2.940727,49.01201,0.2032363,0.3077112,0,0,1.945857
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.05895827,0.05895827,0,0,0,0.05895827,54.67131,0,0,0,0.03223326,0.06206134,0.05895827,0,0,3.22477,1.651396,0,0.02982808,-0.02982808,2.909285,48.48799,0.2032363,0.0648541,0.02578661,0,1.683629
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.257912,1.621568,0.3409671,0,0.3409671,3.232755,53.87914,0.2031236,0,0.2727737,0,1.962535
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.916945,1.928438,0.6994091,0,0.6994091,3.896273,64.93774,0.2028926,0,0.5595273,0,2.627847
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.317051,1.317051,0,-1,0,1.317051,92.56135,0,0.0000000000000002220446,0.06875633,1.21908,1.38637,1.317051,0,0,2.217536,2.557907,0,0.1672893,-0.1672893,3.719934,61.99878,0.2028926,1.448756,0.9752643,0,3.776987
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8207402,0.8207402,0,0,0,0.8207402,154.6709,0,0,0,1.269447,0.863937,0.8207402,0,0,2.403413,2.390617,0.4055096,0,0.4055096,4.104634,68.41044,0.202759,0.9028142,1.015557,0,3.660064
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2194325,0.2194325,0,0,0,0.2194325,707.8022,0,0,0,1.553148,0.2309816,0.2194325,0,0,1.997903,2.755576,1.322166,0,1.322166,5.358952,89.31568,0.2023244,0.2413757,1.242518,0,4.308724
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.018973,0,0,1.69471,0,0,0,0,0.6757371,3.945526,0.6757371,0,0.6757371,6.000012,100,0.202103,0,1.355768,0,5.640236
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.466672,2.466672,1.086672,0,0.3527616,2.466672,60.61086,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202103,2.71334,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.967118,0.967118,0,-1,0,0.967118,133.9343,0.277284,0,0,1.295303,1.018019,0.967118,0,0,0,4.553689,0,0,0,6.000012,100,0.202103,1.06383,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202103,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4810343,0.4810343,0,-1,0,0.4810343,167.381,0.2988079,0,0,0.8051597,0.5063519,0.4810343,0,0,0,4.553689,0,0,0,6.000012,100,0.202103,0.5291377,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.9749947,0.9749947,0,-1,0,0.9749947,46.95314,0,0,0,0.4577906,1.02631,0.9749947,0,0,0,4.553689,0,0.5685196,-0.5685196,5.40074,90.01215,0.202103,1.072494,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.8699064,0.8699064,0,-1,0,0.8699064,3.522377,0,0.0000000000000001110223,0,0.03064139,0.9156909,0.8699064,0,0,0.6316885,3.985169,0,0.8850495,-0.8850495,4.467815,74.46345,0.202103,0.956897,0.02451311,0,4.01581
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.19959,1.19959,0,-1,0,1.19959,0,0,0.0000000000000002220446,0,0,1.262727,1.19959,0,0,1.615077,3.10012,0,1.262727,-1.262727,3.136785,52.27964,0.202103,1.319549,0,0,3.10012
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.314186,1.38,0,-1,0,1.38,0,0,0.9341858,1.165604,0,1.452632,1.38,0,0,3.018106,1.837393,0,1.452632,-1.452632,1.605577,26.75956,0.202103,2.545604,0,0,1.837393
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3981865,0.3655235,0,-1,0,0.3655235,0,0,0.03266306,0.07248171,0,0.3847615,0.3655235,0,0,4.632142,0.3847615,0,0.3847615,-0.3847615,1.200002,20,0.202103,0.4380052,0,0,0.3847615
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1288575,0,0,-1,0,0,0,0,0.1288575,0.1417432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.1417432,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.553763,0,0,-1,0,0,0,0,0.553763,0.6091393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.6091393,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2313838,0,0,-1,0,0,0,0,0.2313838,0.2545222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.2545222,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2520341,0,0,-1,0,0,0,0,0.2520341,0.2772375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.2772375,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1181121,0,0,-1,0,0,0,0,0.1181121,0.1299233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.1299233,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2562415,0,0,-1,0,0,0,0,0.2562415,0.2818656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.2818656,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1462088,0,0,-1,0,0,0,0,0.1462088,0.1608297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0.1608297,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202103,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1625354,0.1625354,1.615167,0,0.4970406,0.1625354,18.33086,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2022259,0.1787889,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1098635,0.1098635,1.562495,0,0.4826612,0.1098635,323.3792,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2022165,0.1208499,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8020244,0.8020244,1.7,0,0.5202,0.8020244,63.07772,0,0,0,0.5058987,0,0,0.8979756,0.8530769,1.914585,2.830563,1.358976,0,1.358976,5.472915,91.21507,0.2023964,0.8822268,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.9147582,0.9147582,0,-1,0,0.9147582,78.46027,0,0.0000000000000001110223,0,0.7177218,0.9629034,0.9147582,0,0,0.555609,4.053641,0,0.2451817,-0.2451817,5.214471,86.90768,0.2023964,1.006234,0.5741774,0,4.771363
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.5505868,0,0,1.37862,0,0,0,0,0.828033,3.808459,0.828033,0,0.828033,6.000012,100,0.2021274,0,1.102896,0,5.187079
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.238035,1.238035,0,0,0,1.238035,104.316,0,0,0,1.291469,1.303194,1.238035,0,0,0,4.553689,0,0.01172582,-0.01172582,5.987652,99.794,0.2021274,1.361838,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.923974,1.923974,0.5870422,0,0.2163625,1.923974,73.82249,0.00000000000000002428613,0,0,1.420325,1.407297,1.336932,0,0,0.01302869,4.541963,0.01302869,0,0.01302869,6.000012,100,0.2021292,2.116371,1.13626,1.7,5.962288
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.30424,2.30424,1.003432,0,0.3300368,2.30424,59.42402,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2021292,2.534664,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.224676,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.8446762,1.067144,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2021292,2.447144,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.113318,1.113318,0,-1,0,1.113318,67.9323,0,0.0000000000000002220446,0,0.7563023,1.171913,1.113318,0,0,0.6365518,3.980792,0,0.4156109,-0.4156109,4.958034,82.63373,0.2021292,1.224649,0.6050419,0,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.745225,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,1.365225,1.639748,0.4002277,1.452632,1.38,0,0,1.098342,3.565181,0,1.052404,-1.052404,3.848702,64.14491,0.2021292,3.019748,0.3201821,0,3.965409
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.267679,2.512778,0.2512771,0,0.2512771,4.087085,68.11794,0.2020477,0,0.2010217,0,2.764055
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.016402,2.738927,0.02839174,0,0.02839174,4.114019,68.56686,0.2020385,0,0.02271339,0,2.767318
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.9928129,0.9928129,0,-1,0,0.9928129,0,0,0.0000000000000001110223,0,0,1.045066,0.9928129,0,0,1.988011,2.764479,0,1.045066,-1.045066,3.012423,50.20695,0.2020385,1.092094,0,0,2.764479
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.488856,1.38,0,-1,0,1.38,0,0,0.1088557,0.2577412,0,1.452632,1.38,0,0,3.149195,1.719413,0,1.452632,-1.452632,1.481215,24.68687,0.2020385,1.637741,0,0,1.719413
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.211785,0.2534426,0,-1,0,0.2534426,0,0,0.9583423,1.079521,0,0.2667817,0.2534426,0,0,4.76323,0.2667817,0,0.2667817,-0.2667817,1.200002,20,0.2020385,1.332963,0,0,0.2667817
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4465301,0,0,-1,0,0,0,0,0.4465301,0.4911831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.4911831,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02377477,0,0,-1,0,0,0,0,0.02377477,0.02615225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.02615225,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.19756,0,0,-1,0,0,0,0,0.19756,0.217316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.217316,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4836215,0,0,-1,0,0,0,0,0.4836215,0.5319837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.5319837,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1340286,0,0,-1,0,0,0,0,0.1340286,0.1474314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.1474314,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3820254,0,0,-1,0,0,0,0,0.3820254,0.4202279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020385,0.4202279,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1295612,0.1295612,1.582193,0,0.4880386,0.1295612,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021541,0.1425173,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2021997,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.214318,1.214318,1.7,0,0.5202,1.214318,28.45,0,0,0,0.3454733,0,0,0.4856825,0.4613983,2.278943,2.50264,0.8068716,0,0.8068716,4.603482,76.72455,0.2023333,1.335749,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.594939,1.594939,1.7,0,0.5202,1.594939,24.74623,0,0,0,0.3946874,0,0,0.1050607,0.09980763,1.472072,3.228824,0.494495,0,0.494495,5.072601,84.54319,0.2024059,1.754433,0.3157499,1.7,3.623512
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.569322,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.1893215,0.3462536,0.3999783,1.452632,1.38,0,0,0.9775767,3.67387,0,1.052653,-1.052653,3.963007,66.04999,0.2024059,1.726254,0.3199826,0,4.073848
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.147192,2.621217,1.223231,0,1.223231,5.123466,85.39093,0.2020119,0,0.9785846,0,3.844447
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.6856458,0.6856458,0,0,0,0.6856458,174.584,0,0,0,1.197028,0.7217324,0.6856458,0,0,0.9239607,3.722124,0.4752952,0,0.4752952,5.57437,92.90599,0.2018593,0.7542104,0.9576221,0,4.919152
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.843415,1.843415,0.9283763,0,0.3095467,1.843415,76.5896,0,0,0,1.411864,0.9631989,0.9150389,0,0,0.4486655,4.14989,0.4486655,0,0.4486655,6.000012,100,0.2019208,2.027757,1.129491,1.7,5.561754
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019208,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019208,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01216032,0.01216032,0,-1,0,0.01216032,4914.784,0.584853,0,0,0.5976533,0.01280033,0.01216032,0,0,0,4.553689,0,0,0,6.000012,100,0.2019208,0.01337635,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019208,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019208,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5802321,0.5802321,0,-1,0,0.5802321,3.893864,0,0.0000000000000001110223,0,0.02259345,0.6107706,0.5802321,0,0,0,4.553689,0,0.5881771,-0.5881771,5.380019,89.6668,0.2019208,0.6382553,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6535302,3.965512,0,0,0,5.380019,89.6668,0.2019208,0,0,0,3.965512
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6535302,3.965512,0,0,0,5.380019,89.6668,0.2019208,0,0,0,3.965512
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.06708436,0.06708436,0,-1,0,0.06708436,0,0,0,0,0,0.07061511,0.06708436,0,0,0.6535302,3.965512,0,0.07061511,-0.07061511,5.305584,88.42622,0.2019208,0.07379279,0,0,3.965512
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1334469,0.1334469,0,-1,0,0.1334469,0,0,0.00000000000000002775558,0,0,0.1404704,0.1334469,0,0,0.7319914,3.894897,0,0.1404704,-0.1404704,5.157515,85.95841,0.2019208,0.1467916,0,0,3.894897
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8880697,3.754426,0,0,0,5.157515,85.95841,0.2019208,0,0,0,3.754426
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8880697,3.754426,0,0,0,5.157515,85.95841,0.2019208,0,0,0,3.754426
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8880697,3.754426,0,0,0,5.157515,85.95841,0.2019208,0,0,0,3.754426
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.217574,0.217574,0,-1,0,0.217574,0,0,0.00000000000000002775558,0,0,0.2290253,0.217574,0,0,0.8880697,3.754426,0,0.2290253,-0.2290253,4.916101,81.93486,0.2019208,0.2393314,0,0,3.754426
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1657835,0.1657835,0,-1,0,0.1657835,0,0,0.00000000000000002775558,0,0,0.174509,0.1657835,0,0,1.142542,3.525401,0,0.174509,-0.174509,4.732152,78.86906,0.2019208,0.1823619,0,0,3.525401
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1171063,0.1171063,0,-1,0,0.1171063,0,0,0.00000000000000001387779,0,0,0.1232698,0.1171063,0,0,1.336441,3.350892,0,0.1232698,-0.1232698,4.602215,76.70343,0.2019208,0.1288169,0,0,3.350892
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.525937,0.525937,0,0,0,0.525937,0,0,0,0,0,0.553618,0.525937,0,0,1.473408,3.227622,0,0.553618,-0.553618,4.018651,66.97737,0.2019208,0.5785307,0,0,3.227622
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4100652,0.4100652,0,0,0,0.4100652,7.780134,0,0.00000000000000005551115,0,0.03190362,0.4316476,0.4100652,0,0,2.088538,2.674004,0,0.399744,-0.399744,3.597283,59.9546,0.2019208,0.4510717,0.0255229,0,2.705908
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.842539,1.842539,1.7,0,0.5202,1.842539,9.531807,0,0,0,0.1756272,0.1500407,0.1425387,0,0,2.532698,2.27426,0.02558655,0,0.02558655,3.621557,60.35916,0.2019243,2.026793,0.1405018,1.7,2.449888
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3923817,0.3923817,1.7,0,0.5202,0.3923817,78.9957,0,0,0,0.3099647,0,0,1.307618,1.242237,2.507112,2.297288,1.552202,0,1.552202,5.094105,84.90158,0.2020405,0.4316199,0.2479717,1.7,2.607253
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.154176,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.7741761,0.9895937,0.4487311,1.452632,1.38,0,0,0.9549099,3.69427,0,1.003901,-1.003901,4.035901,67.26488,0.2020405,2.369594,0.3589849,0,4.143001
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.489673,1.489673,1.7,0,0.5202,1.489673,49.36102,0,0,0,0.7353176,0,0,0.2103272,0.1998108,2.070355,2.69037,0.9351285,0,0.9351285,4.923042,82.05053,0.2021778,1.63864,0.5882542,1.7,3.425687
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,1.135226,3.531985,0.5340266,0,0.5340266,5.429664,90.49422,0.2020071,0,0.4272213,0,4.066012
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09249679,0.09249679,0,0,0,0.09249679,425.9319,0,0,0,0.3939734,0.09736504,0.09249679,0,0,0.6011997,4.012609,0.2966083,0,0.2966083,5.711051,95.184,0.2019124,0.1017465,0.3151787,0,4.406582
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.822698,1.822698,1.7,0,0.5202,1.822698,16.41876,0,0,0,0.2992644,0.1291558,0.122698,0,0,0.3045914,4.279557,0.1701086,0,0.1701086,5.87243,97.87364,0.2019356,2.004968,0.2394115,1.7,4.578821
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.7635059,0.7635059,0,-1,0,0.7635059,91.17912,0,0,0,0.696158,0.8036904,0.7635059,0,0,0.1344828,4.432654,0,0.1075324,-0.1075324,5.759081,95.9845,0.2019356,0.8398564,0.5569264,0,5.128812
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3929631,0.3929631,0,-1,0,0.3929631,98.22152,0,0,0,0.3859743,0.4136453,0.3929631,0,0,0.2539633,4.325122,0,0.02767103,-0.02767103,5.729913,95.49837,0.2019356,0.4322594,0.3087794,0,4.711096
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0.01799904,0,0,0.3027079,0,0,0,0,0.2847089,4.297451,0.2847089,0,0.2847089,6.000012,100,0.2018448,0,0.2421663,0,4.600159
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.088297,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,0.7082971,0.9171268,0.06366849,1.452632,1.38,0,0,0,4.553689,0,1.388963,-1.388963,4.535916,75.59846,0.2018448,2.297127,0.05093479,0,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.25947,1.25947,0,-1,0,1.25947,2.57456,0,0,0.005417234,0.03242581,1.325758,1.25947,0,0,1.543292,3.164726,0,1.293332,-1.293332,3.172624,52.87697,0.2018448,1.385417,0.02594065,0,3.197152
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.110985,1.110985,0,-1,0,1.110985,0,0,0.0000000000000002220446,0,0,1.169458,1.110985,0,0,2.980328,1.871394,0,1.169458,-1.169458,1.939907,32.33172,0.2018448,1.222084,0,0,1.871394
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.353462,0.353462,0,-1,0,0.353462,0,0,0.00000000000000005551115,0,0,0.3720652,0.353462,0,0,4.279727,0.7019353,0,0.3720652,-0.3720652,1.547716,25.79522,0.2018448,0.3888081,0,0,0.7019353
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3511472,0.3133766,0,-1,0,0.3133766,0,0,0.03777068,0.0728854,0,0.3298701,0.3133766,0,0,4.693132,0.3298701,0,0.3298701,-0.3298701,1.200002,20,0.2018448,0.386262,0,0,0.3298701
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1155312,0,0,-1,0,0,0,0,0.1155312,0.1270844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.1270844,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.461724,0,0,-1,0,0,0,0,0.461724,0.5078964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.5078964,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08933801,0,0,-1,0,0,0,0,0.08933801,0.09827181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.09827181,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4386094,0,0,-1,0,0,0,0,0.4386094,0.4824703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.4824703,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01110518,0,0,-1,0,0,0,0,0.01110518,0.01221569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.01221569,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09258812,0,0,-1,0,0,0,0,0.09258812,0.1018469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.1018469,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05551851,0,0,-1,0,0,0,0,0.05551851,0.06107036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018448,0.06107036,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2042328,0.2042328,1.656864,0,0.508424,0.2042328,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2019947,0.2246561,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5251862,0.5251862,1.7,0,0.5202,0.5251862,2.575172,0,0,0,0.01352445,0,0,1.174814,1.116073,3.679654,1.242,1.129598,0,1.129598,3.580816,59.68014,0.2022025,0.5777048,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.550057,2.258638,1.822898,0,1.822898,5.310168,88.50262,0.2021132,0,0.3543182,1.7,2.701535
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.09861,1.09861,0,0,0,1.09861,72.4607,0,0.0000000000000002220446,0,0.7960606,1.156432,1.09861,0,0,0.7271591,3.899246,0,0.3603711,-0.3603711,4.930304,82.17157,0.2021132,1.208471,0.6368484,0,4.695306
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.289865,1.289865,0,-1,0,1.289865,85.61428,0,0,0.03885098,1.104308,1.357752,1.289865,0,0,1.127571,3.538875,0,0.2534439,-0.2534439,4.66315,77.71902,0.2021132,1.418851,0.8834466,0,4.643183
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.177253,0.177253,0,0,0,0.177253,880.0188,0,0,0,1.55986,0.1865821,0.177253,0,0,1.409176,3.285431,1.373278,0,1.373278,5.965956,99.4324,0.2016788,0.1949783,1.247888,0,4.845291
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.140617,1.140617,0,0,0,1.140617,142.7479,0.3916599,0,0,1.628208,1.20065,1.140617,0,0,0.03589785,4.521381,0.03589785,0,0.03589785,6.000012,100,0.2016675,1.254679,1.302566,0,6.149589
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.9406306,0.9406306,0,0,0,0.9406306,167.8983,0.5891649,0,0,1.579302,0.9901375,0.9406306,0,0,0,4.553689,0,0,0,6.000012,100,0.2016675,1.034694,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4420224,0.4420224,0,0,0,0.4420224,330.9959,0.9977896,0,0,1.463076,0.4652868,0.4420224,0,0,0,4.553689,0,0,0,6.000012,100,0.2016675,0.4862247,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016675,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.146783,1.146783,0,-1,0,1.146783,91.24096,0,0,0,1.046336,1.20714,1.146783,0,0,0,4.553689,0,0.1608042,-0.1608042,5.83051,97.17496,0.2016675,1.261462,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1947837,0.1947837,0,-1,0,0.1947837,458.2108,0.5088131,0,0,0.8925199,0.2050355,0.1947837,0,0,0.1786714,4.392885,0.1786714,0,0.1786714,6.000012,100,0.2016111,0.2142621,0.714016,0,5.285405
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.693299,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,2.313299,2.682629,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2016111,4.062629,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.935783,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.5557826,0.7493609,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.2016111,2.129361,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.166653,1.166653,0,-1,0,1.166653,0,0,0.0000000000000002220446,0,0,1.228056,1.166653,0,0,2.721045,2.104748,0,1.228056,-1.228056,2.124117,35.40188,0.2016111,1.283319,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.033056,0.8328574,0,-1,0,0.8328574,0,0,0.2001987,0.3035043,0,0.8766921,0.8328574,0,0,4.085552,0.8766921,0,0.8766921,-0.8766921,1.200002,20,0.2016111,1.136362,0,0,0.8766921
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1689499,0,0,-1,0,0,0,0,0.1689499,0.1858449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.1858449,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1451913,0,0,-1,0,0,0,0,0.1451913,0.1597104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.1597104,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3693634,0,0,-1,0,0,0,0,0.3693634,0.4062997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.4062997,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2729281,0,0,-1,0,0,0,0,0.2729281,0.3002209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.3002209,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2855712,0,0,-1,0,0,0,0,0.2855712,0.3141284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.3141284,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1075579,0,0,-1,0,0,0,0,0.1075579,0.1183137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.1183137,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3510976,0,0,-1,0,0,0,0,0.3510976,0.3862073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.3862073,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01478488,0,0,-1,0,0,0,0,0.01478488,0.01626337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016111,0.01626337,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2723768,0.2723768,1.7,0,0.5202,0.2723768,0,-0.0000000000000002220446,0,0,0,0,0,1.427623,1.356242,5.059654,0,1.356242,0,1.356242,2.486647,41.44403,0.201788,0.2996144,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.533981,0.533981,1.7,0,0.5202,0.533981,7.085896,0,0,0,0.03783734,0,0,1.166019,1.107718,3.703412,1.220618,1.145555,0,1.145555,3.573416,59.55681,0.201996,0.5873791,0.03026987,1.7,1.258455
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.557857,2.251618,1.663417,0,1.663417,5.151472,85.85769,0.2019582,0,0.2267334,1.7,2.535034
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4763391,0.4763391,0,0,0,0.4763391,109.5166,0,0,0,0.5216702,0.5014096,0.4763391,0,0,0.8944402,3.748693,0.02026061,0,0.02026061,5.170692,86.17803,0.2019519,0.523973,0.4173361,0,4.270363
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.331726,0.331726,0,-1,0,0.331726,204.9631,0,0,0,0.679916,0.3491853,0.331726,0,0,0.8741796,3.766927,0.3307307,0,0.3307307,5.484451,91.40733,0.2018481,0.3648987,0.5439328,0,4.446843
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.04189,2.04189,1.351481,0,0.4250543,2.04189,62.20683,0.0000000000000002220446,0,0,1.270195,0.7267461,0.6904088,0,0,0.5434489,4.064585,0.5434489,0,0.5434489,6.000012,100,0.2019209,2.246079,1.016156,1.7,5.33478
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.950707,1.950707,0.9894834,0,0.326229,1.950707,51.86909,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.2019209,2.145777,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.7842485,0.7842485,0,0,0,0.7842485,168.1463,0.4931599,0,0,1.318685,0.8255248,0.7842485,0,0,0,4.553689,0,0,0,6.000012,100,0.2019209,0.8626734,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5553067,0.5553067,0,0,0,0.5553067,209.117,0.5767074,0,0,1.161241,0.5845334,0.5553067,0,0,0,4.553689,0,0,0,6.000012,100,0.2019209,0.6108374,0.9289926,0,5.71493
