Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.9232168,0.9232168,0,-1,0,0.9232168,104.2599,0,0,0,0.962545,0.9718072,0.9232168,0,0,0,4.553689,0,0.009262237,-0.009262237,5.990249,99.83728,0.2019209,1.015539,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4498561,0.4498561,0,-1,0,0.4498561,171.0119,0.2854836,0,0,0.7693077,0.4735328,0.4498561,0,0,0.01029137,4.544427,0.01029137,0,0.01029137,6.000012,100,0.2019177,0.4948418,0.6154462,0,5.313735
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1551305,0.1551305,0,-1,0,0.1551305,144.3336,0.06061015,0,0,0.2239055,0.1632953,0.1551305,0,0,0,4.553689,0,0,0,6.000012,100,0.2019177,0.1706436,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.193431,1.193431,0,-1,0,1.193431,4.889355,0,0.0000000000000002220446,0,0.05835107,1.256243,1.193431,0,0,0,4.553689,0,1.197892,-1.197892,4.737323,78.95522,0.2019177,1.312774,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6529964,0.6529964,0,-1,0,0.6529964,5.019887,0,0.0000000000000001110223,0,0.03277968,0.6873647,0.6529964,0,0,1.330991,3.355797,0,0.654585,-0.654585,4.04733,67.45536,0.2019177,0.7182961,0.02622375,0,3.388577
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.473463,1.38,0,-1,0,1.38,0,0,2.093463,2.440809,0,1.452632,1.38,0,0,2.058308,2.701212,0,1.452632,-1.452632,2.516122,41.93528,0.2019177,3.820809,0,0,2.701212
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672343,1.24858,0,0,0,2.516122,41.93528,0.2019177,0,0,0,1.24858
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.459177,1.186151,0,-1,0,1.186151,0,0,0.273026,0.4189438,0,1.24858,1.186151,0,0,3.672343,1.24858,0,1.24858,-1.24858,1.200002,20,0.2019177,1.605095,0,0,1.24858
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.210302,0,0,-1,0,0,0,0,0.210302,0.2313322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.2313322,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.171795,0,0,-1,0,0,0,0,0.171795,0.1889745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.1889745,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2671483,0,0,-1,0,0,0,0,0.2671483,0.2938631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.2938631,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1364793,0,0,-1,0,0,0,0,0.1364793,0.1501272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.1501272,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1398087,0,0,-1,0,0,0,0,0.1398087,0.1537896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.1537896,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06365869,0,0,-1,0,0,0,0,0.06365869,0.07002456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019177,0.07002456,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2012851,0.2012851,1.653917,0,0.5076193,0.2012851,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020635,0.2214136,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03607798,0.03607798,1.48871,0,0.4625177,0.03607798,30.75078,0,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2021278,0.03968577,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3553887,0.3553887,1.7,0,0.5202,0.3553887,133.6091,0,0,0,0.4748316,0,0,1.344611,1.277381,2.28856,2.493985,1.752212,0,1.752212,5.491188,91.51962,0.202178,0.3909276,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.351328,1.351328,0.9535776,0,0.3164267,1.351328,70.67361,0.0000000000000001110223,0,0,0.9550319,0.4186841,0.3977499,0,0,0.5363477,4.070976,0.5363477,0,0.5363477,6.000012,100,0.202249,1.48646,0.7640255,1.7,5.026008
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5138845,0.5138845,0,-1,0,0.5138845,234.0629,0.6618819,0,0,1.202813,0.5409311,0.5138845,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0.565273,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3743103,0.3743103,0,0,0,0.3743103,426.4532,1.202247,0,0,1.596258,0.3940108,0.3743103,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0.4117413,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.438262,1.438262,0.425,0,0.172125,1.438262,129.6117,0.7975644,0,0,1.864156,1.066592,1.013262,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,1.582088,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.85801,1.38,0,-1,0,1.38,116.461,0.1545306,1.47801,1.763811,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,3.143811,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.86797,0.86797,0,-1,0,0.86797,151.8224,0.4041201,0,0,1.317773,0.9136526,0.86797,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0.954767,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1710437,0.1710437,0,-1,0,0.1710437,534.0157,0.7333543,0,0,0.9134003,0.180046,0.1710437,0,0,0,4.553689,0,0,0,6.000012,100,0.202249,0.1881481,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5354929,0.5354929,0,-1,0,0.5354929,67.59905,0,0,0,0.3619881,0.5636767,0.5354929,0,0,0,4.553689,0,0.2016886,-0.2016886,5.787414,96.4567,0.202249,0.5890422,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.542505,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.162505,0.3167554,0.04080763,1.452632,1.38,0,0,0.2240985,4.352,0,1.411824,-1.411824,4.299221,71.65353,0.202249,1.696755,0.0326461,0,4.392808
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.9681178,0.9681178,0,-1,0,0.9681178,0,0,0.0000000000000001110223,0,0,1.019071,0.9681178,0,0,1.792792,2.940176,0,1.019071,-1.019071,3.225025,53.75031,0.202249,1.06493,0,0,2.940176
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.28786,1.38,0,-1,0,1.38,0,0,0.9078599,1.136646,0,1.452632,1.38,0,0,2.925093,1.921105,0,1.452632,-1.452632,1.693817,28.23022,0.202249,2.516646,0,0,1.921105
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.285599,0.4450498,0,-1,0,0.4450498,0,0,1.84055,2.06911,0,0.4684734,0.4450498,0,0,4.539128,0.4684734,0,0.4684734,-0.4684734,1.200002,20,0.202249,2.514159,0,0,0.4684734
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3528252,0,0,-1,0,0,0,0,0.3528252,0.3881077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.3881077,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2724524,0,0,-1,0,0,0,0,0.2724524,0.2996977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.2996977,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.15896,0,0,-1,0,0,0,0,0.15896,0.174856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.174856,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2003765,0,0,-1,0,0,0,0,0.2003765,0.2204141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.2204141,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07476943,0,0,-1,0,0,0,0,0.07476943,0.08224637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.08224637,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06755805,0,0,-1,0,0,0,0,0.06755805,0.07431385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202249,0.07431385,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1789596,0.1789596,1.631591,0,0.5015244,0.1789596,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023825,0.1968556,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4466891,0.4466891,1.7,0,0.5202,0.4466891,8.74532,0,0,0,0.0390644,0,0,1.253311,1.190645,3.679654,1.242,1.22971,0,1.22971,3.67579,61.26305,0.2025941,0.491358,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.449945,2.348739,1.71693,0,1.71693,5.304613,88.41003,0.2025388,0,0.2695437,1.7,2.685668
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.8466629,0.8466629,0,0,0,0.8466629,74.11288,0,0.0000000000000001110223,0,0.6274863,0.8912241,0.8466629,0,0,0.7330151,3.893975,0,0.2637378,-0.2637378,5.026609,83.77664,0.2025388,0.9313293,0.5019891,0,4.521462
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3261113,0.3261113,0,-1,0,0.3261113,333.3717,0,0,0,1.087163,0.3432751,0.3261113,0,0,1.026057,3.630238,0.7438878,0,0.7438878,5.732323,95.53852,0.2023085,0.3587225,0.8697303,0,4.717401
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.296121,0,0,1.578291,0,0,0,0,0.2821693,4.299736,0.2821693,0,0.2821693,6.000012,100,0.2022213,0,1.262632,0,5.878027
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.233753,2.233753,0.8537527,0,0.2891745,2.233753,72.8532,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,2.457128,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.095211,1.095211,0,0,0,1.095211,151.646,0.5079895,0,0,1.660843,1.152853,1.095211,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,1.204732,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.8717641,0.8717641,0,-1,0,0.8717641,148.637,0.3781177,0,0,1.295764,0.9176465,0.8717641,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,0.9589406,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2708654,0.2708654,0,-1,0,0.2708654,327.1711,0.6010717,0,0,0.8861932,0.2851215,0.2708654,0,0,0,4.553689,0,0,0,6.000012,100,0.2022213,0.297952,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3774351,0.3774351,0,-1,0,0.3774351,94.13676,0,0,0,0.3553051,0.3973001,0.3774351,0,0,0,4.553689,0,0.04199495,-0.04199495,5.955745,99.26222,0.2022213,0.4151786,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5135754,0.5135754,0,-1,0,0.5135754,6.757375,0,0.0000000000000001110223,0,0.03470422,0.5406057,0.5135754,0,0,0.04666105,4.511694,0,0.5059015,-0.5059015,5.422478,90.37446,0.2022213,0.564933,0.02776337,0,4.546398
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4248841,0.4248841,0,-1,0,0.4248841,0,0,0.00000000000000005551115,0,0,0.4472464,0.4248841,0,0,0.6087738,4.005793,0,0.4472464,-0.4472464,4.951039,82.51716,0.2022213,0.4673725,0,0,4.005793
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105714,3.558546,0,0,0,4.951039,82.51716,0.2022213,0,0,0,3.558546
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105714,3.558546,0,0,0,4.951039,82.51716,0.2022213,0,0,0,3.558546
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3631068,0.3631068,0,-1,0,0.3631068,0,0,0.00000000000000005551115,0,0,0.3822176,0.3631068,0,0,1.105714,3.558546,0,0.3822176,-0.3822176,4.548147,75.80229,0.2022213,0.3994174,0,0,3.558546
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1083709,0.1083709,0,-1,0,0.1083709,0,0,0,0,0,0.1140746,0.1083709,0,0,1.530401,3.176328,0,0.1140746,-0.1140746,4.427901,73.79821,0.2022213,0.119208,0,0,3.176328
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3670032,0.3670032,0,-1,0,0.3670032,0,0,0,0,0,0.3863192,0.3670032,0,0,1.65715,3.062254,0,0.3863192,-0.3863192,4.020685,67.01128,0.2022213,0.4037035,0,0,3.062254
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1497763,0.1497763,0,-1,0,0.1497763,0,0,0.00000000000000002775558,0,0,0.1576593,0.1497763,0,0,2.086394,2.675935,0,0.1576593,-0.1576593,3.854498,64.2415,0.2022213,0.1647539,0,0,2.675935
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.331613,0.331613,0,-1,0,0.331613,0,0,0.00000000000000005551115,0,0,0.3490663,0.331613,0,0,2.261571,2.518275,0,0.3490663,-0.3490663,3.486549,58.10904,0.2022213,0.3647743,0,0,2.518275
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.351627,0.351627,0,-1,0,0.351627,0,0,0.00000000000000005551115,0,0,0.3701337,0.351627,0,0,2.649422,2.169209,0,0.3701337,-0.3701337,3.096394,51.60647,0.2022213,0.3867897,0,0,2.169209
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2121579,0.2121579,0,-1,0,0.2121579,0,0,0.00000000000000002775558,0,0,0.2233241,0.2121579,0,0,3.060682,1.799075,0,0.2233241,-0.2233241,2.86099,47.68307,0.2022213,0.2333737,0,0,1.799075
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1586339,0.1586339,0,0,0,0.1586339,0,0,0,0,0,0.1669831,0.1586339,0,0,3.30882,1.575751,0,0.1669831,-0.1669831,2.684974,44.74948,0.2022213,0.1744973,0,0,1.575751
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.25052,0.25052,0,0,0,0.25052,12.14871,0,0.00000000000000005551115,0,0.03043495,0.2637053,0.25052,0,0,3.494357,1.408768,0,0.2332703,-0.2332703,2.439086,40.65135,0.2022213,0.275572,0.02434796,0,1.439203
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.591295,1.591295,1.7,0,0.5202,1.591295,17.31603,0,0,0,0.2755491,0,0,0.1087047,0.1032694,3.753546,1.175498,0.3788186,0,0.3788186,2.798465,46.64098,0.2022759,1.750425,0.2204393,1.7,1.451047
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6464673,0.6464673,1.7,0,0.5202,0.6464673,55.45995,0,0,0,0.3585305,0,0,1.053533,1.000856,3.374727,1.516434,1.359387,0,1.359387,4.088092,68.13473,0.2024463,0.7111141,0.2868244,1.7,1.874965
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.294406,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,0.9144065,1.143847,0.6270375,1.452632,1.38,0,0,2.015341,2.739882,0,0.8255941,-0.8255941,3.217839,53.63055,0.2024463,2.523847,0.50163,0,3.36692
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8368433,0.8368433,0,0,0,0.8368433,120.0874,0,0,0,1.004943,0.8808877,0.8368433,0,0,2.932667,1.914288,0.1240554,0,0.1240554,3.335529,55.59203,0.202408,0.9205276,0.8039544,0,2.919231
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02108241,0.02108241,0,0,0,0.02108241,6187.657,0,0,0,1.304507,0.02219201,0.02108241,0,0,2.808612,2.025938,1.282315,0,1.282315,4.55204,75.86717,0.2020134,0.02319065,1.043606,0,3.330445
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4156341,0.4156341,0,0,0,0.4156341,297.7352,0,0,0,1.237489,0.4375096,0.4156341,0,0,1.526297,3.180022,0.7999793,0,0.7999793,5.310966,88.51593,0.201768,0.4571975,0.9899911,0,4.417511
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.913142,1.913142,1.040175,0,0.3400679,1.913142,85.99622,0,0,0,1.64523,0.9189122,0.8729666,0,0,0.7263177,3.900003,0.7263177,0,0.7263177,6.000012,100,0.201779,2.104456,1.316184,1.7,5.545233
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.326296,1.326296,0,-1,0,1.326296,124.2655,0.252027,0,0.07892516,1.648128,1.396101,1.326296,0,0,0,4.553689,0,0,0,6.000012,100,0.201779,1.458925,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201779,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.27261,1.27261,0,-1,0,1.27261,56.55355,0,0,0.0198711,0.7197062,1.33959,1.27261,0,0,0,4.553689,0,0.6198834,-0.6198834,5.346598,89.10978,0.201779,1.399871,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.086795,1.086795,0,-1,0,1.086795,35.20328,0,0,0,0.3825874,1.143995,1.086795,0,0,0.6887593,3.933806,0,0.7614072,-0.7614072,4.544004,75.73325,0.201779,1.195474,0.3060699,0,4.316393
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7151022,0.7151022,0,-1,0,0.7151022,5.072479,0,0,0,0.0362734,0.7527391,0.7151022,0,0,1.534767,3.172398,0,0.7164657,-0.7164657,3.788783,63.14625,0.201779,0.7866124,0.02901872,0,3.208672
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.283239,1.283239,0,-1,0,1.283239,0,0,0.0000000000000002220446,0.03156277,0,1.350778,1.283239,0,0,2.33084,2.455933,0,1.350778,-1.350778,2.364938,39.41555,0.201779,1.411563,0,0,2.455933
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831704,1.105155,0,0,0,2.364938,39.41555,0.201779,0,0,0,1.105155
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.92731,1.049897,0,-1,0,1.049897,0,0,0.8774131,1.070144,0,1.105155,1.049897,0,0,3.831704,1.105155,0,1.105155,-1.105155,1.200002,20,0.201779,2.120041,0,0,1.105155
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.314858,0,0,-1,0,0,0,0,0.314858,0.3463438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0.3463438,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2977282,0,0,-1,0,0,0,0,0.2977282,0.327501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0.327501,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.347657,0,0,-1,0,0,0,0,0.347657,0.3824227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0.3824227,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2224,0,0,-1,0,0,0,0,0.2224,0.2446399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0.2446399,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2126091,0,0,-1,0,0,0,0,0.2126091,0.2338701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201779,0.2338701,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01800492,0.01800492,1.470636,0,0.4575838,0.01800492,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018376,0.01980542,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2599952,0.2599952,1.7,0,0.5202,0.2599952,6.429579,-0.0000000000000002220446,0,0,0.0167166,0,0,1.440005,1.368005,3.679654,1.242,1.384721,0,1.384721,3.822847,63.71399,0.2019996,0.2859947,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.470889,1.470889,1.7,0,0.5202,1.470889,31.67631,0,0,0,0.4659234,0,0,0.2291108,0.2176552,2.294933,2.488249,0.6835787,0,0.6835787,4.471347,74.5223,0.2020987,1.617978,0.3727387,1.7,2.954172
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.378007,1.378007,1.7,0,0.5202,1.378007,58.62096,0,0,0,0.8078009,0,0,0.3219931,0.3058934,1.611355,3.10347,1.113694,0,1.113694,5.52789,92.13132,0.2022575,1.515808,0.6462407,1.7,3.911271
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9276628,0.9276628,0,-1,0,0.9276628,131.4859,0,0,0,1.219746,0.9764872,0.9276628,0,0,0.4976602,4.105795,0.2432588,0,0.2432588,5.758666,95.97757,0.2021834,1.020429,0.9757968,0,5.325541
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5603042,0.5603042,0,0,0,0.5603042,278.7169,0.7174674,0,0,1.561663,0.5897939,0.5603042,0,0,0.2544014,4.324728,0.2544014,0,0.2544014,6.000012,100,0.202106,0.6163346,1.24933,0,5.88639
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.90583,1.90583,0.5258299,0,0.1996516,1.90583,96.73191,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202106,2.096413,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.041388,1.041388,0,0,0,1.041388,183.1786,0.811402,0,0,1.9076,1.096198,1.041388,0,0,0,4.553689,0,0,0,6.000012,100,0.202106,1.145527,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.105573,2.105573,0.7255726,0,0.2541813,2.105573,90.20119,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202106,2.31613,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9329206,0.9329206,0,-1,0,0.9329206,175.158,0.652063,0,0,1.634085,0.9820216,0.9329206,0,0,0,4.553689,0,0,0,6.000012,100,0.202106,1.026213,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.693174,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.313174,1.582492,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.202106,2.962492,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.383623,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.00362306,0.1419854,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.202106,1.521985,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01178502,0.01178502,0,-1,0,0.01178502,3455.999,0,0,0,0.4072903,0.01240529,0.01178502,0,0,0.7641663,3.865939,0.394885,0,0.394885,5.649681,94.16116,0.2019859,0.01296353,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.919079,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.5390787,0.7309865,0.04469807,1.452632,1.38,0,0,0.3692813,4.221336,0,1.407933,-1.407933,4.165589,69.42634,0.2019859,2.110986,0.03575846,0,4.266034
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9080858,0.9080858,0,-1,0,0.9080858,0,0,0.0000000000000001110223,0,0,0.9558798,0.9080858,0,0,1.933652,2.813402,0,0.9558798,-0.9558798,3.158003,52.63328,0.2019859,0.9988945,0,0,2.813402
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.515629,1.38,0,-1,0,1.38,0,0,0.1356293,0.2871922,0,1.452632,1.38,0,0,2.99574,1.857522,0,1.452632,-1.452632,1.626795,27.11319,0.2019859,1.667192,0,0,1.857522
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3411569,0.3411569,0,-1,0,0.3411569,0,0,0,0,0,0.3591125,0.3411569,0,0,4.609776,0.4048909,0,0.3591125,-0.3591125,1.248257,20.80424,0.2019859,0.3752726,0,0,0.4048909
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3851932,0.04348943,0,-1,0,0.04348943,0,0,0.3417038,0.3802231,0,0.04577835,0.04348943,0,0,5.00879,0.04577835,0,0.04577835,-0.04577835,1.200002,20,0.2019859,0.4237126,0,0,0.04577835
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4720774,0,0,-1,0,0,0,0,0.4720774,0.5192851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0.5192851,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.07956281,0,0,-1,0,0,0,0,0.07956281,0.08751909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0.08751909,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4544204,0,0,-1,0,0,0,0,0.4544204,0.4998624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0.4998624,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5527313,0,0,-1,0,0,0,0,0.5527313,0.6080045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0.6080045,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1544404,0,0,-1,0,0,0,0,0.1544404,0.1698844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0.1698844,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019859,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2019792,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7120149,0.7120149,1.7,0,0.5202,0.7120149,59.5828,0,0,0,0.4242384,0,0,0.9879851,0.9385858,5.037758,0.01970699,1.362824,0,1.362824,2.513664,41.89432,0.2021466,0.7832164,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.256162,1.256162,1.7,0,0.5202,1.256162,68.3886,0,0,0,0.8590716,0,0,0.4438381,0.4216462,3.674933,1.246249,1.280718,0,1.280718,3.72866,62.1442,0.2023313,1.381778,0.6872573,1.7,2.10532
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.394216,2.398895,1.175204,0,1.175204,4.843556,80.72577,0.2019757,0,0.940163,0,3.574099
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.100838,2.100838,1.7,0,0.5202,2.100838,74.87436,0,0,0,1.572989,0.4219348,0.4008381,0,0,1.219012,3.456578,1.151054,0,1.151054,5.935542,98.9255,0.202072,2.310922,1.258391,1.7,5.029567
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.354102,2.354102,0.9741023,0,0.3220299,2.354102,73.59318,0.2118694,0,0,1.732459,1.452632,1.38,0,0,0.06795777,4.492527,0.06795777,0,0.06795777,6.000012,100,0.2020515,2.589513,1.385967,1.7,6.224986
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020515,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.8554338,0.8554338,0,0,0,0.8554338,189.7494,0.7227235,0,0,1.62318,0.9004565,0.8554338,0,0,0,4.553689,0,0,0,6.000012,100,0.2020515,0.9409771,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.6584262,0.6584262,0,-1,0,0.6584262,217.5937,0.7396135,0,0,1.432694,0.6930802,0.6584262,0,0,0,4.553689,0,0,0,6.000012,100,0.2020515,0.7242689,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.690382,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.3103816,0.4794197,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.2020515,1.85942,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.964684,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.5846839,0.7811522,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.2020515,2.161152,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04712608,0.04712608,0,-1,0,0.04712608,898.1971,0,0,0,0.4232851,0.0496064,0.04712608,0,0,0.7785828,3.852964,0.3736787,0,0.3736787,5.615886,93.59792,0.2019389,0.05183869,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.404904,4.189275,0.03987775,0,0.03987775,5.653718,94.22844,0.2019269,0,0.0319022,0,4.229153
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4524071,0.4524071,0,-1,0,0.4524071,0,0,0,0,0,0.476218,0.4524071,0,0,0.3650263,4.225165,0,0.476218,-0.476218,5.15174,85.86216,0.2019269,0.4976478,0,0,4.225165
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.386082,1.38,0,-1,0,1.38,0,0,1.006082,1.24469,0,1.452632,1.38,0,0,0.8941574,3.748947,0,1.452632,-1.452632,3.620532,60.34208,0.2019269,2.62469,0,0,3.748947
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.459811,1.38,0,-1,0,1.38,0,0,1.079811,1.325792,0,1.452632,1.38,0,0,2.508193,2.296316,0,1.452632,-1.452632,2.089324,34.82199,0.2019269,2.705792,0,0,2.296316
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.38617,0.38617,0,-1,0,0.38617,0,0,0.00000000000000005551115,0,0,0.4064948,0.38617,0,0,4.122228,0.8436841,0,0.4064948,-0.4064948,1.66084,27.68062,0.2019269,0.424787,0,0,0.8436841
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3708444,0.3708444,0,-1,0,0.3708444,0,0,0.00000000000000005551115,0,0,0.3903625,0.3708444,0,0,4.573888,0.4371893,0,0.3903625,-0.3903625,1.249362,20.82266,0.2019269,0.4079288,0,0,0.4371893
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007625,0.04682681,0,0,0,1.249362,20.82266,0.2019269,0,0,0,0.04682681
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007625,0.04682681,0,0,0,1.249362,20.82266,0.2019269,0,0,0,0.04682681
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007625,0.04682681,0,0,0,1.249362,20.82266,0.2019269,0,0,0,0.04682681
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3527651,0.04448547,0,-1,0,0.04448547,0,0,0.3082796,0.3435561,0,0.04682681,0.04448547,0,0,5.007625,0.04682681,0,0.04682681,-0.04682681,1.200002,20,0.2019269,0.3880416,0,0,0.04682681
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3095627,0,0,-1,0,0,0,0,0.3095627,0.340519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019269,0.340519,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1630201,0.1630201,1.615652,0,0.4971729,0.1630201,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020497,0.1793221,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0007545481,0.0007545481,1.453386,0,0.4528744,0.0007545481,5188.507,0,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2020872,0.0008300029,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6000579,0.6000579,1.7,0,0.5202,0.6000579,29.41936,0,0,0,0.1765332,0,0,1.099942,1.044945,2.260504,2.519235,1.221478,0,1.221478,5.014305,83.57158,0.2022914,0.6600637,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6132179,0.6132179,0,0,0,0.6132179,82.24664,0,0.0000000000000001110223,0,0.5043511,0.6454926,0.6132179,0,0,1.039026,3.618565,0,0.1411414,-0.1411414,4.865529,81.09199,0.2022914,0.6745397,0.4034809,0,4.122916
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.341294,1.341294,0,-1,0,1.341294,52.19917,0,0,0.09542376,0.7001445,1.411889,1.341294,0,0,1.19585,3.477424,0,0.7117443,-0.7117443,4.115284,68.58794,0.2022914,1.475424,0.5601156,0,4.177568
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7414007,0.7414007,0,0,0,0.7414007,137.5563,0,0,0,1.019843,0.7804217,0.7414007,0,0,1.986677,2.765679,0.2394214,0,0.2394214,4.34242,72.37351,0.2022195,0.8155407,0.8158745,0,3.785522
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1320495,0.1320495,0,0,0,0.1320495,614.9677,0,0,0,0.8120617,0.1389995,0.1320495,0,0,1.747256,2.981159,0.6730622,0,0.6730622,4.980942,83.01554,0.2020179,0.1452544,0.6496493,0,3.79322
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1409794,0.1409794,0,0,0,0.1409794,471.4705,0,0,0,0.6646761,0.1483993,0.1409794,0,0,1.074194,3.586915,0.5162768,0,0.5162768,5.470726,91.17858,0.2018636,0.1550773,0.5317409,0,4.251591
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.5579168,4.051564,0.1791798,0,0.1791798,5.64071,94.01166,0.2018101,0,0.1433438,0,4.230743
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.65372,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.2737203,0.4390923,0.1925759,1.452632,1.38,0,0,0.378737,4.212826,0,1.260056,-1.260056,4.312495,71.87478,0.2018101,1.819092,0.1540607,0,4.405402
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5133266,0.5133266,0,-1,0,0.5133266,98.39816,0,0,0,0.505104,0.5403438,0.5133266,0,0,1.778799,2.95277,0,0.03523986,-0.03523986,4.275349,71.25568,0.2018101,0.5646593,0.4040832,0,3.457874
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3855072,0.3855072,0,-1,0,0.3855072,58.76775,0,0,0,0.2265539,0.4057971,0.3855072,0,0,1.817954,2.91753,0,0.1792431,-0.1792431,4.08641,68.1067,0.2018101,0.424058,0.1812432,0,3.144084
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.020969,1.020969,0,-1,0,1.020969,5.504189,0,0,0,0.05619603,1.074704,1.020969,0,0,2.017113,2.738287,0,1.018508,-1.018508,3.012809,50.21338,0.2018101,1.123065,0.04495683,0,2.794483
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.767592,1.38,0,-1,0,1.38,2.397799,0,0.3875917,0.5643508,0.03308962,1.452632,1.38,0,0,3.148788,1.719779,0,1.419542,-1.419542,1.51648,25.27462,0.2018101,1.944351,0.0264717,0,1.752869
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.249582,0.2852254,0,-1,0,0.2852254,0,0,1.964356,2.189314,0,0.3002373,0.2852254,0,0,4.726058,0.3002373,0,0.3002373,-0.3002373,1.200002,20,0.2018101,2.47454,0,0,0.3002373
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.519536,0,0,-1,0,0,0,0,2.519536,2.77149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,2.77149,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2235288,0,0,-1,0,0,0,0,0.2235288,0.2458816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.2458816,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3878218,0,0,-1,0,0,0,0,0.3878218,0.426604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.426604,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1447844,0,0,-1,0,0,0,0,0.1447844,0.1592629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.1592629,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5932236,0,0,-1,0,0,0,0,0.5932236,0.6525459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.6525459,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.339081,0,0,-1,0,0,0,0,0.339081,0.3729891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.3729891,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1413963,0,0,-1,0,0,0,0,0.1413963,0.1555359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018101,0.1555359,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3399998,0.3399998,1.7,0,0.5202,0.3399998,0,0,0,0,0,0,0,1.36,1.292,5.059654,0,1.292,0,1.292,2.425701,40.42828,0.2019962,0.3739997,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1153832,0.1153832,1.568015,0,0.484168,0.1153832,31.25889,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.767654,1.1628,1.416067,0,1.416067,3.769101,62.81823,0.2020856,0.1269215,0.028854,1.7,1.198868
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.250534,1.250534,1.7,0,0.5202,1.250534,22.75091,0,0,0,0.2845078,0,0,0.4494663,0.426993,2.351587,2.437261,0.7115008,0,0.7115008,4.44409,74.06802,0.2021953,1.375587,0.2276063,1.7,2.721769
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.640086,3.077612,1.514608,0,1.514608,5.880974,98.01603,0.2022033,0,0.1076867,1.7,3.21222
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.756057,1.38,0,-1,0,1.38,16.14874,0,0.3760573,0.551663,0.2228526,1.452632,1.38,0,0,0.1254775,4.440759,0,1.229779,-1.229779,4.584673,76.41106,0.2022033,1.931663,0.1782821,0,4.663612
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002831931,0.002831931,0,0,0,0.002831931,24455.54,0,0,0,0.692564,0.00298098,0.002831931,0,0,1.491899,3.21098,0.6895829,0,0.6895829,5.238869,87.3143,0.2019987,0.003115124,0.5540512,0,3.903544
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2725931,0.2725931,0,0,0,0.2725931,187.5145,0,0,0,0.5111516,0.2869401,0.2725931,0,0,0.8023155,3.831605,0.2242115,0,0.2242115,5.451574,90.85939,0.2019323,0.2998524,0.4089212,0,4.342756
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.08140842,0,0,0.6595125,0,0,0,0,0.5781041,4.033395,0.5781041,0,0.5781041,6.000012,100,0.2017612,0,0.52761,0,4.692908
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.192641,1.192641,0,0,0,1.192641,55.89885,0,0,0,0.6666725,1.255411,1.192641,0,0,0,4.553689,0,0.588739,-0.588739,5.379426,89.65693,0.2017612,1.311905,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.02777,1.02777,0,-1,0,1.02777,67.91969,0,0,0,0.6980584,1.081864,1.02777,0,0,0.6541544,3.96495,0,0.3838052,-0.3838052,4.974861,82.91418,0.2017612,1.130547,0.5584467,0,4.663008
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5611982,0.5611982,0,-1,0,0.5611982,92.66274,0,0,0,0.5200216,0.590735,0.5611982,0,0,1.080605,3.581145,0,0.07071331,-0.07071331,4.900322,81.67188,0.2017612,0.617318,0.4160173,0,4.101166
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.549545,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.1695445,0.324499,0.06279983,1.452632,1.38,0,0,1.159175,3.510432,0,1.389832,-1.389832,3.435311,57.25507,0.2017612,1.704499,0.05023987,0,3.573231
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.703433,2.1206,0.2053031,0,0.2053031,3.630078,60.50119,0.2017005,0,0.1642425,0,2.325903
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.498129,2.305372,0.04113209,0,0.04113209,3.6691,61.15154,0.2016883,0,0.03290567,0,2.346505
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01456857,0.01456857,0,-1,0,0.01456857,0,0,0.000000000000000001734723,0,0,0.01533534,0.01456857,0,0,2.456997,2.342391,0,0.01533534,-0.01533534,3.652935,60.88213,0.2016883,0.01602543,0,0,2.342391
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.474036,2.327056,0,0,0,3.652935,60.88213,0.2016883,0,0,0,2.327056
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2800962,0.2800962,0,-1,0,0.2800962,0,0,0.00000000000000005551115,0,0,0.2948381,0.2800962,0,0,2.474036,2.327056,0,0.2948381,-0.2948381,3.342148,55.70236,0.2016883,0.3081059,0,0,2.327056
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4155884,0.4155884,0,-1,0,0.4155884,0,0,0.00000000000000005551115,0,0,0.4374615,0.4155884,0,0,2.801635,2.032218,0,0.4374615,-0.4374615,2.881023,48.01696,0.2016883,0.4571472,0,0,2.032218
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06645767,0.06645767,0,-1,0,0.06645767,0,0,0.00000000000000001387779,0,0,0.06995545,0.06645767,0,0,3.287703,1.594756,0,0.06995545,-0.06995545,2.807284,46.78797,0.2016883,0.07310344,0,0,1.594756
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365431,1.524801,0,0,0,2.807284,46.78797,0.2016883,0,0,0,1.524801
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04952126,0.04952126,0,-1,0,0.04952126,0,0,0,0,0,0.05212764,0.04952126,0,0,3.365431,1.524801,0,0.05212764,-0.05212764,2.752337,45.87218,0.2016883,0.05447338,0,0,1.524801
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2029455,0.2029455,0,-1,0,0.2029455,0,0,0.00000000000000002775558,0,0,0.2136268,0.2029455,0,0,3.423351,1.472673,0,0.2136268,-0.2136268,2.527154,42.11915,0.2016883,0.22324,0,0,1.472673
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2237448,0.2237448,0,-1,0,0.2237448,0,0,0,0,0,0.2355209,0.2237448,0,0,3.660714,1.259047,0,0.2355209,-0.2355209,2.278893,37.98148,0.2016883,0.2461193,0,0,1.259047
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05162728,0.05162728,0,-1,0,0.05162728,0,0,0,0,0,0.05434451,0.05162728,0,0,3.922404,1.023526,0,0.05434451,-0.05434451,2.221609,37.02674,0.2016883,0.05679001,0,0,1.023526
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1269498,0.1269498,0,0,0,0.1269498,0,0,0.00000000000000002775558,0,0,0.1336314,0.1269498,0,0,3.982786,0.9691812,0,0.1336314,-0.1336314,2.080749,34.67908,0.2016883,0.1396448,0,0,0.9691812
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1891096,0.1891096,0,0,0,0.1891096,7.75859,0,0.00000000000000002775558,0,0.01467224,0.1990627,0.1891096,0,0,4.131266,0.8355498,0,0.1843905,-0.1843905,1.886384,31.43968,0.2016883,0.2080206,0.01173779,0,0.8502221
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09129735,0.09129735,0,0,0,0.09129735,351.6422,0,0,0,0.32104,0.09610247,0.09129735,0,0,4.336144,0.6511593,0.2249375,0,0.2249375,2.099779,34.99625,0.2016219,0.1004271,0.256832,0,0.9721993
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.206943,1.206943,1.7,0,0.5202,1.206943,38.68967,0,0,0,0.4669622,0,0,0.4930573,0.4684044,4.111207,0.8536031,0.9353666,0,0.9353666,2.987146,49.78566,0.2017616,1.327637,0.3735698,1.7,1.320565
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.81231,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.4323096,0.6135406,0.7213725,1.452632,1.38,0,0,3.17584,1.695433,0,0.7312591,-0.7312591,2.216331,36.93877,0.2017616,1.993541,0.577098,0,2.416806
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8077635,0.8077635,0,0,0,0.8077635,95.42385,0,0,0,0.770799,0.8502774,0.8077635,0,0,3.98835,0.964174,0,0.07947835,-0.07947835,2.132553,35.54249,0.2017616,0.8885399,0.6166392,0,1.734973
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.0960459,0.0960459,0,0,0,0.0960459,1036.318,0,0,0,0.9953407,0.1011009,0.0960459,0,0,4.076659,0.8846956,0.8942398,0,0.8942398,2.980904,49.68163,0.2014981,0.1056505,0.7962726,0,1.880036
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.626004,1.626004,1.7,0,0.5202,1.626004,86.84043,0,0,0,1.412029,0,0,0.0739961,0.07029629,3.18242,1.689511,1.482325,0,1.482325,4.387161,73.1192,0.2016264,1.788604,1.129623,1.7,3.10154
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.497569,1.497569,1.7,0,0.5202,1.497569,90.92805,0,0,0,1.36171,0,0,0.202431,0.1923095,1.700094,3.023604,1.55402,0,1.55402,5.861434,97.69036,0.2017332,1.647326,1.089368,1.7,4.385314
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.461165,0.461165,0,-1,0,0.461165,327.5365,0.878972,0,0,1.510483,0.4854368,0.461165,0,0,0.1460746,4.422222,0.1460746,0,0.1460746,6.000012,100,0.2016904,0.5072815,1.208387,0,5.932705
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3032593,0.3032593,0,-1,0,0.3032593,364.3948,0.7858407,0,0,1.105061,0.3192203,0.3032593,0,0,0,4.553689,0,0,0,6.000012,100,0.2016904,0.3335852,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4008218,0.4008218,0,-1,0,0.4008218,187.616,0.3300883,0,0,0.752006,0.4219177,0.4008218,0,0,0,4.553689,0,0,0,6.000012,100,0.2016904,0.440904,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.074453,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.6944527,0.901898,0.3529595,1.452632,1.38,0,0,0,4.553689,0,1.099672,-1.099672,4.840856,80.68077,0.2016904,2.281898,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,1.221858,3.454017,0.02951474,0,0.02951474,4.868856,81.14744,0.2016817,0,0.02361179,0,3.483532
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.906609,1.38,0,-1,0,1.38,0,0,0.5266092,0.7172701,0,1.452632,1.38,0,0,1.192343,3.48058,0,1.452632,-1.452632,3.337648,55.62735,0.2016817,2.09727,0,0,3.48058
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.092142,1.38,0,-1,0,1.38,0,0,1.712142,2.021356,0,1.452632,1.38,0,0,2.806378,2.027949,0,1.452632,-1.452632,1.80644,30.10727,0.2016817,3.401356,0,0,2.027949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.243069,0.5465512,0,-1,0,0.5465512,0,0,1.696518,1.920825,0,0.575317,0.5465512,0,0,4.420413,0.575317,0,0.575317,-0.575317,1.200002,20,0.2016817,2.467376,0,0,0.575317
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3648732,0,0,-1,0,0,0,0,0.3648732,0.4013605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0.4013605,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.426999,0,0,-1,0,0,0,0,0.426999,0.4696989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0.4696989,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3792565,0,0,-1,0,0,0,0,0.3792565,0.4171822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0.4171822,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5115434,0,0,-1,0,0,0,0,0.5115434,0.5626977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0.5626977,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3473801,0,0,-1,0,0,0,0,0.3473801,0.3821181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016817,0.3821181,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.09421263,0.09421263,1.546844,0,0.4783885,0.09421263,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017716,0.1036339,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5005932,0.5005932,1.7,0,0.5202,0.5005932,8.164401,0,0,0,0.04087044,0,0,1.199407,1.139436,3.679654,1.242,1.180307,0,1.180307,3.628923,60.48193,0.2019707,0.5506525,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.862028,2.862028,1.7,0,0.5202,2.862028,11.97584,0.0000000000000002220446,0,0.06823067,0.3427518,1.223187,1.162028,0,0,2.499347,2.304276,0,0.8804354,-0.8804354,2.700862,45.01428,0.2019707,3.148231,0.2742015,1.7,2.647028
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.450886,1.450886,1.7,0,0.5202,1.450886,57.34948,0,0,0,0.8320758,0,0,0.2491136,0.236658,3.477609,1.423841,1.068734,0,1.068734,3.714752,61.91241,0.2021146,1.595975,0.6656606,1.7,2.255917
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5308727,0.5308727,0,-1,0,0.5308727,154.9606,0,0,0,0.8226436,0.5588133,0.5308727,0,0,2.408875,2.385701,0.2638302,0,0.2638302,3.965044,66.08392,0.2020375,0.5839599,0.6581149,0,3.208345
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8349901,0.8349901,0,0,0,0.8349901,99.47424,0,0,0,0.8306001,0.878937,0.8349901,0,0,2.145045,2.623148,0,0.04833696,-0.04833696,3.914092,65.23473,0.2020375,0.9184892,0.66448,0,3.453748
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7349249,0.7349249,0,0,0,0.7349249,145.235,0,0,0,1.067368,0.7736051,0.7349249,0,0,2.198753,2.574811,0.2937631,0,0.2937631,4.19278,69.87953,0.2019518,0.8084174,0.8538946,0,3.64218
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5055597,0.5055597,0,0,0,0.5055597,318.6867,0,0,0,1.611152,0.5321681,0.5055597,0,0,1.90499,2.839198,1.078984,0,1.078984,5.216394,86.93972,0.2016374,0.5561157,1.288921,0,4.45035
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.315817,1.315817,0.7118682,0,0.25044,1.315817,111.09,0,0,0,1.461741,0.6357352,0.6039485,0,0,0.8260061,3.810283,0.8260061,0,0.8260061,6.000012,100,0.2015227,1.447398,1.169393,1.7,5.272025
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015227,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.720387,0.720387,0,-1,0,0.720387,134.2188,0.2085926,0,0,0.9668947,0.7583021,0.720387,0,0,0,4.553689,0,0,0,6.000012,100,0.2015227,0.7924257,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.69739,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.31739,0.487129,0.5737764,1.452632,1.38,0,0,0,4.553689,0,0.8788551,-0.8788551,5.073617,84.56012,0.2015227,1.867129,0.4590212,0,5.127465
