Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.63473,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.2547301,0.4182031,0.3033079,1.452632,1.38,0,0,0.9765057,3.674834,0,1.149324,-1.149324,3.862124,64.3686,0.2015227,1.798203,0.2426463,0,3.978142
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.9488136,0.9488136,0,-1,0,0.9488136,4.083544,0,0.0000000000000001110223,0,0.03874522,0.9987511,0.9488136,0,0,2.253532,2.52551,0,0.9600059,-0.9600059,2.850189,47.50305,0.2015227,1.043695,0.03099617,0,2.564255
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.182464,1.182464,0,-1,0,1.182464,0,0,0,0,0,1.244699,1.182464,0,0,3.320205,1.565504,0,1.244699,-1.244699,1.538161,25.63597,0.2015227,1.30071,0,0,1.565504
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.101681,0.3047653,0,-1,0,0.3047653,0,0,2.796916,3.107084,0,0.3208055,0.3047653,0,0,4.703204,0.3208055,0,0.3208055,-0.3208055,1.200002,20,0.2015227,3.411849,0,0,0.3208055
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.505142,0,0,-1,0,0,0,0,1.505142,1.655657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,1.655657,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1116324,0,0,-1,0,0,0,0,0.1116324,0.1227956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.1227956,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3405414,0,0,-1,0,0,0,0,0.3405414,0.3745956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.3745956,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1752934,0,0,-1,0,0,0,0,0.1752934,0.1928228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.1928228,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.0419186,0,0,-1,0,0,0,0,0.0419186,0.04611046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.04611046,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.345343,0,0,-1,0,0,0,0,0.345343,0.3798773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.3798773,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2435397,0,0,-1,0,0,0,0,0.2435397,0.2678936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.2678936,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1877415,0,0,-1,0,0,0,0,0.1877415,0.2065156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015227,0.2065156,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.359141,0.359141,1.7,0,0.5202,0.359141,0,0,0,0,0,0,0,1.340859,1.273816,5.059654,0,1.273816,0,1.273816,2.40845,40.14076,0.2017098,0.3950551,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2192653,0.2192653,1.671897,0,0.5125278,0.2192653,19.51575,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.785838,1.146434,1.422791,0,1.422791,3.758229,62.63702,0.2018408,0.2411918,0.034233,1.7,1.189226
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9182259,0.9182259,1.7,0,0.5202,0.9182259,41.05496,0,0,0,0.3769773,0,0,0.7817741,0.7426854,2.363047,2.426947,1.119663,0,1.119663,4.820434,80.34041,0.2020124,1.010049,0.3015818,1.7,2.803924
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.277593,1.277593,1.7,0,0.5202,1.277593,52.67266,0,0,0,0.6729421,0,0,0.4224073,0.401287,1.243384,3.434643,1.074229,0,1.074229,5.839537,97.32542,0.2021628,1.405352,0.5383537,1.7,4.107585
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.035086,1.035086,0,-1,0,1.035086,77.10536,0,0,0,0.798107,1.089564,1.035086,0,0,0.1691553,4.401449,0,0.2914574,-0.2914574,5.532314,92.20505,0.2021628,1.138595,0.6384856,0,5.199556
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.6803551,0.6803551,0,0,0,0.6803551,141.7492,0,0,0,0.9643976,0.7161633,0.6803551,0,0,0.4929968,4.109992,0.2482343,0,0.2482343,5.76781,96.12997,0.202091,0.7483906,0.7715181,0,5.074389
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.421119,1.421119,0.7089933,0,0.2496552,1.421119,69.97081,0,0,0,0.9943684,0.7496059,0.7121256,0,0,0.2447625,4.333403,0.2447625,0,0.2447625,6.000012,100,0.2021211,1.563231,0.7954947,1.7,5.327771
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.261629,1.261629,0.425,0,0.172125,1.261629,84.30439,0.1829465,0,0,1.063609,0.8806624,0.8366292,0,0,0,4.553689,0,0,0,6.000012,100,0.2021211,1.387792,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.406076,1.406076,0.425,0,0.172125,1.406076,95.61848,0.3117569,0,0,1.344468,1.032711,0.9810757,0,0,0,4.553689,0,0,0,6.000012,100,0.2021211,1.546683,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2925271,0.2925271,0,-1,0,0.2925271,279.6687,0.5101836,0,0,0.8181068,0.3079233,0.2925271,0,0,0,4.553689,0,0,0,6.000012,100,0.2021211,0.3217798,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5228167,0.5228167,0,-1,0,0.5228167,97.944,0,0,0,0.5120676,0.5503334,0.5228167,0,0,0,4.553689,0,0.03826579,-0.03826579,5.959676,99.32774,0.2021211,0.5750984,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1226997,0.1226997,0,-1,0,0.1226997,383.4416,0.2988065,0,0,0.4704816,0.1291576,0.1226997,0,0,0.04251755,4.515423,0.04251755,0,0.04251755,6.000012,100,0.2021088,0.1349697,0.3763853,0,4.985905
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.06329,1.06329,0,-1,0,1.06329,26.5486,0,0,0,0.2822886,1.119253,1.06329,0,0,0,4.553689,0,0.8369641,-0.8369641,5.117774,85.29607,0.2021088,1.169619,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,0.9299601,3.716725,0.02092674,0,0.02092674,5.137627,85.62695,0.2021028,0,0.01674139,0,3.737652
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.540035,1.38,0,-1,0,1.38,0,0,0.1600353,0.3140388,0,1.452632,1.38,0,0,0.9090334,3.735559,0,1.452632,-1.452632,3.606419,60.10686,0.2021028,1.694039,0,0,3.735559
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.179219,1.179219,0,-1,0,1.179219,0,0,0.0000000000000002220446,0,0,1.241283,1.179219,0,0,2.523068,2.282927,0,1.241283,-1.241283,2.297992,38.29979,0.2021028,1.297141,0,0,2.282927
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.08451797,0.08451797,0,-1,0,0.08451797,0,0,0.00000000000000001387779,0,0,0.08896628,0.08451797,0,0,3.902272,1.041644,0,0.08896628,-0.08896628,2.204213,36.73681,0.2021028,0.09296977,0,0,1.041644
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6364048,0.6364048,0,-1,0,0.6364048,0,0,0.0000000000000001110223,0,0,0.6698998,0.6364048,0,0,4.001123,0.9526781,0,0.6698998,-0.6698998,1.498077,24.9679,0.2021028,0.7000453,0,0,0.9526781
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1621951,0.1621951,0,-1,0,0.1621951,0,0,0.00000000000000002775558,0,0,0.1707316,0.1621951,0,0,4.745456,0.2827783,0,0.1707316,-0.1707316,1.31811,21.96845,0.2021028,0.1784146,0,0,0.2827783
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1648326,0.1064443,0,-1,0,0.1064443,0,0,0.05838833,0.07487159,0,0.1120466,0.1064443,0,0,4.935158,0.1120466,0,0.1120466,-0.1120466,1.200002,20,0.2021028,0.1813159,0,0,0.1120466
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1136053,0,0,-1,0,0,0,0,0.1136053,0.1249658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021028,0.1249658,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.08433012,0,0,-1,0,0,0,0,0.08433012,0.09276313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021028,0.09276313,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021028,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.314879,0,0,-1,0,0,0,0,0.314879,0.3463669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021028,0.3463669,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2875886,0.2875886,1.7,0,0.5202,0.2875886,0,0,0,0,0,0,0,1.412411,1.341791,5.059654,0,1.341791,0,1.341791,2.472937,41.21553,0.2022677,0.3163475,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.717864,1.207612,1.392571,0,1.392571,3.794046,63.23397,0.2023105,0,0.01005673,1.7,1.220183
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.798517,1.798517,1.7,0,0.5202,1.798517,23.96329,0,0,0,0.4309839,0.1037026,0.09851748,0,0,2.325293,2.460926,0.3272813,0,0.3272813,4.104532,68.40873,0.2023505,1.978369,0.3447871,1.7,2.891909
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.529738,2.529738,1.7,0,0.5202,2.529738,34.00003,0,0,0,0.8601116,0.8734083,0.8297379,0,0,1.998011,2.755479,0,0.01329676,-0.01329676,4.090516,68.17513,0.2023505,2.782712,0.6880893,1.7,3.61559
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.858015,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.4780151,0.6638166,1.275471,1.452632,1.38,0,0,2.012786,2.742182,0,0.1771606,-0.1771606,3.903772,65.06274,0.2023505,2.043817,1.020377,0,4.017653
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.209631,2.565021,1.171066,0,1.171066,5.014743,83.57889,0.2020137,0,0.9368529,0,3.736087
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.7692371,0.7692371,0,0,0,0.7692371,200.9689,0,0,0,1.545927,0.8097233,0.7692371,0,0,1.038565,3.618981,0.7362037,0,0.7362037,5.713167,95.21926,0.2018025,0.8461608,1.236742,0,5.164908
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.076621,1.076621,0,0,0,1.076621,166.9133,0.3613771,0,0,1.797023,1.133285,1.076621,0,0,0.3023608,4.281564,0.3023608,0,0.3023608,6.000012,100,0.2017159,1.184283,1.437619,0,6.078588
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4970524,0.4970524,0,0,0,0.4970524,259.948,0.7688646,0,0,1.292078,0.523213,0.4970524,0,0,0,4.553689,0,0,0,6.000012,100,0.2017159,0.5467576,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017159,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.282583,1.282583,0,-1,0,1.282583,88.15035,0,0,0.03084159,1.130602,1.350088,1.282583,0,0,0,4.553689,0,0.219486,-0.219486,5.768653,96.14404,0.2017159,1.410842,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.447824,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.067824,1.312606,0.709426,1.452632,1.38,0,0,0.2438733,4.334203,0,0.7432055,-0.7432055,4.985246,83.08727,0.2017159,2.692606,0.5675409,0,5.043629
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2441788,0.2441788,0,-1,0,0.2441788,132.1779,0,0,0,0.3227504,0.2570303,0.2441788,0,0,1.069657,3.590997,0.06572001,0,0.06572001,5.047594,84.12639,0.2016971,0.2685967,0.2582003,0,3.913748
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.203682,1.38,0,-1,0,1.38,3.300887,0,0.8236818,1.04405,0.04555224,1.452632,1.38,0,0,1.003937,3.650146,0,1.407079,-1.407079,3.564402,59.40658,0.2016971,2.42405,0.03644179,0,3.695698
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.262098,1.262098,0,-1,0,1.262098,0,0,0,0.008307736,0,1.328524,1.262098,0,0,2.567359,2.243066,0,1.328524,-1.328524,2.164014,36.06683,0.2016971,1.388308,0,0,2.243066
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.656996,0.8688149,0,-1,0,0.8688149,0,0,0.7881811,0.9538807,0,0.914542,0.8688149,0,0,4.043497,0.914542,0,0.914542,-0.914542,1.200002,20,0.2016971,1.822696,0,0,0.914542
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.0540405,0,0,-1,0,0,0,0,0.0540405,0.05944455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.05944455,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4393425,0,0,-1,0,0,0,0,0.4393425,0.4832768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.4832768,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3125625,0,0,-1,0,0,0,0,0.3125625,0.3438187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.3438187,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.518475,0,0,-1,0,0,0,0,0.518475,0.5703225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.5703225,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3646475,0,0,-1,0,0,0,0,0.3646475,0.4011123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.4011123,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2303531,0,0,-1,0,0,0,0,0.2303531,0.2533884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.2533884,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06092537,0,0,-1,0,0,0,0,0.06092537,0.06701791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.06701791,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.0525041,0,0,-1,0,0,0,0,0.0525041,0.05775451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016971,0.05775451,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3307893,0.3307893,1.7,0,0.5202,0.3307893,0,0,0,0,0,0,0,1.369211,1.30075,5.059654,0,1.30075,0,1.30075,2.434002,40.56662,0.2018733,0.3638682,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003626541,0.003626541,1.456258,0,0.4536585,0.003626541,606.1208,0,0,0,0.02198122,0,0,1.452632,1.38,3.758904,1.170675,1.401981,0,1.401981,3.764039,62.73385,0.2019155,0.003989195,0.01758498,1.7,1.192656
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.356923,2.432458,1.629201,0,1.629201,5.309634,88.49373,0.2018911,0,0.1993608,1.7,2.681659
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.9844251,0.9844251,0,0,0,0.9844251,36.72394,0,0,0,0.3615197,1.036237,0.9844251,0,0,0.7277219,3.898739,0,0.6747173,-0.6747173,4.59842,76.64017,0.2018911,1.082868,0.2892158,0,4.260259
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.009991,1.009991,0,-1,0,1.009991,40.15201,0,0,0,0.4055315,1.063148,1.009991,0,0,1.477408,3.224022,0,0.6576166,-0.6576166,3.905231,65.08706,0.2018911,1.11099,0.3244252,0,3.629554
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.208093,2.566405,0.3016325,0,0.3016325,4.191385,69.85628,0.2018053,0,0.241306,0,2.868038
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.298933,1.298933,1.7,0,0.5202,1.298933,30.21812,0,0,0,0.3925131,0,0,0.4010672,0.3810138,1.90646,2.837875,0.7735269,0,0.7735269,4.925217,82.08678,0.2019161,1.428826,0.3140105,1.7,3.230388
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1122522,0.1122522,0,0,0,0.1122522,127.2689,0,0,0,0.1428622,0.1181602,0.1122522,0,0,1.132933,3.534049,0.02470196,0,0.02470196,4.948651,82.47736,0.201909,0.1234774,0.1142897,0,3.676911
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1024345,0.1024345,0,0,0,0.1024345,155.9337,0,0,0,0.15973,0.1078258,0.1024345,0,0,1.108231,3.556281,0.05190419,0,0.05190419,4.997892,83.29803,0.2018943,0.112678,0.127784,0,3.716011
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.9887989,0.9887989,0,-1,0,0.9887989,19.19284,0,0.0000000000000001110223,0,0.1897786,1.040841,0.9887989,0,0,1.056327,3.602994,0,0.8510623,-0.8510623,4.100793,68.34642,0.2018943,1.087679,0.1518229,0,3.792773
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.64469,1.38,0,-1,0,1.38,23.44538,0,0.2646902,0.4291593,0.3235462,1.452632,1.38,0,0,2.001952,2.751932,0,1.129085,-1.129085,2.910633,48.51045,0.2018943,1.809159,0.258837,0,3.075478
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,3.256491,1.622847,0.1638333,0,0.1638333,3.066059,51.10088,0.2018477,0,0.1310667,0,1.78668
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.176819,1.38,0,-1,0,1.38,19.60466,0,0.7968189,1.014501,0.2705443,1.452632,1.38,0,0,3.092658,1.770297,0,1.182087,-1.182087,1.82003,30.33377,0.2018477,2.394501,0.2164354,0,2.040841
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.172109,0.5984755,0,-1,0,0.5984755,6.978526,0,1.573634,1.822586,0.04176477,0.6299742,0.5984755,0,0,4.406088,0.5882095,0,0.5882095,-0.5882095,1.200002,20,0.2018477,2.38932,0.03341182,0,0.6299742
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.9912943,0,0,-1,0,0,0,0,0.9912943,1.090424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,1.090424,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.471946,0,0,-1,0,0,0,0,1.471946,1.619141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,1.619141,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.165669,0,0,-1,0,0,0,0,1.165669,1.282236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,1.282236,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.09539774,0,0,-1,0,0,0,0,0.09539774,0.1049375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.1049375,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3261788,0,0,-1,0,0,0,0,0.3261788,0.3587967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.3587967,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2160939,0,0,-1,0,0,0,0,0.2160939,0.2377033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.2377033,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3213951,0,0,-1,0,0,0,0,0.3213951,0.3535346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.3535346,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1727174,0,0,-1,0,0,0,0,0.1727174,0.1899891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.1899891,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1290545,0,0,-1,0,0,0,0,0.1290545,0.1419599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.1419599,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3598401,0,0,-1,0,0,0,0,0.3598401,0.3958242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018477,0.3958242,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1611535,0.1611535,1.613785,0,0.4966633,0.1611535,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201963,0.1772688,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4532962,0.4532962,1.7,0,0.5202,0.4532962,1.429213,0,0,0,0.006478569,0,0,1.246704,1.184369,3.679654,1.242,1.190847,0,1.190847,3.638922,60.64858,0.2021587,0.4986258,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.235332,2.235332,1.7,0,0.5202,2.235332,17.01513,0.0000000000000001110223,0,0,0.3803447,0.5635071,0.5353318,0,0,2.488807,2.313762,0,0.1831625,-0.1831625,3.445852,57.43075,0.2021587,2.458865,0.3042757,1.7,2.694107
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.6641133,0.6641133,1.7,0,0.5202,0.6641133,120.4995,0,0,0,0.800253,0,0,1.035887,0.9840924,2.692321,2.1306,1.784345,0,1.784345,5.13863,85.64367,0.2021951,0.7305246,0.6402025,1.7,2.930853
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4348091,0.4348091,0,-1,0,0.4348091,266.1043,0,0,0,1.157046,0.4576938,0.4348091,0,0,0.9079757,3.736511,0.699352,0,0.699352,5.802094,96.70138,0.2019975,0.47829,0.9256366,0,4.893557
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.979285,1.979285,1.079949,0,0.3509262,1.979285,58.36921,0,0,0,1.155293,0.9466693,0.8993359,0,0,0.2086237,4.365928,0.2086237,0,0.2086237,6.000012,100,0.2020226,2.177214,0.9242344,1.7,5.521221
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.071923,2.071923,0.6919227,0,0.2449949,2.071923,71.62622,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020226,2.279115,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.423652,1.423652,0.425,0,0.172125,1.423652,104.8169,0.4410156,0,0,1.492228,1.051212,0.9986516,0,0,0,4.553689,0,0,0,6.000012,100,0.2020226,1.566017,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.971555,1.971555,0.6845196,0,0.2429738,1.971555,68.71603,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2020226,2.168711,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.83326,1.38,0,-1,0,1.38,105.404,0.001943784,0.4532601,0.6365861,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020226,2.016586,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.393767,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.013767,1.253144,1.114283,1.452632,1.38,0,0,0,4.553689,0,0.3383485,-0.3383485,5.643361,94.05583,0.2020226,2.633144,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.537867,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.1578669,0.3116535,0.6278805,1.452632,1.38,0,0,0.3759428,4.215341,0,0.824751,-0.824751,4.773997,79.56647,0.2020226,1.691653,0.5023044,0,4.843221
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7349743,0.7349743,0,-1,0,0.7349743,39.30113,0,0,0,0.2888532,0.7736571,0.7349743,0,0,1.292333,3.390589,0,0.4848039,-0.4848039,4.262969,71.04935,0.2020226,0.8084717,0.2310826,0,3.679443
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.985731,1.38,0,-1,0,1.38,3.090647,0,0.605731,0.8043041,0.04265093,1.452632,1.38,0,0,1.831004,2.905785,0,1.409981,-1.409981,2.776719,46.27856,0.2020226,2.184304,0.03412075,0,2.948436
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.800424,1.38,0,-1,0,1.38,0,0,0.420424,0.6004664,0,1.452632,1.38,0,0,3.397649,1.495805,0,1.452632,-1.452632,1.245511,20.75847,0.2020226,1.980466,0,0,1.495805
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.133436,0.04101453,0,-1,0,0.04101453,0,0,2.092421,2.305765,0,0.04317319,0.04101453,0,0,5.011684,0.04317319,0,0.04317319,-0.04317319,1.200002,20,0.2020226,2.346779,0,0,0.04317319
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.437253,0,0,-1,0,0,0,0,2.437253,2.680979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,2.680979,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1841538,0,0,-1,0,0,0,0,0.1841538,0.2025692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.2025692,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.09463213,0,0,-1,0,0,0,0,0.09463213,0.1040953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.1040953,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1723031,0,0,-1,0,0,0,0,0.1723031,0.1895334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.1895334,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3648618,0,0,-1,0,0,0,0,0.3648618,0.4013479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.4013479,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3059667,0,0,-1,0,0,0,0,0.3059667,0.3365634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.3365634,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1911003,0,0,-1,0,0,0,0,0.1911003,0.2102103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.2102103,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1570168,0,0,-1,0,0,0,0,0.1570168,0.1727185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020226,0.1727185,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.09408092,0.09408092,1.546713,0,0.4783525,0.09408092,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021083,0.103489,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2021438,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.7484332,0.7484332,1.7,0,0.5202,0.7484332,48.3415,0,0,0,0.3618039,0,0,0.9515668,0.9039885,2.263641,2.516412,1.265792,0,1.265792,5.05337,84.22266,0.2023257,0.8232765,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.240554,1.240554,0,0,0,1.240554,57.85197,0,0,0,0.7176847,1.305846,1.240554,0,0,0.9978485,3.655625,0,0.5881613,-0.5881613,4.433393,73.88974,0.2023257,1.364609,0.5741477,0,4.37331
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.385047,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.005046573,0.1435512,0.9829801,1.452632,1.38,0,0,1.651361,3.067464,0,0.4696515,-0.4696515,3.938337,65.63882,0.2023257,1.523551,0.7863841,0,4.050444
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.246469,1.246469,0,0,0,1.246469,77.78553,0,0,0,0.9695722,1.312072,1.246469,0,0,2.173196,2.597812,0,0.3425,-0.3425,3.577311,59.62172,0.2023257,1.371116,0.7756578,0,3.567385
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.46883,0.46883,0,0,0,0.46883,278.9879,0,0,0,1.307979,0.4935052,0.46883,0,0,2.553752,2.255312,0.8144736,0,0.8144736,4.349988,72.49966,0.202097,0.515713,1.046383,0,3.563291
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0.05224437,0,0,1.791522,0,0,0,0,1.739278,2.988339,1.739278,0,1.739278,6.000012,100,0.2016103,0,1.433218,0,4.779861
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.233049,2.233049,0.8530493,0,0.2889825,2.233049,73.23009,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2016103,2.456354,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016103,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.999137,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.6191372,0.819051,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.2016103,2.199051,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.901242,0.901242,0,-1,0,0.901242,92.04717,0,0,0,0.8295677,0.9486758,0.901242,0,0,0.2104393,4.364294,0,0.119108,-0.119108,5.674821,94.58016,0.2016103,0.9913661,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.333691,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,0.9536914,1.187061,0.3373615,1.452632,1.38,0,0,0.3427815,4.245185,0,1.11527,-1.11527,4.499223,74.9869,0.2016103,2.56706,0.2698892,0,4.582547
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.387578,0.387578,0,-1,0,0.387578,9.185995,0,0.00000000000000005551115,0,0.0356029,0.4079768,0.387578,0,0,1.58197,3.129915,0,0.3723739,-0.3723739,4.106707,68.44497,0.2016103,0.4263358,0.02848232,0,3.165518
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.284613,1.38,0,-1,0,1.38,0,0,1.904613,2.233074,0,1.452632,1.38,0,0,1.995719,2.757542,0,1.452632,-1.452632,2.575498,42.92488,0.2016103,3.613074,0,0,2.757542
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.609754,1.30491,0,0,0,2.575498,42.92488,0.2016103,0,0,0,1.30491
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1673225,0.1673225,0,-1,0,0.1673225,0,0,0,0,0,0.1761289,0.1673225,0,0,3.609754,1.30491,0,0.1761289,-0.1761289,2.389842,39.83062,0.2016103,0.1840547,0,0,1.30491
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2918619,0.2918619,0,-1,0,0.2918619,0,0,0,0,0,0.307223,0.2918619,0,0,3.805453,1.128781,0,0.307223,-0.307223,2.066001,34.43327,0.2016103,0.3210481,0,0,1.128781
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1966659,0.1966659,0,-1,0,0.1966659,0,0,0.00000000000000002775558,0,0,0.2070167,0.1966659,0,0,4.146812,0.821558,0,0.2070167,-0.2070167,1.847786,30.79637,0.2016103,0.2163325,0,0,0.821558
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1324312,0.1324312,0,-1,0,0.1324312,0,0,0.00000000000000002775558,0,0,0.1394013,0.1324312,0,0,4.376831,0.6145413,0,0.1394013,-0.1394013,1.700844,28.34734,0.2016103,0.1456743,0,0,0.6145413
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531721,0.47514,0,0,0,1.700844,28.34734,0.2016103,0,0,0,0.47514
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1939392,0.1939392,0,-1,0,0.1939392,0,0,0,0,0,0.2041465,0.1939392,0,0,4.531721,0.47514,0,0.2041465,-0.2041465,1.485655,24.76086,0.2016103,0.2133331,0,0,0.47514
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4041711,0.2574438,0,-1,0,0.2574438,0,0,0.1467273,0.1871444,0,0.2709935,0.2574438,0,0,4.758551,0.2709935,0,0.2709935,-0.2709935,1.200002,20,0.2016103,0.4445882,0,0,0.2709935
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3044487,0,0,-1,0,0,0,0,0.3044487,0.3348936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016103,0.3348936,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4224001,0.4224001,1.7,0,0.5202,0.4224001,0,0,0,0,0,0,0,1.2776,1.21372,5.059654,0,1.21372,0,1.21372,2.351438,39.19056,0.2018066,0.4646401,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3423988,0.3423988,1.7,0,0.5202,0.3423988,2.007633,0,0,0,0.006874112,0,0,1.357601,1.289721,3.845934,1.092348,1.296595,0,1.296595,3.581496,59.69149,0.2019792,0.3766386,0.00549929,1.7,1.099222
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.821458,1.821458,1.7,0,0.5202,1.821458,24.0714,0,0,0,0.4384503,0.12785,0.1214575,0,0,2.549339,2.259284,0.3106003,0,0.3106003,3.876158,64.6025,0.2020162,2.003603,0.3507603,1.7,2.697734
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.615207,2.615207,1.7,0,0.5202,2.615207,35.36643,0.0000000000000001110223,0,0,0.9249054,0.9633759,0.9152071,0,0,2.238739,2.538824,0,0.03847051,-0.03847051,3.835606,63.92664,0.2020162,2.876728,0.7399243,1.7,3.463729
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.249077,1.249077,0,-1,0,1.249077,109.7103,0,0,0,1.370366,1.314818,1.249077,0,0,2.281484,2.500354,0.05554797,0,0.05554797,3.888304,64.80493,0.2020007,1.373985,1.096293,0,3.87072
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.225852,1.225852,0,0,0,1.225852,130.7934,0,0,0,1.603332,1.29037,1.225852,0,0,2.225936,2.550347,0.3129623,0,0.3129623,4.185206,69.7533,0.2019135,1.348437,1.282666,0,4.153679
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.424801,1.424801,1.7,0,0.5202,1.424801,108.6631,0,0,0,1.548233,0,0,0.2751989,0.261439,1.912974,2.832013,1.809672,0,1.809672,5.902011,98.36665,0.2019429,1.567281,1.238586,1.7,4.380246
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.342941,1.342941,0.425,0,0.172125,1.342941,115.4132,0.4803761,0,0,1.549932,0.9662541,0.9179415,0,0,0.1033019,4.460717,0.1033019,0,0.1033019,6.000012,100,0.2019142,1.477236,1.239946,1.7,6.010649
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.048001,1.048001,0,0,0,1.048001,131.4042,0.2739584,0,0,1.377117,1.103159,1.048001,0,0,0,4.553689,0,0,0,6.000012,100,0.2019142,1.152801,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.9826203,0.9826203,0,-1,0,0.9826203,117.0436,0.115757,0,0,1.150094,1.034337,0.9826203,0,0,0,4.553689,0,0,0,6.000012,100,0.2019142,1.080882,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.959915,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.5799152,0.7759067,0.8495508,1.452632,1.38,0,0,0,4.553689,0,0.6030807,-0.6030807,5.364309,89.40498,0.2019142,2.155907,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0.02140498,0,0,0.6914947,0,0,0,0,0.6700897,3.950608,0.6700897,0,0.6700897,6.000012,100,0.2017284,0,0.5531958,0,4.642103
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.818674,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.4386736,0.6205409,0.3562973,1.452632,1.38,0,0,0,4.553689,0,1.096334,-1.096334,4.844374,80.73941,0.2017284,2.000541,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.393318,1.38,0,-1,0,1.38,3.371807,0.0000000000000002220446,0.01331766,0.1526494,0.04653093,1.452632,1.38,0,0,1.218149,3.457355,0,1.406101,-1.406101,3.362214,56.03679,0.2017284,1.532649,0.03722475,0,3.503886
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780483,2.051254,0,0,0,3.362214,56.03679,0.2017284,0,0,0,2.051254
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.144232,1.144232,0,-1,0,1.144232,0,0,0,0,0,1.204455,1.144232,0,0,2.780483,2.051254,0,1.204455,-1.204455,2.092607,34.87672,0.2017284,1.258655,0,0,2.051254
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.604206,0.8044592,0,-1,0,0.8044592,0,0,1.799746,2.060167,0,0.8467992,0.8044592,0,0,4.118766,0.8467992,0,0.8467992,-0.8467992,1.200002,20,0.2017284,2.864626,0,0,0.8467992
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4670488,0,0,-1,0,0,0,0,0.4670488,0.5137537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.5137537,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2648493,0,0,-1,0,0,0,0,0.2648493,0.2913342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.2913342,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02038452,0,0,-1,0,0,0,0,0.02038452,0.02242297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.02242297,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2032611,0,0,-1,0,0,0,0,0.2032611,0.2235872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.2235872,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3601874,0,0,-1,0,0,0,0,0.3601874,0.3962061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.3962061,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1284826,0,0,-1,0,0,0,0,0.1284826,0.1413309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0.1413309,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017284,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1852872,0.1852872,1.637919,0,0.5032518,0.1852872,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018511,0.2038159,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1484457,0.1484457,1.601077,0,0.4931941,0.1484457,11.84649,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.2019533,0.1632903,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.2019858,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.139315,1.139315,0,0,0,1.139315,19.33837,0,0.0000000000000002220446,0,0.2203249,1.199279,1.139315,0,0,0.8566188,3.782732,0,0.9789542,-0.9789542,4.155444,69.25726,0.2019858,1.253247,0.17626,0,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.09773625,0.09773625,0,-1,0,0.09773625,81.5835,0,0.00000000000000001387779,0,0.07973665,0.1028803,0.09773625,0,0,1.944346,2.803778,0,0.02314361,-0.02314361,4.131048,68.85067,0.2019858,0.1075099,0.06378932,0,2.883515
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5573249,0.5573249,0,0,0,0.5573249,48.8092,0,0,0,0.2720258,0.5866578,0.5573249,0,0,1.970061,2.780634,0,0.314632,-0.314632,3.799397,63.32316,0.2019858,0.6130574,0.2176207,0,3.05266
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.319652,2.466002,0.2631254,0,0.2631254,4.04902,67.48353,0.2019133,0,0.2105003,0,2.729128
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.477873,1.477873,1.7,0,0.5202,1.477873,20.13934,0,0,0,0.2976337,0,0,0.2221273,0.2110209,2.056526,2.702815,0.5086547,0,0.5086547,4.531572,75.52605,0.2019821,1.62566,0.238107,1.7,3.000449
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,1.547872,3.160604,1.513025,0,1.513025,5.966954,99.44904,0.2019904,0,0.1064203,1.7,3.29363
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.9785909,0.9785909,0,-1,0,0.9785909,32.23294,0,0.0000000000000002220446,0,0.3154287,1.030096,0.9785909,0,0,0.03484632,4.522327,0,0.714667,-0.714667,5.213629,86.89364,0.2019904,1.07645,0.2523429,0,4.837756
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.6837676,0.6837676,0,-1,0,0.6837676,45.58394,0,0.0000000000000001110223,0,0.3116882,0.7197554,0.6837676,0,0,0.8289208,3.80766,0,0.4080671,-0.4080671,4.783488,79.72464,0.2019904,0.7521443,0.2493506,0,4.119349
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.644978,1.38,0,-1,0,1.38,12.53036,0,0.2649782,0.429476,0.1729189,1.452632,1.38,0,0,1.282329,3.399593,0,1.279713,-1.279713,3.434553,57.24243,0.2019904,1.809476,0.1383352,0,3.572512
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7236596,0.7236596,0,-1,0,0.7236596,5.240351,0,0,0,0.0379223,0.761747,0.7236596,0,0,2.704232,2.11988,0,0.7238247,-0.7238247,2.671574,44.52615,0.2019904,0.7960256,0.03033784,0,2.157803
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.354018,1.354018,0,-1,0,1.354018,3.144814,0,0,0.1550761,0.04258134,1.425282,1.354018,0,0,3.508481,1.396056,0,1.382701,-1.382701,1.21408,20.23463,0.2019904,1.48942,0.03406507,0,1.438637
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.672019,0.0126875,0,-1,0,0.0126875,0,0,1.659331,1.826533,0,0.01335527,0.0126875,0,0,5.044815,0.01335527,0,0.01335527,-0.01335527,1.200002,20,0.2019904,1.839221,0,0,0.01335527
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.365837,0,0,-1,0,0,0,0,1.365837,1.502421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,1.502421,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.9612721,0,0,-1,0,0,0,0,0.9612721,1.057399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,1.057399,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2463686,0,0,-1,0,0,0,0,0.2463686,0.2710055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0.2710055,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002163318,0,0,-1,0,0,0,0,0.002163318,0.002379649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0.002379649,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2437731,0,0,-1,0,0,0,0,0.2437731,0.2681504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0.2681504,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05659252,0,0,-1,0,0,0,0,0.05659252,0.06225177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0.06225177,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019904,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3708848,0.3708848,1.7,0,0.5202,0.3708848,0,0,0,0,0,0,0,1.329115,1.262659,5.059654,0,1.262659,0,1.262659,2.397866,39.96436,0.2021694,0.4079733,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2187669,0.2187669,1.671399,0,0.5123918,0.2187669,15.58338,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.796995,1.136394,1.414091,0,1.414091,3.739391,62.32306,0.2022945,0.2406436,0.02727302,1.7,1.170485
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.362715,1.362715,1.7,0,0.5202,1.362715,24.25841,0,0,0,0.3305731,0,0,0.3372846,0.3204204,2.382904,2.409076,0.6509934,0,0.6509934,4.356978,72.61615,0.2023838,1.498987,0.2644584,1.7,2.739649
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.8997827,0.8997827,1.7,0,0.5202,0.8997827,23.26626,0,0,0,0.2093458,0,0,0.8002173,0.7602065,1.73191,2.99497,0.9695523,0,0.9695523,5.276776,87.94608,0.2025284,0.9897609,0.1674767,1.7,3.204316
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.388838,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.008838,1.247722,0.5263057,1.452632,1.38,0,0,0.762358,3.867567,0,0.9263259,-0.9263259,4.300343,71.67223,0.2025284,2.627722,0.4210445,0,4.393872
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.749521,1.749521,1.7,0,0.5202,1.749521,36.70235,0,0,0,0.6421155,0.05212759,0.04952121,0,0,1.791609,2.941241,0.5899879,0,0.5899879,4.860054,81.00074,0.2025967,1.924473,0.5136924,1.7,3.583356
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,1.201621,3.47223,0.7290577,0,0.7290577,5.551699,92.52813,0.2023972,0,0.5832462,0,4.201288
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2613529,0.2613529,0,0,0,0.2613529,156.6066,0,0,0,0.4092958,0.2751083,0.2613529,0,0,0.4725634,4.128382,0.1341875,0,0.1341875,5.679,94.64982,0.2023605,0.2874882,0.3274367,0,4.537678
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.8584515,0.8584515,0,0,0,0.8584515,42.98445,0,0.0000000000000001110223,0,0.3690006,0.9036331,0.8584515,0,0,0.3383759,4.249151,0,0.5346325,-0.5346325,5.115448,85.2573,0.2023605,0.9442967,0.2952005,0,4.618151
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.959553,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.5795529,0.7755083,0.474012,1.452632,1.38,0,0,0.932412,3.714518,0,0.9786195,-0.9786195,4.083893,68.06474,0.2023605,2.155508,0.3792096,0,4.18853
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.8861299,0.8861299,0,-1,0,0.8861299,11.24419,0,0.0000000000000001110223,0,0.09963813,0.9327683,0.8861299,0,0,2.019767,2.735898,0,0.8331301,-0.8331301,3.205697,53.42817,0.2023605,0.9747428,0.07971051,0,2.835537
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9060401,0.9060401,0,-1,0,0.9060401,35.22058,0,0,0,0.3191127,0.9537265,0.9060401,0,0,2.945467,1.902768,0,0.6346138,-0.6346138,2.536755,42.27916,0.2023605,0.9966441,0.2552901,0,2.221881
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8076054,0.8076054,0,-1,0,0.8076054,25.76211,0,0.0000000000000001110223,0,0.2080562,0.850111,0.8076054,0,0,3.650594,1.268155,0,0.6420547,-0.6420547,1.85997,30.99943,0.2023605,0.888366,0.166445,0,1.476211
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.937797,0.637957,0,-1,0,0.637957,7.121763,0,2.29984,2.62815,0.04543379,0.6715337,0.637957,0,0,4.363988,0.6260999,0,0.6260999,-0.6260999,1.200002,20,0.2023605,3.231577,0.03634703,0,0.6715337
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.5888934,0,0,-1,0,0,0,0,0.5888934,0.6477827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.6477827,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.971162,0,0,-1,0,0,0,0,1.971162,2.168278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,2.168278,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.259406,0,0,-1,0,0,0,0,1.259406,1.385347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,1.385347,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3952365,0,0,-1,0,0,0,0,0.3952365,0.4347601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.4347601,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1031614,0,0,-1,0,0,0,0,0.1031614,0.1134776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.1134776,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1610041,0,0,-1,0,0,0,0,0.1610041,0.1771045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.1771045,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3515573,0,0,-1,0,0,0,0,0.3515573,0.3867131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.3867131,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.007620621,0,0,-1,0,0,0,0,0.007620621,0.008382683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0.008382683,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023605,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2044355,0.2044355,1.657067,0,0.5084793,0.2044355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2024878,0.224879,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04897803,0.04897803,1.50161,0,0.4660394,0.04897803,56.27931,0,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.2025438,0.05387583,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.108234,1.108234,1.7,0,0.5202,1.108234,33.05311,0,0,0,0.3663059,0,0,0.5917658,0.5621775,2.27209,2.508808,0.9284833,0,0.9284833,4.725355,78.75576,0.2026742,1.219058,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7202775,0.7202775,1.413463,0,0.4419755,0.7202775,85.23621,0,0,0,0.6139372,0,0,0.6931859,0.6585266,1.343607,3.344443,1.272464,0,1.272464,5.93252,98.87514,0.2027304,0.7923052,0.4911498,1.7,3.95838
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.620425,0.620425,0,-1,0,0.620425,208.8279,0.5713986,0,0,1.29562,0.6530789,0.620425,0,0,0.07114276,4.48966,0.07114276,0,0.07114276,6.000012,100,0.2027111,0.6824675,1.036496,0,5.785281
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.802525,2.802525,1.46908,0,0.457159,2.802525,50.08434,0,0,0.002777794,1.403626,1.403626,1.333445,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,3.082778,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.071185,1.071185,0,0,0,1.071185,144.3706,0.4189133,0,0,1.546476,1.127563,1.071185,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,1.178304,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.482563,0.482563,0,0,0,0.482563,286.83,0.8761742,0,0,1.384135,0.5079611,0.482563,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,0.5308194,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027111,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.8426317,0.8426317,0,-1,0,0.8426317,92.78833,0,0,0,0.7818639,0.8869808,0.8426317,0,0,0,4.553689,0,0.1051169,-0.1051169,5.889209,98.15329,0.2027111,0.9268949,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8384418,0.8384418,0,-1,0,0.8384418,41.22943,0,0,0,0.3456848,0.8825703,0.8384418,0,0,0.1167965,4.448572,0,0.5368855,-0.5368855,5.323282,88.72119,0.2027111,0.922286,0.2765478,0,4.794257
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.713336,3.911687,0.04275056,0,0.04275056,5.363839,89.39713,0.2026995,0,0.03420044,0,3.954437
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4579693,0.4579693,0,-1,0,0.4579693,0,0,0.00000000000000005551115,0,0,0.482073,0.4579693,0,0,0.6705855,3.950162,0,0.482073,-0.482073,4.855689,80.92799,0.2026995,0.5037663,0,0,3.950162
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.206222,3.468089,0,0,0,4.855689,80.92799,0.2026995,0,0,0,3.468089
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.6422871,0.6422871,0,-1,0,0.6422871,0,0,0.0000000000000001110223,0,0,0.6760917,0.6422871,0,0,1.206222,3.468089,0,0.6760917,-0.6760917,4.143026,69.05029,0.2026995,0.7065158,0,0,3.468089
