Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.05992601,0.05992601,0,-1,0,0.05992601,0,0,0.000000000000000006938894,0,0,0.06308001,0.05992601,0,0,1.957435,2.791997,0,0.06308001,-0.06308001,4.076534,67.94209,0.2026995,0.06591862,0,0,2.791997
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2075388,0.2075388,0,-1,0,0.2075388,0,0,0.00000000000000002775558,0,0,0.2184619,0.2075388,0,0,2.027524,2.728917,0,0.2184619,-0.2184619,3.846255,64.10412,0.2026995,0.2282927,0,0,2.728917
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3273011,0.3273011,0,-1,0,0.3273011,0,0,0,0,0,0.3445275,0.3273011,0,0,2.27026,2.510455,0,0.3445275,-0.3445275,3.483091,58.0514,0.2026995,0.3600312,0,0,2.510455
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3103422,0.3103422,0,-1,0,0.3103422,0,0,0.00000000000000005551115,0,0,0.326676,0.3103422,0,0,2.653068,2.165928,0,0.326676,-0.326676,3.138744,52.3123,0.2026995,0.3413764,0,0,2.165928
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2614136,0.2614136,0,-1,0,0.2614136,0,0,0.00000000000000005551115,0,0,0.2751722,0.2614136,0,0,3.016041,1.839252,0,0.2751722,-0.2751722,2.848687,47.47802,0.2026995,0.287555,0,0,1.839252
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4334168,0.4334168,0,-1,0,0.4334168,0,0,0.00000000000000005551115,0,0,0.4562282,0.4334168,0,0,3.321788,1.56408,0,0.4562282,-0.4562282,2.36778,39.46293,0.2026995,0.4767585,0,0,1.56408
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2005203,0.2005203,0,-1,0,0.2005203,0,0,0.00000000000000002775558,0,0,0.211074,0.2005203,0,0,3.828708,1.107851,0,0.211074,-0.211074,2.145289,35.75474,0.2026995,0.2205724,0,0,1.107851
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4259523,0.4259523,0,0,0,0.4259523,0,0,0,0,0,0.4483709,0.4259523,0,0,4.063235,0.8967774,0,0.4483709,-0.4483709,1.672664,27.87768,0.2026995,0.4685476,0,0,0.8967774
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3459946,0.3459946,0,0,0,0.3459946,4.560896,0,0.00000000000000005551115,0,0.01578045,0.3642049,0.3459946,0,0,4.561425,0.4484065,0,0.3484244,-0.3484244,1.305393,21.7565,0.2026995,0.3805941,0.01262436,0,0.464187
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04687184,0.04687184,0,0,0,0.04687184,867.5231,0,0,0,0.4066241,0.04933878,0.04687184,0,0,4.948563,0.09998211,0.3572853,0,0.3572853,1.644343,27.40567,0.2026023,0.05155903,0.3252993,0,0.5066062
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.520917,1.520917,1.7,0,0.5202,1.520917,49.87428,-0.00000000000000002775558,0,0,0.7585462,0,0,0.1790833,0.1701291,4.591278,0.4215389,0.9286754,0,0.9286754,2.525362,42.08929,0.2027159,1.673008,0.606837,1.7,1.180085
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.9423184,0.9423184,0,-1,0,0.9423184,126.1795,0,0,0,1.189013,0.991914,0.9423184,0,0,3.662602,1.257347,0.1970986,0,0.1970986,2.712346,45.20568,0.2026624,1.03655,0.9512101,0,2.446359
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2651171,0.2651171,0,0,0,0.2651171,430.0864,0,0,0,1.140233,0.2790706,0.2651171,0,0,3.465504,1.434735,0.861162,0,0.861162,3.529316,58.82182,0.2024289,0.2916288,0.9121861,0,2.574968
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.737625,1.737625,1.7,0,0.5202,1.737625,87.9659,0,0,0,1.528517,0.03960476,0.03762453,0,0,2.604342,2.209781,1.488912,0,1.488912,4.941823,82.36355,0.2025429,1.911387,1.222814,1.7,3.738298
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.560391,2.560391,1.7,0,0.5202,2.560391,63.289,0,0,0,1.620446,0.9056753,0.8603915,0,0,1.11543,3.549802,0.7147709,0,0.7147709,5.619914,93.66505,0.20256,2.816431,1.296357,1.7,5.170249
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.08845,0,0,1.489109,0,0,0,0,0.4006586,4.193096,0.4006586,0,0.4006586,6.000012,100,0.2024518,0,1.191287,0,5.682205
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3061808,0.3061808,0,-1,0,0.3061808,505.3476,1.224982,0,0,1.547277,0.3222955,0.3061808,0,0,0,4.553689,0,0,0,6.000012,100,0.2024518,0.3367988,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7274433,0.7274433,0,-1,0,0.7274433,156.8988,0.3756198,0,0,1.14135,0.7657298,0.7274433,0,0,0,4.553689,0,0,0,6.000012,100,0.2024518,0.8001877,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2732339,0.2732339,0,-1,0,0.2732339,301.3508,0.5357779,0,0,0.8233926,0.2876146,0.2732339,0,0,0,4.553689,0,0,0,6.000012,100,0.2024518,0.3005573,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5327294,0.5327294,0,-1,0,0.5327294,73.4991,0,0,0,0.3915513,0.5607679,0.5327294,0,0,0,4.553689,0,0.1692165,-0.1692165,5.821642,97.02718,0.2024518,0.5860024,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.60316,0.60316,0,-1,0,0.60316,7.938656,0,0.0000000000000001110223,0,0.0478828,0.6349052,0.60316,0,0,0.1880184,4.384472,0,0.5870224,-0.5870224,5.202866,86.71426,0.2024518,0.663476,0.03830624,0,4.432355
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.535501,1.38,0,-1,0,1.38,0,0,2.1555,2.50905,0,1.452632,1.38,0,0,0.8402655,3.79745,0,1.452632,-1.452632,3.671658,61.19418,0.2024518,3.88905,0,0,3.79745
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454301,2.344818,0,0,0,3.671658,61.19418,0.2024518,0,0,0,2.344818
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7478251,0.7478251,0,-1,0,0.7478251,0,0,0.0000000000000001110223,0,0,0.7871844,0.7478251,0,0,2.454301,2.344818,0,0.7871844,-0.7871844,2.841893,47.36479,0.2024518,0.8226076,0,0,2.344818
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3760157,0.3760157,0,-1,0,0.3760157,0,0,0,0,0,0.395806,0.3760157,0,0,3.32895,1.557634,0,0.395806,-0.395806,2.424677,40.4112,0.2024518,0.4136173,0,0,1.557634
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3330507,0.3330507,0,-1,0,0.3330507,0,0,0.00000000000000005551115,0,0,0.3505796,0.3330507,0,0,3.768734,1.161828,0,0.3505796,-0.3505796,2.055133,34.25215,0.2024518,0.3663557,0,0,1.161828
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.22633,0.22633,0,-1,0,0.22633,0,0,0.00000000000000002775558,0,0,0.2382421,0.22633,0,0,4.158267,0.8112484,0,0.2382421,-0.2382421,1.804004,30.06667,0.2024518,0.248963,0,0,0.8112484
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422981,0.5730063,0,0,0,1.804004,30.06667,0.2024518,0,0,0,0.5730063
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06761996,0.06761996,0,-1,0,0.06761996,0,0,0.00000000000000001387779,0,0,0.07117891,0.06761996,0,0,4.422981,0.5730063,0,0.07117891,-0.07117891,1.728975,28.81619,0.2024518,0.07438195,0,0,0.5730063
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4099408,0.4099408,0,-1,0,0.4099408,0,0,0.00000000000000005551115,0,0,0.4315166,0.4099408,0,0,4.502069,0.5018274,0,0.4315166,-0.4315166,1.274116,21.23523,0.2024518,0.4509349,0,0,0.5018274
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981531,0.07031072,0,0,0,1.274116,21.23523,0.2024518,0,0,0,0.07031072
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981531,0.07031072,0,0,0,1.274116,21.23523,0.2024518,0,0,0,0.07031072
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3069009,0.3069009,1.7,0,0.5202,0.3069009,11.41653,0,0,0,0.03503744,0,0,1.393099,1.323444,4.981531,0.07031072,1.358482,0,1.358482,2.562885,42.71467,0.2026005,0.337591,0.02802995,1.7,0.1053482
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03187126,0.03187126,1.484503,0,0.4613693,0.03187126,953.3403,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.62305,1.292944,1.683841,0,1.683841,4.160317,69.33849,0.2025742,0.03505838,0.2430732,1.7,1.596786
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.337505,0,0.421239,0,0,0,0,0,0.6685781,0,0,1.337505,1.27063,1.939208,2.808402,1.939208,0,1.939208,6.000012,100,0.2024206,0,0.5348625,1.7,3.47698
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.753347,0.753347,0,-1,0,0.753347,129.9232,0.1857754,0,0,0.9787723,0.7929968,0.753347,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0.8286816,0.7830178,0,5.532461
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5965213,0.5965213,0,0,0,0.5965213,196.5436,0.5445074,0,0,1.172425,0.6279171,0.5965213,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0.6561734,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05521717,0.05521717,0,-1,0,0.05521717,2237.004,1.177087,0,0,1.23521,0.05812333,0.05521717,0,0,0,4.553689,0,0,0,6.000012,100,0.2024206,0.06073888,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.108335,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,0.7283354,0.9391689,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.2024206,2.319169,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.836968,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.4569682,0.640665,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.2024206,2.020665,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.632557,1.38,0,-1,0,1.38,26.96811,0,0.2525568,0.4158125,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.2024206,1.795812,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.915279,1.38,0,-1,0,1.38,3.223996,0,0.535279,0.7268069,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.2024206,2.106807,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.2024206,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2939819,0.2939819,0,-1,0,0.2939819,0,0,0.00000000000000005551115,0,0,0.3094546,0.2939819,0,0,3.909263,1.035352,0,0.3094546,-0.3094546,1.965165,32.75269,0.2024206,0.3233801,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08072203,0.08072203,0,-1,0,0.08072203,0,0,0.00000000000000001387779,0,0,0.08497055,0.08072203,0,0,4.253102,0.7258974,0,0.08497055,-0.08497055,1.875599,31.25991,0.2024206,0.08879422,0,0,0.7258974
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.123732,0.123732,0,-1,0,0.123732,0,0,0.00000000000000001387779,0,0,0.1302442,0.123732,0,0,4.347514,0.6409268,0,0.1302442,-0.1302442,1.738309,28.97176,0.2024206,0.1361052,0,0,0.6409268
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.492229,0.5106826,0,0,0,1.738309,28.97176,0.2024206,0,0,0,0.5106826
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05086004,0.05086004,0,-1,0,0.05086004,0,0,0,0,0,0.05353689,0.05086004,0,0,4.492229,0.5106826,0,0.05353689,-0.05353689,1.681876,28.03122,0.2024206,0.05594605,0,0,0.5106826
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1689805,0.1689805,0,-1,0,0.1689805,0,0,0.00000000000000002775558,0,0,0.1778743,0.1689805,0,0,4.551715,0.4571458,0,0.1778743,-0.1778743,1.49438,24.90629,0.2024206,0.1858786,0,0,0.4571458
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1991128,0.1991128,0,-1,0,0.1991128,0,0,0.00000000000000002775558,0,0,0.2095924,0.1991128,0,0,4.749353,0.2792715,0,0.2095924,-0.2095924,1.273451,21.22413,0.2024206,0.219024,0,0,0.2792715
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1883613,0.06619516,0,-1,0,0.06619516,0,0,0.1221661,0.1410023,0,0.06967911,0.06619516,0,0,4.982233,0.06967911,0,0.06967911,-0.06967911,1.200002,20,0.2024206,0.2071974,0,0,0.06967911
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1093125,0,0,-1,0,0,0,0,0.1093125,0.1202437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024206,0.1202437,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4827317,0.4827317,1.7,0,0.5202,0.4827317,0,0,0,0,0,0,0,1.217268,1.156405,5.059654,0,1.156405,0,1.156405,2.297064,38.28433,0.2025993,0.5310048,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1446196,0.1446196,1.597251,0,0.4921496,0.1446196,10.68189,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,3.90325,1.040764,1.395448,0,1.395448,3.620903,60.34826,0.2026954,0.1590815,0.01235849,1.7,1.056213
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.507801,2.296668,1.609162,0,1.609162,5.147488,85.79129,0.2026764,0,0.1833295,1.7,2.52583
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.8986395,3.744913,0.3216591,0,0.3216591,5.452641,90.87716,0.2025906,0,0.2573273,0,4.066573
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.1327895,0,0,0.70977,0,0,0,0,0.5769804,4.034407,0.5769804,0,0.5769804,6.000012,100,0.2024368,0,0.567816,0,4.744176
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024368,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.174916,1.174916,0,0,0,1.174916,101.1423,0,0,0,1.188337,1.236754,1.174916,0,0,0,4.553689,0,0.04841627,-0.04841627,5.948977,99.14941,0.2024368,1.292407,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.349165,1.349165,0.425,0,0.172125,1.349165,90.68626,0.1969062,0,0,1.223507,0.972805,0.9241648,0,0,0.05379585,4.505273,0.05379585,0,0.05379585,6.000012,100,0.2024225,1.484081,0.9788057,1.7,5.72878
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.6957853,0.6957853,0,0,0,0.6957853,161.3224,0.3900516,0,0,1.122457,0.7324056,0.6957853,0,0,0,4.553689,0,0,0,6.000012,100,0.2024225,0.7653639,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024225,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4123791,0.4123791,0,-1,0,0.4123791,205.5914,0.4137326,0,0,0.8478158,0.4340833,0.4123791,0,0,0,4.553689,0,0,0,6.000012,100,0.2024225,0.453617,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.433597,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.05359719,0.1969569,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.2024225,1.576957,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.146894,1.146894,0,-1,0,1.146894,12.71694,0,0,0,0.1458498,1.207256,1.146894,0,0,1.11516,3.550045,0,1.061407,-1.061407,3.823258,63.72083,0.2024225,1.261583,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.357923,1.357923,0,-1,0,1.357923,3.170398,0,0.0000000000000002220446,0.1137156,0.04305158,1.429393,1.357923,0,0,2.294501,2.488638,0,1.386341,-1.386341,2.361926,39.36535,0.2024225,1.493716,0.03444126,0,2.53169
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.117308,1.047182,0,-1,0,1.047182,0,0,1.070125,1.281856,0,1.102297,1.047182,0,0,3.83488,1.102297,0,1.102297,-1.102297,1.200002,20,0.2024225,2.329038,0,0,1.102297
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.661769,0,0,-1,0,0,0,0,2.661769,2.927946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,2.927946,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1869815,0,0,-1,0,0,0,0,0.1869815,0.2056796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.2056796,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.596503,0,0,-1,0,0,0,0,0.596503,0.6561533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.6561533,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1095171,0,0,-1,0,0,0,0,0.1095171,0.1204688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.1204688,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2097065,0,0,-1,0,0,0,0,0.2097065,0.2306772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.2306772,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.0561076,0,0,-1,0,0,0,0,0.0561076,0.06171836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.06171836,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2482188,0,0,-1,0,0,0,0,0.2482188,0.2730407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.2730407,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004721948,0,0,-1,0,0,0,0,0.004721948,0.005194143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024225,0.005194143,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4647421,0.4647421,1.7,0,0.5202,0.4647421,0,0,0,0,0,0,0,1.235258,1.173495,5.059654,0,1.173495,0,1.173495,2.313277,38.55455,0.2026026,0.5112163,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.886159,1.056146,1.426088,0,1.426088,3.666183,61.10293,0.2026325,0,0.0368703,1.7,1.102233
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.481837,1.481837,1.7,0,0.5202,1.481837,20.98797,0,0,0,0.3110075,0,0,0.2181631,0.2072549,2.460072,2.339625,0.5182624,0,0.5182624,4.15785,69.29736,0.202699,1.630021,0.248806,1.7,2.650632
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.232319,1.232319,1.7,0,0.5202,1.232319,62.38883,0,0,0,0.7688291,0,0,0.4676815,0.4442974,1.941809,2.806061,1.213127,0,1.213127,5.308723,88.47854,0.2028527,1.35555,0.6150633,1.7,3.57489
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0.06370154,0,0,0.7923841,0,0,0,0,0.7286826,3.897875,0.7286826,0,0.7286826,6.000012,100,0.2026596,0,0.6339073,0,4.690259
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.784852,2.784852,1.7,0,0.5202,2.784852,34.77111,0,0,0,0.9683239,1.141949,1.084852,0,0,0,4.553689,0,0.1736252,-0.1736252,5.816995,96.94972,0.2026596,3.063337,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7076282,0.7076282,0,0,0,0.7076282,128.1449,0,0,0,0.9067897,0.7448718,0.7076282,0,0,0.1929168,4.380064,0.1619179,0,0.1619179,5.970604,99.50986,0.2026167,0.778391,0.7254318,0,5.286853
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.443697,0,0,1.474696,0,0,0,0,0.03099891,4.52579,0.03099891,0,0.03099891,6.000012,100,0.2026085,0,1.179757,0,6.000486
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3898276,0.3898276,0,0,0,0.3898276,337.7697,0.9063749,0,0,1.31672,0.4103449,0.3898276,0,0,0,4.553689,0,0,0,6.000012,100,0.2026085,0.4288104,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026085,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7478803,0.7478803,0,-1,0,0.7478803,156.9576,0.3866121,0,0,1.173854,0.7872424,0.7478803,0,0,0,4.553689,0,0,0,6.000012,100,0.2026085,0.8226683,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.8464963,0.8464963,0,-1,0,0.8464963,90.04344,0,0.0000000000000001110223,0,0.7622144,0.8910487,0.8464963,0,0,0,4.553689,0,0.1288343,-0.1288343,5.864209,97.73662,0.2026085,0.9311459,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9332828,0.9332828,0,-1,0,0.9332828,29.3413,0,0.0000000000000001110223,0,0.2738373,0.9824029,0.9332828,0,0,0.1431493,4.424855,0,0.7085657,-0.7085657,5.117315,85.28841,0.2026085,1.026611,0.2190698,0,4.698692
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,0.9304444,3.716289,0.02436827,0,0.02436827,5.140433,85.67371,0.202602,0,0.01949462,0,3.740657
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.000927,1.38,0,-1,0,1.38,0,0,0.6209274,0.8210201,0,1.452632,1.38,0,0,0.9060761,3.73822,0,1.452632,-1.452632,3.609225,60.15362,0.202602,2.20102,0,0,3.73822
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.526348,1.38,0,-1,0,1.38,0,0,0.1463477,0.2989825,0,1.452632,1.38,0,0,2.520111,2.285589,0,1.452632,-1.452632,2.078017,34.63354,0.202602,1.678982,0,0,2.285589
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.143674,0.7913094,0,-1,0,0.7913094,0,0,0.3523645,0.4667318,0,0.8329572,0.7913094,0,0,4.134146,0.8329572,0,0.8329572,-0.8329572,1.200002,20,0.202602,1.258041,0,0,0.8329572
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.390856,0,0,-1,0,0,0,0,0.390856,0.4299416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.4299416,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3707506,0,0,-1,0,0,0,0,0.3707506,0.4078257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.4078257,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.466697,0,0,-1,0,0,0,0,0.466697,0.5133668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.5133668,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3982874,0,0,-1,0,0,0,0,0.3982874,0.4381162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.4381162,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1155132,0,0,-1,0,0,0,0,0.1155132,0.1270645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.1270645,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1564329,0,0,-1,0,0,0,0,0.1564329,0.1720761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.1720761,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.504708,0,0,-1,0,0,0,0,0.504708,0.5551788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202602,0.5551788,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.257109,0.257109,1.7,0,0.5202,0.257109,0,0,0,0,0,0,0,1.442891,1.370746,5.059654,0,1.370746,0,1.370746,2.500407,41.67336,0.2027442,0.2828199,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3142712,0.3142712,1.7,0,0.5202,0.3142712,7.594009,0,0,0,0.02386578,0,0,1.385729,1.316442,3.688908,1.233672,1.340308,0,1.340308,3.771935,62.86545,0.2028939,0.3456983,0.01909263,1.7,1.257538
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4348831,0.4348831,1.7,0,0.5202,0.4348831,92.25423,0,0,0,0.4011981,0,0,1.265117,1.201861,2.3486,2.439949,1.603059,0,1.603059,5.29273,88.21199,0.2029738,0.4783714,0.3209585,1.7,2.841147
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2057144,0.2057144,0,0,0,0.2057144,385.6609,0,0,0,0.7933599,0.2165415,0.2057144,0,0,0.7455407,3.882702,0.5768185,0,0.5768185,5.839948,97.33228,0.2028218,0.2262858,0.6346879,0,4.676062
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.658037,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.278037,0.4438407,1.095833,1.452632,1.38,0,0,0.1687222,4.401839,0,0.3567981,-0.3567981,5.46385,91.06398,0.2028218,1.823841,0.8766668,0,5.497673
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.562131,1.562131,0.8851773,0,0.2977534,1.562131,81.79515,0,0,0,1.277747,0.7125827,0.6769536,0,0,0.5651646,4.045041,0.5651646,0,0.5651646,6.000012,100,0.2028542,1.718344,1.022198,1.7,5.322788
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006379793,0.006379793,0,0,0,0.006379793,27198.71,1.728506,0,0,1.735222,0.006715572,0.006379793,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,0.007017773,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.219715,1.219715,0,0,0,1.219715,132.8988,0.3370756,0,0,1.620986,1.28391,1.219715,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,1.341686,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2073208,0.2073208,0,-1,0,0.2073208,368.4846,0.5457126,0,0,0.763945,0.2182324,0.2073208,0,0,0,4.553689,0,0,0,6.000012,100,0.2028542,0.2280529,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.667596,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.2875963,0.4543559,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.2028542,1.834356,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.09744887,0.09744887,0,-1,0,0.09744887,50.92548,0,0,0,0.0496263,0.1025778,0.09744887,0,0,1.209162,3.465443,0,0.05295146,-0.05295146,4.797085,79.95125,0.2028542,0.1071938,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.267997,3.412492,0,0,0,4.797085,79.95125,0.2028542,0,0,0,3.412492
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.938402,0.938402,0,-1,0,0.938402,0,0,0.0000000000000001110223,0,0,0.9877916,0.938402,0,0,1.267997,3.412492,0,0.9877916,-0.9877916,3.755861,62.59756,0.2028542,1.032242,0,0,3.412492
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.159381,1.159381,0,-1,0,1.159381,0,0,0.0000000000000002220446,0,0,1.220401,1.159381,0,0,2.365543,2.4247,0,1.220401,-1.220401,2.469445,41.15733,0.2028542,1.275319,0,0,2.4247
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2653823,0.2653823,0,-1,0,0.2653823,0,0,0,0,0,0.2793498,0.2653823,0,0,3.721544,1.204299,0,0.2793498,-0.2793498,2.174984,36.24967,0.2028542,0.2919205,0,0,1.204299
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2178397,0.2178397,0,-1,0,0.2178397,0,0,0.00000000000000002775558,0,0,0.229305,0.2178397,0,0,4.031933,0.9249492,0,0.229305,-0.229305,1.933276,32.2212,0.2028542,0.2396237,0,0,0.9249492
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2227503,0.2227503,0,-1,0,0.2227503,0,0,0.00000000000000002775558,0,0,0.234474,0.2227503,0,0,4.286716,0.6956443,0,0.234474,-0.234474,1.686119,28.10192,0.2028542,0.2450253,0,0,0.6956443
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2524979,0.2524979,0,-1,0,0.2524979,0,0,0,0,0,0.2657873,0.2524979,0,0,4.547243,0.4611703,0,0.2657873,-0.2657873,1.405954,23.43252,0.2028542,0.2777477,0,0,0.4611703
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2541579,0.1856138,0,-1,0,0.1856138,0,0,0.06854409,0.09395988,0,0.195383,0.1856138,0,0,4.842562,0.195383,0,0.195383,-0.195383,1.200002,20,0.2028542,0.2795737,0,0,0.195383
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03277611,0,0,-1,0,0,0,0,0.03277611,0.03605372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028542,0.03605372,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028542,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028542,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.238408,0.238408,1.69104,0,0.5177538,0.238408,18.07585,0.0000000000000002220446,0,0,0.04309428,0,0,1.452632,1.38,5.059654,0,1.423094,0,1.423094,2.550068,42.50105,0.2029776,0.2622488,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.9260203,0.9260203,1.7,0,0.5202,0.9260203,45.8976,0,0,0,0.4250211,0,0,0.7739797,0.7352807,3.63656,1.280785,1.160302,0,1.160302,3.650827,60.847,0.203135,1.018622,0.3400169,1.7,1.705806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.409192,1.409192,1.7,0,0.5202,1.409192,46.45773,0,0,0,0.6546786,0,0,0.2908082,0.2762678,2.476258,2.325057,0.9309464,0,0.9309464,4.534,75.56652,0.2032483,1.550111,0.5237429,1.7,2.979735
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.235734,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,0.8557344,1.079308,1.058469,1.452632,1.38,0,0,1.545312,3.162908,0,0.394163,-0.394163,4.118516,68.6418,0.2032483,2.459308,0.8467748,0,4.221377
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.693236,1.693236,1.7,0,0.5202,1.693236,75.47556,0,0,0,1.277979,0,0,0.006763907,0.006425711,1.983271,2.768745,1.284405,0,1.284405,5.33701,88.94998,0.2033891,1.86256,1.022383,1.7,4.046725
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.541373,0,0,1.240239,0,0,0,0,0.6988657,3.92471,0.6988657,0,0.6988657,6.000012,100,0.2032061,0,0.992191,0,5.164948
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.75538,1.75538,0.5073337,0,0.1946021,1.75538,74.84038,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2032061,1.930918,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06073372,0.06073372,0,0,0,0.06073372,2203.123,1.274108,0,0,1.338038,0.06393024,0.06073372,0,0,0,4.553689,0,0,0,6.000012,100,0.2032061,0.0668071,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.356622,1.356622,0,-1,0,1.356622,98.91451,0.0000000000000002220446,0,0.1122837,1.341895,1.428023,1.356622,0,0,0,4.553689,0,0.08612724,-0.08612724,5.909226,98.4869,0.2032061,1.492284,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1883626,0.1883626,0,-1,0,0.1883626,566.9137,0.77388,0,0,1.067853,0.1982764,0.1883626,0,0,0.09569693,4.467562,0.09569693,0,0.09569693,6.000012,100,0.203181,0.2071989,0.8542827,0,5.535415
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8024591,0.8024591,0,-1,0,0.8024591,61.39625,0,0,0,0.4926798,0.8446938,0.8024591,0,0,0,4.553689,0,0.352014,-0.352014,5.628957,93.81576,0.203181,0.882705,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.369999,1.369999,0,-1,0,1.369999,19.18165,0,0,0.1269989,0.2627884,1.442104,1.369999,0,0,0.3911267,4.201675,0,1.179316,-1.179316,4.385849,73.09733,0.203181,1.506999,0.2102307,0,4.464463
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.906991,0.906991,0,-1,0,0.906991,5.248304,0,0.0000000000000001110223,0,0.04760165,0.9547274,0.906991,0,0,1.701478,3.022359,0,0.9071258,-0.9071258,3.429654,57.16079,0.203181,0.9976901,0.03808132,0,3.069961
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.86992,0.86992,0,-1,0,0.86992,0,0,0.0000000000000001110223,0,0,0.9157052,0.86992,0,0,2.709395,2.115233,0,0.9157052,-0.9157052,2.464416,41.07352,0.203181,0.956912,0,0,2.115233
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726845,1.199528,0,0,0,2.464416,41.07352,0.203181,0,0,0,1.199528
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.906166,0.906166,0,-1,0,0.906166,0,0,0.0000000000000001110223,0,0,0.953859,0.906166,0,0,3.726845,1.199528,0,0.953859,-0.953859,1.45896,24.31596,0.203181,0.9967826,0,0,1.199528
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.09561069,0.09561069,0,-1,0,0.09561069,0,0,0.00000000000000001387779,0,0,0.1006428,0.09561069,0,0,4.786689,0.2456692,0,0.1006428,-0.1006428,1.352874,22.54785,0.203181,0.1051718,0,0,0.2456692
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2203832,0.137775,0,-1,0,0.137775,0,0,0.08260823,0.1046466,0,0.1450263,0.137775,0,0,4.898514,0.1450263,0,0.1450263,-0.1450263,1.200002,20,0.203181,0.2424216,0,0,0.1450263
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.258128,0,0,-1,0,0,0,0,0.258128,0.2839407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0.2839407,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5836792,0,0,-1,0,0,0,0,0.5836792,0.6420471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0.6420471,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203181,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.08509817,0.08509817,1.53773,0,0.4759002,0.08509817,26.88702,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2032485,0.09360798,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.845912,0.845912,1.7,0,0.5202,0.845912,28.08768,0,0,0,0.237597,0,0,0.854088,0.8113836,3.656774,1.262592,1.048981,0,1.048981,3.526042,58.76725,0.2033952,0.9305032,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.432068,2.432068,1.7,0,0.5202,2.432068,25.59301,0,0,0,0.6224394,0.770598,0.7320681,0,0,2.607793,2.206675,0,0.1481586,-0.1481586,3.369869,56.16437,0.2033952,2.675275,0.4979515,1.7,2.829114
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.213388,1.213388,0,-1,0,1.213388,45.66753,0,0,0,0.5541241,1.27725,1.213388,0,0,2.772414,2.058516,0,0.7231261,-0.7231261,2.607627,43.46037,0.2033952,1.334726,0.4432993,0,2.61264
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2285001,0.2285001,0,0,0,0.2285001,438.9134,0,0,0,1.002917,0.2405264,0.2285001,0,0,3.575887,1.33539,0.762391,0,0.762391,3.330895,55.5148,0.2031964,0.2513501,0.8023339,0,2.338308
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,2.813497,2.021542,1.250492,0,1.250492,4.517216,75.28679,0.2028711,0,1.000394,0,3.272035
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,1.563004,3.146985,1.155697,0,1.155697,5.613607,93.55993,0.2025714,0,0.9245578,0,4.302682
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0.6247733,0,0,1.03208,0,0,0,0,0.4073068,4.187113,0.4073068,0,0.4073068,6.000012,100,0.202466,0,0.825664,0,5.219193
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.265672,1.265672,0,-1,0,1.265672,66.94726,0,0,0.01223872,0.8473324,1.332286,1.265672,0,0,0,4.553689,0,0.4849535,-0.4849535,5.488826,91.48026,0.202466,1.392239,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4446666,0.4446666,0,-1,0,0.4446666,174.3154,0,0,0,0.7751222,0.4680701,0.4446666,0,0,0.5388372,4.068736,0.3070521,0,0.3070521,5.780121,96.33516,0.2023866,0.4891333,0.6200978,0,4.843858
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.668159,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.2881593,0.4549752,0.3932564,1.452632,1.38,0,0,0.2317851,4.345082,0,1.059375,-1.059375,4.663442,77.72388,0.2023866,1.834975,0.3146051,0,4.738339
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.484686,1.38,0,-1,0,1.38,21.99792,0,0.1046863,0.2531549,0.3035713,1.452632,1.38,0,0,1.408869,3.285707,0,1.14906,-1.14906,3.452226,57.53698,0.2023866,1.633155,0.242857,0,3.589278
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4684462,0.4684462,0,-1,0,0.4684462,9.873133,0,0,0,0.04625031,0.4931012,0.4684462,0,0,2.685602,2.136647,0,0.4468509,-0.4468509,2.981204,49.68663,0.2023866,0.5152908,0.03700025,0,2.182897
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.182103,1.689796,0,0,0,2.981204,49.68663,0.2023866,0,0,0,1.689796
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.8698195,0.8698195,0,-1,0,0.8698195,0,0,0.0000000000000001110223,0,0,0.9155995,0.8698195,0,0,3.182103,1.689796,0,0.9155995,-0.9155995,2.016077,33.60122,0.2023866,0.9568014,0,0,1.689796
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199436,0.7741964,0,0,0,2.016077,33.60122,0.2023866,0,0,0,0.7741964
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1602255,0.1602255,0,-1,0,0.1602255,0,0,0.00000000000000002775558,0,0,0.1686585,0.1602255,0,0,4.199436,0.7741964,0,0.1686585,-0.1686585,1.838295,30.6382,0.2023866,0.1762481,0,0,0.7741964
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.386835,0.605538,0,0,0,1.838295,30.6382,0.2023866,0,0,0,0.605538
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.386835,0.605538,0,0,0,1.838295,30.6382,0.2023866,0,0,0,0.605538
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2566679,0.2566679,0,-1,0,0.2566679,0,0,0.00000000000000005551115,0,0,0.2701767,0.2566679,0,0,4.386835,0.605538,0,0.2701767,-0.2701767,1.553504,25.89169,0.2023866,0.2823347,0,0,0.605538
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6121072,0.3185932,0,-1,0,0.3185932,0,0,0.293514,0.3547248,0,0.3353612,0.3185932,0,0,4.687031,0.3353612,0,0.3353612,-0.3353612,1.200002,20,0.2023866,0.673318,0,0,0.3353612
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.229605,0,0,-1,0,0,0,0,0.229605,0.2525654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023866,0.2525654,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023866,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03406852,0.03406852,1.4867,0,0.4619691,0.03406852,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2024411,0.03747537,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2991472,0.2991472,1.7,0,0.5202,0.2991472,10.31317,0,0,0,0.03085156,0,0,1.400853,1.33081,3.679654,1.242,1.361662,0,1.361662,3.800971,63.34939,0.2025825,0.329062,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.317993,2.467495,1.738058,0,1.738058,5.449838,90.83045,0.2025312,0,0.2864468,1.7,2.825554
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.52014,1.52014,1.398182,0,0.4378036,1.52014,46.59514,0.0000000000000001110223,0,0,0.7083112,0.128377,0.1219581,0,0,0.5799342,4.031748,0.5799342,0,0.5799342,6.000012,100,0.2025942,1.672154,0.566649,1.7,4.740059
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.377044,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,0.9970444,1.234749,1.092374,1.452632,1.38,0,0,0,4.553689,0,0.3602579,-0.3602579,5.620267,93.67093,0.2025942,2.614749,0.873899,0,5.646063
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,1.009191,0,0,1.409478,0,0,0,0,0.4002865,4.193431,0.4002865,0,0.4002865,6.000012,100,0.2024914,0,1.127582,0,5.602909
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.7362782,0.7362782,0,0,0,0.7362782,216.4459,0.8186141,0,0,1.593644,0.7750297,0.7362782,0,0,0,4.553689,0,0,0,6.000012,100,0.2024914,0.8099059,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5477403,0.5477403,0,0,0,0.5477403,331.4441,1.238884,0,0,1.815453,0.5765687,0.5477403,0,0,0,4.553689,0,0,0,6.000012,100,0.2024914,0.6025143,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.123948,2.123948,0.7439477,0,0.2591977,2.123948,84.72119,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024914,2.336343,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5664346,0.5664346,0,-1,0,0.5664346,271.3277,0.9406468,0,0,1.536894,0.596247,0.5664346,0,0,0,4.553689,0,0,0,6.000012,100,0.2024914,0.623078,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024914,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.988755,0.988755,0,-1,0,0.988755,75.21626,0,0.0000000000000001110223,0,0.7437046,1.040795,0.988755,0,0,0,4.553689,0,0.2970902,-0.2970902,5.686852,94.78067,0.2024914,1.087631,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5082049,0.5082049,0,-1,0,0.5082049,70.32698,0,0,0,0.3574052,0.5349525,0.5082049,0,0,0.3301002,4.256599,0,0.1775474,-0.1775474,5.4997,91.66148,0.2024914,0.5590253,0.2859241,0,4.614004
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.5273751,4.079051,0.03551604,0,0.03551604,5.533393,92.22304,0.2024823,0,0.02841283,0,4.114567
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.01559,1.01559,0,-1,0,1.01559,0,0,0,0,0,1.069042,1.01559,0,0,0.491859,4.111016,0,1.069042,-1.069042,4.406524,73.44193,0.2024823,1.117149,0,0,4.111016
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.42482,1.38,0,-1,0,1.38,0,0,0.04481967,0.1873016,0,1.452632,1.38,0,0,1.679684,3.041974,0,1.452632,-1.452632,2.875316,47.92184,0.2024823,1.567302,0,0,3.041974
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293719,1.589342,0,0,0,2.875316,47.92184,0.2024823,0,0,0,1.589342
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1969772,0.1969772,0,-1,0,0.1969772,0,0,0.00000000000000002775558,0,0,0.2073444,0.1969772,0,0,3.293719,1.589342,0,0.2073444,-0.2073444,2.656756,44.27917,0.2024823,0.2166749,0,0,1.589342
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524101,1.381998,0,0,0,2.656756,44.27917,0.2024823,0,0,0,1.381998
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01574392,0.01574392,0,-1,0,0.01574392,0,0,0.000000000000000003469447,0,0,0.01657255,0.01574392,0,0,3.524101,1.381998,0,0.01657255,-0.01657255,2.639287,43.98803,0.2024823,0.01731832,0,0,1.381998
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.125284,0.125284,0,-1,0,0.125284,0,0,0.00000000000000002775558,0,0,0.1318778,0.125284,0,0,3.542516,1.365425,0,0.1318778,-0.1318778,2.500275,41.67117,0.2024823,0.1378123,0,0,1.365425
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.389832,0.389832,0,-1,0,0.389832,0,0,0.00000000000000005551115,0,0,0.4103495,0.389832,0,0,3.689046,1.233547,0,0.4103495,-0.4103495,2.067729,34.46208,0.2024823,0.4288152,0,0,1.233547
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3430473,0.3430473,0,-1,0,0.3430473,0,0,0,0,0,0.3611024,0.3430473,0,0,4.14499,0.8231977,0,0.3611024,-0.3611024,1.687094,28.11817,0.2024823,0.377352,0,0,0.8231977
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546215,0.4620953,0,0,0,1.687094,28.11817,0.2024823,0,0,0,0.4620953
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.139854,0.139854,0,0,0,0.139854,0,0,0.00000000000000002775558,0,0,0.1472147,0.139854,0,0,4.546215,0.4620953,0,0.1472147,-0.1472147,1.531916,25.53188,0.2024823,0.1538394,0,0,0.4620953
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3059631,0.3059631,1.7,0,0.5202,0.3059631,14.96537,0,0,0,0.04578852,0,0,1.394037,1.324335,4.709787,0.3148805,1.370124,0,1.370124,2.831729,47.19539,0.2026207,0.3365594,0.03663081,1.7,0.3606691
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.30395,1.30395,1.7,0,0.5202,1.30395,21.80558,0.00000000000000005551115,0,0,0.284334,0,0,0.3960496,0.3762471,3.339664,1.547992,0.6605811,0,0.6605811,3.458411,57.64007,0.202707,1.434345,0.2274672,1.7,1.832326
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.679082,2.142515,1.725018,0,1.725018,5.094906,84.91494,0.2026591,0,0.276014,1.7,2.487532
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.7703593,0.7703593,0,-1,0,0.7703593,103.282,0,0,0,0.7956424,0.8109045,0.7703593,0,0,0.9540649,3.69503,0,0.01526214,-0.01526214,5.078819,84.64681,0.2026591,0.8473952,0.6365139,0,4.490673
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3563403,0.3563403,0,0,0,0.3563403,364.929,0,0,0,1.300389,0.3750951,0.3563403,0,0,0.9710228,3.679768,0.9252939,0,0.9252939,5.95663,99.27696,0.2024226,0.3919743,1.040311,0,4.980157
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1307974,0.1307974,0,0,0,0.1307974,628.1828,0.6382361,0,0,0.8216466,0.1376814,0.1307974,0,0,0.04572899,4.512533,0.04572899,0,0.04572899,6.000012,100,0.202411,0.1438771,0.6573172,0,5.334179
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.479886,1.479886,0.661356,0,0.2366502,1.479886,58.2214,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.202411,1.627874,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.523535,1.523535,0.425,0,0.172125,1.523535,83.44595,0.1149755,0,0,1.271328,1.156353,1.098535,0,0,0,4.553689,0,0,0,6.000012,100,0.202411,1.675888,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.333213,1.333213,0,-1,0,1.333213,84.95571,0,0,0.0865345,1.132641,1.403382,1.333213,0,0,0,4.553689,0,0.2707415,-0.2707415,5.714625,95.24357,0.202411,1.466534,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9277804,0.9277804,0,-1,0,0.9277804,95.72147,0,0,0,0.888085,0.976611,0.9277804,0,0,0.3008239,4.282948,0,0.08852597,-0.08852597,5.621311,93.68832,0.202411,1.020558,0.710468,0,5.171032
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0.1355447,0,0,0.5347308,0,0,0,0,0.3991861,4.194421,0.3991861,0,0.3991861,6.000012,100,0.2023091,0,0.4277846,0,4.729152
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023091,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.8835063,0.8835063,0,-1,0,0.8835063,5.819391,0,0.0000000000000001110223,0,0.05141469,0.9300066,0.8835063,0,0,0,4.553689,0,0.878592,-0.878592,5.073895,84.56474,0.2023091,0.971857,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.136571,1.136571,0,-1,0,1.136571,0,0,0,0,0,1.19639,1.136571,0,0,0.9762133,3.675097,0,1.19639,-1.19639,3.812789,63.54635,0.2023091,1.250228,0,0,3.675097
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5861048,0.5861048,0,-1,0,0.5861048,0,0,0.0000000000000001110223,0,0,0.6169524,0.5861048,0,0,2.305536,2.478707,0,0.6169524,-0.6169524,3.162464,52.70762,0.2023091,0.6447152,0,0,2.478707
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.677626,1.38,0,-1,0,1.38,0,0,0.2976255,0.4653881,0,1.452632,1.38,0,0,2.991039,1.861754,0,1.452632,-1.452632,1.631256,27.18754,0.2023091,1.845388,0,0,1.861754
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3420439,0.3420439,0,-1,0,0.3420439,0,0,0.00000000000000005551115,0,0,0.3600462,0.3420439,0,0,4.605073,0.4091227,0,0.3600462,-0.3600462,1.251734,20.86218,0.2023091,0.3762483,0,0,0.4091227
