Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06192106,0.04662267,0,-1,0,0.04662267,0,0,0.01529839,0.02149049,0,0.04907649,0.04662267,0,0,5.005125,0.04907649,0,0.04907649,-0.04907649,1.200002,20,0.2023091,0.06811316,0,0,0.04907649
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.236433,0,0,-1,0,0,0,0,0.236433,0.2600763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0.2600763,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1477796,0,0,-1,0,0,0,0,0.1477796,0.1625576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0.1625576,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023091,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2022997,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.282217,1.282217,1.7,0,0.5202,1.282217,33.79546,0,0,0,0.4333311,0,0,0.4177833,0.3968942,5.022694,0.03326409,0.8302252,0,0.8302252,2.022687,33.71138,0.202405,1.410438,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.012361,2.987978,1.7,0,0.5202,2.987978,19.25381,0,0.02438259,0.7628462,0.5752995,1.355766,1.287978,0,0,4.192469,0.7804668,0,0.7804668,-0.7804668,1.200002,20,0.202405,3.313597,0.4602396,1.7,1.355766
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5432963,0.5432963,0,-1,0,0.5432963,203.0701,0,0,0.3880042,1.103272,0.5718908,0.5432963,0,0,5.059654,0,0.5313812,0,0.5313812,1.704115,28.40186,0.2022697,0.5976259,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.626743,1.626743,1.7,0,0.5202,1.626743,85.58068,0,0,0,1.392177,0,0,0.07325736,0.06959449,4.528273,0.4782431,1.461772,0,1.461772,3.090873,51.51446,0.2023841,1.789417,1.113742,1.7,1.870421
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2817104,0.2817104,1.7,0,0.5202,0.2817104,500.0716,0,0,0,1.408754,0,0,1.41829,1.347375,3.066501,1.793838,2.756129,0,2.756129,5.705567,95.09259,0.2021701,0.3098814,1.127003,1.7,3.202591
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.028929,2.028929,0.8698852,0,0.2935787,2.028929,75.42987,0,0,0,1.530418,1.220046,1.159043,0,0,0.3103725,4.274354,0.3103725,0,0.3103725,6.000012,100,0.2021754,2.231822,1.224334,1.7,5.804772
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.985867,1.985867,0.955979,0,0.3170823,1.985867,54.5904,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2021754,2.184454,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.288114,1.288114,0,-1,0,1.288114,71.90191,0,0,0.03692557,0.9261787,1.35591,1.288114,0,0,0,4.553689,0,0.429731,-0.429731,5.547036,92.45041,0.2021754,1.416926,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.34611,1.34611,0,-1,0,1.34611,75.52872,0,0,0.1007209,1.0167,1.416958,1.34611,0,0,0.4774788,4.123958,0,0.4002582,-0.4002582,5.125127,85.41861,0.2021754,1.480721,0.8133597,0,5.140657
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.746999,1.38,0,-1,0,1.38,30.0511,0,1.366999,1.641699,0.4147052,1.452632,1.38,0,0,0.9222102,3.7237,0,1.037926,-1.037926,4.031056,67.18414,0.2021754,3.021699,0.3317642,0,4.138405
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.086734,1.086734,0,-1,0,1.086734,25.3397,0,0,0,0.2753752,1.143931,1.086734,0,0,2.075462,2.685773,0,0.8685555,-0.8685555,3.115518,51.9252,0.2021754,1.195408,0.2203002,0,2.961149
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3828748,0.3828748,0,-1,0,0.3828748,13.28958,0,0.00000000000000005551115,0,0.05088245,0.4030261,0.3828748,0,0,3.040523,1.817218,0,0.3521436,-0.3521436,2.744326,45.73868,0.2021754,0.4211622,0.04070596,0,1.8681
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.435401,0.435401,0,-1,0,0.435401,0,0,0.00000000000000005551115,0,0,0.4583169,0.435401,0,0,3.431794,1.465074,0,0.4583169,-0.4583169,2.261218,37.68689,0.2021754,0.4789411,0,0,1.465074
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.236842,0.9564196,0,-1,0,0.9564196,0,0,1.280422,1.504106,0,1.006757,0.9564196,0,0,3.941035,1.006757,0,1.006757,-1.006757,1.200002,20,0.2021754,2.460526,0,0,1.006757
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.08421476,0,0,-1,0,0,0,0,0.08421476,0.09263624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.09263624,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02164673,0,0,-1,0,0,0,0,0.02164673,0.02381141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.02381141,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1405773,0,0,-1,0,0,0,0,0.1405773,0.1546351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.1546351,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.0641477,0,0,-1,0,0,0,0,0.0641477,0.07056246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.07056246,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1824045,0,0,-1,0,0,0,0,0.1824045,0.2006449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.2006449,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2203424,0,0,-1,0,0,0,0,0.2203424,0.2423766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0.2423766,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021754,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2264784,0.2264784,1.67911,0,0.514497,0.2264784,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202302,0.2491263,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.2023345,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.2022607,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.039127,2.039127,1.605157,0,0.494308,2.039127,43.67927,0,0,0,0.8906759,0.4568104,0.4339699,0,0,0.4338655,4.16321,0.4338655,0,0.4338655,6.000012,100,0.2023071,2.24304,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.212592,1.212592,0,-1,0,1.212592,107.0387,0.02153002,0,0,1.297943,1.276413,1.212592,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,1.333852,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5493185,0.5493185,0,0,0,0.5493185,290.8181,1.019287,0,0,1.597517,0.57823,0.5493185,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,0.6042503,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.269731,1.269731,0.425,0,0.172125,1.269731,138.2382,0.8660632,0,0,1.755254,0.8891908,0.8447313,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,1.396704,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.7896399,0.7896399,0,-1,0,0.7896399,192.9556,0.6924545,0,0,1.523654,0.8311999,0.7896399,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,0.8686039,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.7271085,0.7271085,0,-1,0,0.7271085,149.9007,0.3245634,0,0,1.089941,0.7653774,0.7271085,0,0,0,4.553689,0,0,0,6.000012,100,0.2023071,0.7998194,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.161229,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,0.7812295,0.9973524,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.2023071,2.377352,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.150571,1.150571,0,-1,0,1.150571,32.56852,0,0.0000000000000002220446,0,0.3747239,1.211127,1.150571,0,0,0.8813751,3.760451,0,0.8364034,-0.8364034,4.282219,71.37019,0.2023071,1.265628,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.810712,2.924048,0.05112441,0,0.05112441,4.33072,72.17853,0.2022942,0,0.04089953,0,2.975172
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.759588,2.97006,0,0,0,4.33072,72.17853,0.2022942,0,0,0,2.97006
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.219631,1.219631,0,-1,0,1.219631,0,0,0.0000000000000002220446,0,0,1.283823,1.219631,0,0,1.759588,2.97006,0,1.283823,-1.283823,2.977453,49.62411,0.2022942,1.341595,0,0,2.97006
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.699854,1.38,0,-1,0,1.38,0,0,0.3198535,0.4898388,0,1.452632,1.38,0,0,3.186057,1.686237,0,1.452632,-1.452632,1.446244,24.10402,0.2022942,1.869839,0,0,1.686237
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02381052,0.02381052,0,-1,0,0.02381052,0,0,0.000000000000000003469447,0,0,0.0250637,0.02381052,0,0,4.800093,0.2336057,0,0.0250637,-0.0250637,1.419825,23.6637,0.2022942,0.02619157,0,0,0.2336057
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3747085,0.1981149,0,-1,0,0.1981149,0,0,0.1765936,0.2140645,0,0.208542,0.1981149,0,0,4.827941,0.208542,0,0.208542,-0.208542,1.200002,20,0.2022942,0.4121794,0,0,0.208542
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.07513721,0,0,-1,0,0,0,0,0.07513721,0.08265094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022942,0.08265094,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.170079,0,0,-1,0,0,0,0,0.170079,0.1870869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022942,0.1870869,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.08631435,0,0,-1,0,0,0,0,0.08631435,0.09494579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022942,0.09494579,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022942,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.372638,0,0,-1,0,0,0,0,0.372638,0.4099018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022942,0.4099018,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.0320187,0.0320187,1.48465,0,0.4614095,0.0320187,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023467,0.03522057,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.2023754,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2658583,0.2658583,1.7,0,0.5202,0.2658583,86.16569,0,0,0,0.2290787,0,0,1.434142,1.362435,2.253798,2.525271,1.591513,0,1.591513,5.371714,89.52838,0.2024553,0.2924441,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6622846,3.957633,0.5852953,0,0.5852953,5.926973,98.78269,0.202309,0,0.4682362,0,4.542928
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7474271,0.7474271,0,-1,0,0.7474271,97.52988,0,0,0,0.7289648,0.7867654,0.7474271,0,0,0.07698927,4.484398,0,0.05780057,-0.05780057,5.866046,97.76724,0.202309,0.8221698,0.5831718,0,5.213363
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.7567774,0,0,0.8979896,0,0,0,0,0.1412121,4.426598,0.1412121,0,0.1412121,6.000012,100,0.2022737,0,0.7183917,0,5.324588
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.2811,1.2811,0.425,0,0.172125,1.2811,105.1412,0.4458055,0,0,1.346964,0.9011582,0.8561003,0,0,0,4.553689,0,0,0,6.000012,100,0.2022737,1.40921,1.077571,1.7,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.107796,1.107796,0,0,0,1.107796,127.3567,0.2447515,0,0,1.410853,1.166101,1.107796,0,0,0,4.553689,0,0,0,6.000012,100,0.2022737,1.218576,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022737,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6451696,0.6451696,0,-1,0,0.6451696,169.4382,0.4140381,0,0,1.093164,0.6791259,0.6451696,0,0,0,4.553689,0,0,0,6.000012,100,0.2022737,0.7096866,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.94879,1.38,0,-1,0,1.38,69.17366,0,0.5687901,0.7636691,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.2022737,2.143669,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1075949,0.1075949,0,-1,0,0.1075949,246.9755,0,0,0,0.265733,0.1132578,0.1075949,0,0,0.5533723,4.055654,0.1524752,0,0.1524752,5.619688,93.66128,0.2022356,0.1183544,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.837557,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.4575574,0.6413131,0.09140436,1.452632,1.38,0,0,0.400897,4.192882,0,1.361227,-1.361227,4.184828,69.74699,0.2022356,2.021313,0.07312349,0,4.284286
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.913372,2.831654,0.0534094,0,0.0534094,4.235497,70.59147,0.2022223,0,0.04272752,0,2.885064
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859962,2.879723,0,0,0,4.235497,70.59147,0.2022223,0,0,0,2.879723
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859962,2.879723,0,0,0,4.235497,70.59147,0.2022223,0,0,0,2.879723
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859962,2.879723,0,0,0,4.235497,70.59147,0.2022223,0,0,0,2.879723
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2698644,0.2698644,0,-1,0,0.2698644,0,0,0.00000000000000005551115,0,0,0.2840677,0.2698644,0,0,1.859962,2.879723,0,0.2840677,-0.2840677,3.936063,65.60092,0.2022223,0.2968508,0,0,2.879723
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2907794,0.2907794,0,-1,0,0.2907794,0,0,0,0,0,0.3060836,0.2907794,0,0,2.175593,2.595655,0,0.3060836,-0.3060836,3.613423,60.22359,0.2022223,0.3198574,0,0,2.595655
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01139743,0.01139743,0,-1,0,0.01139743,0,0,0,0,0,0.0119973,0.01139743,0,0,2.515686,2.289572,0,0.0119973,-0.0119973,3.600776,60.01282,0.2022223,0.01253717,0,0,2.289572
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5979715,0.5979715,0,-1,0,0.5979715,0,0,0.0000000000000001110223,0,0,0.6294437,0.5979715,0,0,2.529016,2.277574,0,0.6294437,-0.6294437,2.937284,48.95464,0.2022223,0.6577687,0,0,2.277574
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4017743,0.4017743,0,-1,0,0.4017743,0,0,0,0,0,0.4229203,0.4017743,0,0,3.228398,1.648131,0,0.4229203,-0.4229203,2.491488,41.52471,0.2022223,0.4419517,0,0,1.648131
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.415534,0.415534,0,-1,0,0.415534,0,0,0.00000000000000005551115,0,0,0.4374042,0.415534,0,0,3.69831,1.22521,0,0.4374042,-0.4374042,2.030423,33.84031,0.2022223,0.4570874,0,0,1.22521
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4031506,0.4031506,0,-1,0,0.4031506,0,0,0,0,0,0.424369,0.4031506,0,0,4.184314,0.787806,0,0.424369,-0.424369,1.583099,26.38492,0.2022223,0.4434657,0,0,0.787806
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2405782,0.2405782,0,0,0,0.2405782,0,0,0.00000000000000002775558,0,0,0.2532402,0.2405782,0,0,4.655836,0.363437,0,0.2532402,-0.2532402,1.31616,21.93596,0.2022223,0.264636,0,0,0.363437
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05578049,0.05578049,0,0,0,0.05578049,44.23952,0,0.000000000000000006938894,0,0.02467702,0.0587163,0.05578049,0,0,4.937213,0.1101969,0,0.03403928,-0.03403928,1.28028,21.33795,0.2022223,0.06135853,0.01974162,0,0.1348739
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.573006,1.573006,1.7,0,0.5202,1.573006,24.02714,0,0,0,0.3779483,0,0,0.1269943,0.1206446,4.975035,0.07615757,0.4985929,0,0.4985929,1.753286,29.22138,0.2022798,1.730306,0.3023587,1.7,0.4541059
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.109057,1.109057,1.7,0,0.5202,1.109057,69.43348,0,0,0,0.7700571,0,0,0.5909427,0.5613956,4.476442,0.5248912,1.331453,0,1.331453,3.016413,50.27345,0.2024244,1.219963,0.6160457,1.7,1.294948
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.21896,1.21896,0,-1,0,1.21896,101.4163,0,0,0,1.236224,1.283116,1.21896,0,0,3.144989,1.723199,0,0.04689165,-0.04689165,2.966985,49.44965,0.2024244,1.340856,0.9889793,0,2.959423
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4999004,0.4999004,0,0,0,0.4999004,305.1342,0,0,0,1.525367,0.526211,0.4999004,0,0,3.197091,1.676307,0.9991561,0,0.9991561,3.914868,65.24767,0.2021756,0.5498905,1.220294,0,3.201674
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.528646,2.528646,1.7,0,0.5202,2.528646,62.9087,0,0,0,1.590738,0.8722584,0.8286455,0,0,2.197935,2.575547,0.7184796,0,0.7184796,4.596478,76.6078,0.2022026,2.78151,1.27259,1.7,4.166286
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.115764,1.115764,1.18813,0,0.3804596,1.115764,125.7685,0,0,0,1.40328,0,0,0.07236654,0.06874821,1.479455,3.222179,1.472028,0,1.472028,5.992966,99.88257,0.2021214,1.22734,1.122624,1.7,4.625459
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.638395,0,0,1.645822,0,0,0,0,0.007427092,4.547005,0.007427092,0,0.007427092,6.000012,100,0.2021196,0,1.316658,0,6.192827
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.629969,1.38,0,-1,0,1.38,107.4467,0.03013223,0.2499688,0.4129656,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021196,1.792966,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2499533,0.2499533,0,-1,0,0.2499533,481.7048,0.9409283,0,0,1.204037,0.2631087,0.2499533,0,0,0,4.553689,0,0,0,6.000012,100,0.2021196,0.2749486,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1082703,0.1082703,0,-1,0,0.1082703,641.196,0.5802562,0,0,0.6942249,0.1139687,0.1082703,0,0,0,4.553689,0,0,0,6.000012,100,0.2021196,0.1190973,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021196,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.234036,1.234036,0,-1,0,1.234036,4.370097,0,0,0,0.05392858,1.298985,1.234036,0,0,0,4.553689,0,1.245057,-1.245057,4.687607,78.12663,0.2021196,1.35744,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4325138,0.4325138,0,-1,0,0.4325138,0,0,0.00000000000000005551115,0,0,0.4552777,0.4325138,0,0,1.383397,3.308632,0,0.4552777,-0.4552777,4.207702,70.12823,0.2021196,0.4757651,0,0,3.308632
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.111087,0.111087,0,-1,0,0.111087,0,0,0.00000000000000001387779,0,0,0.1169336,0.111087,0,0,1.889261,2.853354,0,0.1169336,-0.1169336,4.084443,68.07391,0.2021196,0.1221957,0,0,2.853354
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.190421,1.38,0,-1,0,1.38,0,0,0.8104211,1.029463,0,1.452632,1.38,0,0,2.019187,2.736421,0,1.452632,-1.452632,2.553235,42.55383,0.2021196,2.409463,0,0,2.736421
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5370089,0.5370089,0,-1,0,0.5370089,0,0,0.0000000000000001110223,0,0,0.5652726,0.5370089,0,0,3.633222,1.283789,0,0.5652726,-0.5652726,1.957385,32.62302,0.2021196,0.5907098,0,0,1.283789
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.0506211,0.0506211,0,-1,0,0.0506211,0,0,0.000000000000000006938894,0,0,0.05328538,0.0506211,0,0,4.261302,0.7185166,0,0.05328538,-0.05328538,1.901218,31.6869,0.2021196,0.05568321,0,0,0.7185166
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2397336,0.2397336,0,-1,0,0.2397336,0,0,0.00000000000000005551115,0,0,0.2523511,0.2397336,0,0,4.320508,0.6652312,0,0.2523511,-0.2523511,1.635216,27.25355,0.2021196,0.2637069,0,0,0.6652312
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1934304,0.1934304,0,-1,0,0.1934304,0,0,0,0,0,0.2036109,0.1934304,0,0,4.600899,0.4128801,0,0.2036109,-0.2036109,1.420591,23.67648,0.2021196,0.2127734,0,0,0.4128801
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2307568,0.1988057,0,-1,0,0.1988057,0,0,0.03195116,0.05502684,0,0.2092691,0.1988057,0,0,4.827133,0.2092691,0,0.2092691,-0.2092691,1.200002,20,0.2021196,0.2538325,0,0,0.2092691
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021196,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1541123,0,0,-1,0,0,0,0,0.1541123,0.1695235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021196,0.1695235,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2360814,0.2360814,1.688713,0,0.5171186,0.2360814,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022475,0.2596896,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04134044,0.04134044,1.493972,0,0.4639544,0.04134044,110.3585,0.0000000000000004440892,0,0,0.04562269,0,0,1.452632,1.38,3.679654,1.242,1.425623,0,1.425623,3.86165,64.3607,0.2022914,0.04547449,0.03649815,1.7,1.287623
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.111858,1.111858,1.7,0,0.5202,1.111858,32.5552,0,0,0,0.3619675,0,0,0.5881423,0.5587352,2.254032,2.52506,0.9207027,0,0.9207027,4.735105,78.91826,0.2024092,1.223043,0.289574,1.7,2.887028
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.537616,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.4576157,0.8113773,0.7815881,1.452632,1.38,0,0,1.333329,3.353693,0,0.6710435,-0.6710435,4.027763,67.12925,0.2024092,3.891377,0.6252705,1.7,4.135281
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.9691541,0.9691541,0,-1,0,0.9691541,101.991,0,0,0,0.9884501,1.020162,0.9691541,0,0,2.078933,2.682649,0,0.03171214,-0.03171214,3.994336,66.57213,0.2024092,1.066069,0.79076,0,3.671099
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4565971,0.4565971,0,0,0,0.4565971,339.953,0,0,0,1.552216,0.4806285,0.4565971,0,0,2.114169,2.650937,1.071587,0,1.071587,5.010932,83.51537,0.2021446,0.5022568,1.241773,0,4.203153
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.616326,1.616326,0.9257237,0,0.3088226,1.616326,109.4786,0,0,0,1.769531,0.7269496,0.6906021,0,0,1.042581,3.615366,1.042581,0,1.042581,6.000012,100,0.2020729,1.777958,1.415625,1.7,5.384897
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.270576,1.270576,0.425,0,0.172125,1.270576,142.2974,0.9179162,0,0,1.807996,0.8900797,0.8455757,0,0,0,4.553689,0,0,0,6.000012,100,0.2020729,1.397633,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8230333,0.8230333,0,0,0,0.8230333,177.9242,0.5980244,0,0,1.464375,0.8663508,0.8230333,0,0,0,4.553689,0,0,0,6.000012,100,0.2020729,0.9053366,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020729,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5170246,0.5170246,0,-1,0,0.5170246,146.1707,0.211502,0,0,0.7557384,0.5442365,0.5170246,0,0,0,4.553689,0,0,0,6.000012,100,0.2020729,0.5687271,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020729,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.518467,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.1384666,0.2903133,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.2020729,1.670313,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.079182,1.079182,0,-1,0,1.079182,5.030176,0,0,0,0.05428476,1.135981,1.079182,0,0,1.238578,3.438969,0,1.081696,-1.081696,3.684786,61.41297,0.2020729,1.1871,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7145131,0.7145131,0,-1,0,0.7145131,0,0,0.0000000000000001110223,0,0,0.752119,0.7145131,0,0,2.440463,2.357272,0,0.752119,-0.752119,2.891983,48.19961,0.2020729,0.7859644,0,0,2.357272
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.8671959,0.8671959,0,-1,0,0.8671959,0,0,0.0000000000000001110223,0,0,0.9128378,0.8671959,0,0,3.276151,1.605153,0,0.9128378,-0.9128378,1.929767,32.16272,0.2020729,0.9539155,0,0,1.605153
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290415,0.6923155,0,0,0,1.929767,32.16272,0.2020729,0,0,0,0.6923155
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1045638,0.1045638,0,-1,0,0.1045638,0,0,0.00000000000000001387779,0,0,0.1100671,0.1045638,0,0,4.290415,0.6923155,0,0.1100671,-0.1100671,1.813746,30.22904,0.2020729,0.1150201,0,0,0.6923155
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2823333,0.2823333,0,-1,0,0.2823333,0,0,0,0,0,0.297193,0.2823333,0,0,4.412712,0.5822484,0,0.297193,-0.297193,1.500477,25.0079,0.2020729,0.3105666,0,0,0.5822484
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.0403257,0.0403257,0,-1,0,0.0403257,0,0,0.000000000000000006938894,0,0,0.04244811,0.0403257,0,0,4.742926,0.2850554,0,0.04244811,-0.04244811,1.455733,24.26217,0.2020729,0.04435828,0,0,0.2850554
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01409214,0.01409214,0,-1,0,0.01409214,0,0,0.000000000000000001734723,0,0,0.01483383,0.01409214,0,0,4.790091,0.2426073,0,0.01483383,-0.01483383,1.440097,24.00156,0.2020729,0.01550135,0,0,0.2426073
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.806573,0.2277735,0,0,0,1.440097,24.00156,0.2020729,0,0,0,0.2277735
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04156096,0.04156096,0,-1,0,0.04156096,0,0,0,0,0,0.04374838,0.04156096,0,0,4.806573,0.2277735,0,0.04374838,-0.04374838,1.393982,23.23298,0.2020729,0.04571705,0,0,0.2277735
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4552778,0.1748239,0,-1,0,0.1748239,0,0,0.2804539,0.3259817,0,0.1840251,0.1748239,0,0,4.855182,0.1840251,0,0.1840251,-0.1840251,1.200002,20,0.2020729,0.5008056,0,0,0.1840251
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.403125,0.403125,1.7,0,0.5202,0.403125,0,0,0,0,0,0,0,1.296875,1.232031,5.059654,0,1.232031,0,1.232031,2.36881,39.48009,0.2022405,0.4434375,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.827623,1.108828,1.424851,0,1.424851,3.720542,62.00891,0.2022691,0,0.03588081,1.7,1.153679
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07205692,0.07205692,1.524688,0,0.47234,0.07205692,456.6431,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.402772,2.391194,1.709043,0,1.709043,5.341883,89.0312,0.2022544,0.07926261,0.2632343,1.7,2.720237
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.9885089,0.9885089,0,0,0,0.9885089,56.4782,0,0,0,0.558292,1.040536,0.9885089,0,0,0.6937292,3.929333,0,0.4822437,-0.4822437,4.833553,80.55906,0.2022544,1.08736,0.4466336,0,4.487625
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3040452,0.3040452,0,-1,0,0.3040452,132.2743,0,0,0,0.4021737,0.3200476,0.3040452,0,0,1.229555,3.447089,0.0821261,0,0.0821261,4.911465,81.85758,0.2022343,0.3344497,0.321739,0,3.849263
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.400819,1.400819,1.7,0,0.5202,1.400819,55.62958,0,0,0,0.7792699,0,0,0.2991807,0.2842217,1.147429,3.521003,1.063492,0,1.063492,5.920382,98.67283,0.2023556,1.540901,0.6234159,1.7,4.300272
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.423393,1.423393,0.9224002,0,0.3079153,1.423393,42.94659,0,0,0,0.6112989,0.5273612,0.5009931,0,0,0.08393779,4.478145,0.08393779,0,0.08393779,6.000012,100,0.2023643,1.565733,0.4890392,1.7,5.089444
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4483705,0.4483705,0,0,0,0.4483705,229.0508,0.5550275,0,0,1.026996,0.471969,0.4483705,0,0,0,4.553689,0,0,0,6.000012,100,0.2023643,0.4932076,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.9978665,0.9978665,0,0,0,0.9978665,111.511,0.06234548,0,0,1.112731,1.050386,0.9978665,0,0,0,4.553689,0,0,0,6.000012,100,0.2023643,1.097653,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.782652,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.402652,1.680917,0.8091369,1.452632,1.38,0,0,0,4.553689,0,0.6434947,-0.6434947,5.321709,88.69497,0.2023643,3.060917,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.9892151,0.9892151,0,-1,0,0.9892151,25.10016,0,0,0,0.2482946,1.041279,0.9892151,0,0,0.7149941,3.910194,0,0.7929845,-0.7929845,4.48583,74.76368,0.2023643,1.088137,0.1986357,0,4.158489
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,1.596088,3.11721,0.39149,0,0.39149,4.85723,80.95367,0.2022685,0,0.313192,0,3.5087
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.043989,1.043989,0,-1,0,1.043989,25.21464,0,0,0,0.263238,1.098935,1.043989,0,0,1.204598,3.469551,0,0.8356975,-0.8356975,3.976327,66.27199,0.2022685,1.148388,0.2105904,0,3.732789
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,2.133151,2.633853,0.02196537,0,0.02196537,3.997166,66.61929,0.2022631,0,0.01757229,0,2.655818
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.441489,1.38,0,-1,0,1.38,0,0,1.061489,1.305637,0,1.452632,1.38,0,0,2.111186,2.653622,0,1.452632,-1.452632,2.465957,41.09921,0.2022631,2.685637,0,0,2.653622
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.481972,0.481972,0,-1,0,0.481972,0,0,0,0,0,0.5073389,0.481972,0,0,3.725221,1.20099,0,0.5073389,-0.5073389,1.931175,32.18619,0.2022631,0.5301692,0,0,1.20099
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.850597,0.6589689,0,-1,0,0.6589689,0,0,2.191629,2.476688,0,0.6936514,0.6589689,0,0,4.28893,0.6936514,0,0.6936514,-0.6936514,1.200002,20,0.2022631,3.135657,0,0,0.6936514
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3942281,0,0,-1,0,0,0,0,0.3942281,0.4336509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.4336509,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.611708,0,0,-1,0,0,0,0,0.611708,0.6728789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.6728789,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1759644,0,0,-1,0,0,0,0,0.1759644,0.1935608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.1935608,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3803449,0,0,-1,0,0,0,0,0.3803449,0.4183794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.4183794,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4030851,0,0,-1,0,0,0,0,0.4030851,0.4433936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.4433936,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1936645,0,0,-1,0,0,0,0,0.1936645,0.2130309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.2130309,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5120551,0,0,-1,0,0,0,0,0.5120551,0.5632606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022631,0.5632606,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1267296,0.1267296,1.579361,0,0.4872656,0.1267296,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023489,0.1394025,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3357328,0.3357328,1.7,0,0.5202,0.3357328,4.208814,0,0,0,0.01413037,0,0,1.364267,1.296054,3.679654,1.242,1.310184,0,1.310184,3.752135,62.53546,0.2024955,0.3693061,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.634323,1.634323,1.7,0,0.5202,1.634323,25.13706,0,0,0,0.4108207,0,0,0.06567731,0.06239345,2.36947,2.421166,0.4732142,0,0.4732142,4.201066,70.01762,0.2025467,1.797755,0.3286566,1.7,2.831987
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2097614,0.2097614,1.444816,0,0.4505348,0.2097614,344.6555,0,0,0,0.722954,0,0,1.235055,1.173302,1.896256,2.847059,1.896256,0,1.896256,6.000012,100,0.2024569,0.2307375,0.5783632,1.7,3.570013
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.746591,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.3665908,0.5412499,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.2024569,1.92125,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.2023967,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.765761,0.765761,0,0,0,0.765761,219.6931,0.8762597,0,0,1.682324,0.8060642,0.765761,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,0.8423371,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.835168,1.835168,0.4551675,0,0.1803607,1.835168,88.00591,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,2.018684,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.165475,1.165475,0,0,0,1.165475,116.1472,0.1268503,0,0,1.353666,1.226816,1.165475,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,1.282023,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.7809702,0.7809702,0,-1,0,0.7809702,143.5566,0.2990606,0,0,1.121135,0.8220739,0.7809702,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,0.8590672,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4711219,0.4711219,0,-1,0,0.4711219,187.0021,0.3850899,0,0,0.8810076,0.4959178,0.4711219,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,0.5182341,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023967,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.272178,1.272178,0,-1,0,1.272178,29.47806,0,0.0000000000000002220446,0.01939542,0.3750132,1.339134,1.272178,0,0,0,4.553689,0,0.9641212,-0.9641212,4.983739,83.06215,0.2023967,1.399395,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9315019,0.9315019,0,-1,0,0.9315019,5.943932,0,0.0000000000000001110223,0,0.05536784,0.9805284,0.9315019,0,0,1.071246,3.589568,0,0.9251605,-0.9251605,4.008534,66.80877,0.2023967,1.024652,0.04429427,0,3.644936
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4675587,0.4675587,0,-1,0,0.4675587,0,0,0.00000000000000005551115,0,0,0.4921671,0.4675587,0,0,2.099202,2.664407,0,0.4921671,-0.4921671,3.489745,58.16229,0.2023967,0.5143146,0,0,2.664407
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.64306,1.38,0,-1,0,1.38,0,0,0.2630603,0.4273663,0,1.452632,1.38,0,0,2.646054,2.17224,0,1.452632,-1.452632,1.958537,32.64221,0.2023967,1.807366,0,0,2.17224
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.7612267,0.6836282,0,-1,0,0.6836282,0,0,0.07759851,0.1537212,0,0.7196087,0.6836282,0,0,4.260089,0.7196087,0,0.7196087,-0.7196087,1.200002,20,0.2023967,0.8373494,0,0,0.7196087
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2251096,0,0,-1,0,0,0,0,0.2251096,0.2476206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0.2476206,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06738388,0,0,-1,0,0,0,0,0.06738388,0.07412226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0.07412226,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.0979876,0,0,-1,0,0,0,0,0.0979876,0.1077864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0.1077864,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02469389,0,0,-1,0,0,0,0,0.02469389,0.02716328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0.02716328,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2264198,0,0,-1,0,0,0,0,0.2264198,0.2490618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023967,0.2490618,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1907368,0.1907368,1.643368,0,0.5047396,0.1907368,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2025049,0.2098105,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2025329,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.932501,1.932501,1.7,0,0.5202,1.932501,8.732061,0.00000000000000005551115,0,0,0.1687472,0.2447376,0.2325007,0,0,2.255732,2.52353,0,0.07599045,-0.07599045,3.779936,62.99881,0.2025329,2.125751,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.644952,1.644952,1.7,0,0.5202,1.644952,25.16145,0,0,0,0.4138937,0,0,0.05504826,0.05229585,2.340165,2.44754,0.4661896,0,0.4661896,4.222202,70.3699,0.2025827,1.809447,0.331115,1.7,2.861434
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.427705,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.047705,0.1904755,0.5835234,1.452632,1.38,0,0,1.873976,2.867111,0,0.8691081,-0.8691081,3.306082,55.10126,0.2025827,1.570475,0.4668187,0,3.450634
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5056077,0.5056077,0,0,0,0.5056077,154.4423,0,0,0,0.7808722,0.5322187,0.5056077,0,0,2.839652,1.998003,0.2486536,0,0.2486536,3.541975,59.03281,0.2025224,0.5561685,0.6246978,0,2.778875
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.6898068,0.6898068,0,0,0,0.6898068,132.4671,0,0,0,0.9137673,0.7261124,0.6898068,0,0,2.590998,2.221791,0.1876549,0,0.1876549,3.720001,61.99989,0.2024769,0.7587875,0.7310138,0,3.135558
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.106122,1.106122,0,0,0,1.106122,86.48421,0,0.0000000000000002220446,0,0.9566206,1.164339,1.106122,0,0,2.403343,2.39068,0,0.2077179,-0.2077179,3.501047,58.35066,0.2024769,1.216734,0.7652965,0,3.347301
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.274856,1.274856,1.7,0,0.5202,1.274856,80.94676,0,0,0,1.031954,0,0,0.4251444,0.4038872,2.634141,2.182962,1.435842,0,1.435842,4.863205,81.05326,0.2025916,1.402341,0.8255635,1.7,3.214916
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.9358437,0.9358437,0,-1,0,0.9358437,79.74878,0.0000000000000001110223,0,0,0.7463239,0.9850986,0.9358437,0,0,1.198299,3.475219,0,0.2387747,-0.2387747,4.611515,76.85843,0.2025916,1.029428,0.5970591,0,4.221543
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3936262,0.3936262,0,-1,0,0.3936262,75.86138,0,0.00000000000000005551115,0,0.2986103,0.4143434,0.3936262,0,0,1.463604,3.236445,0,0.1157331,-0.1157331,4.489522,74.82521,0.2025916,0.4329889,0.2388882,0,3.535055
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9064078,0.9064078,0,-1,0,0.9064078,37.10466,0,0.0000000000000001110223,0,0.3363195,0.9541135,0.9064078,0,0,1.592197,3.120712,0,0.6177939,-0.6177939,3.83831,63.9717,0.2025916,0.9970486,0.2690556,0,3.457031
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,2.278635,2.502918,0.2321328,0,0.2321328,4.05853,67.64203,0.2025355,0,0.1857062,0,2.735051
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.9234161,0.9234161,0,-1,0,0.9234161,4.718941,0,0.0000000000000001110223,0,0.04357546,0.9720169,0.9234161,0,0,2.046502,2.711837,0,0.9284415,-0.9284415,3.079867,51.33101,0.2025355,1.015758,0.03486037,0,2.755413
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.081645,1.081645,0,-1,0,1.081645,0,0,0,0,0,1.138574,1.081645,0,0,3.078103,1.783396,0,1.138574,-1.138574,1.879704,31.32834,0.2025355,1.18981,0,0,1.783396
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.343186,0.6448218,0,0,0,1.879704,31.32834,0.2025355,0,0,0,0.6448218
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2978214,0.2978214,0,-1,0,0.2978214,0,0,0.00000000000000005551115,0,0,0.3134963,0.2978214,0,0,4.343186,0.6448218,0,0.3134963,-0.3134963,1.54925,25.82078,0.2025355,0.3276036,0,0,0.6448218
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2355275,0.2355275,0,-1,0,0.2355275,0,0,0.00000000000000002775558,0,0,0.2479236,0.2355275,0,0,4.691515,0.3313255,0,0.2479236,-0.2479236,1.287916,21.46522,0.2025355,0.2590802,0,0,0.3313255
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4248983,0.0792318,0,-1,0,0.0792318,0,0,0.3456665,0.3881564,0,0.0834019,0.0792318,0,0,4.966986,0.0834019,0,0.0834019,-0.0834019,1.200002,20,0.2025355,0.4673881,0,0,0.0834019
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3399068,0,0,-1,0,0,0,0,0.3399068,0.3738975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025355,0.3738975,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1626334,0,0,-1,0,0,0,0,0.1626334,0.1788967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025355,0.1788967,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1138144,0,0,-1,0,0,0,0,0.1138144,0.1251959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025355,0.1251959,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1132631,0,0,-1,0,0,0,0,0.1132631,0.1245895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025355,0.1245895,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025355,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1482421,0.1482421,1.600874,0,0.4931385,0.1482421,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026275,0.1630663,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2026584,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5610832,0.5610832,1.7,0,0.5202,0.5610832,67.79886,0,0,0,0.380408,0,0,1.138917,1.081971,2.269835,2.510837,1.462379,0,1.462379,5.233992,87.23302,0.2027658,0.6171915,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8074566,3.826978,0.7282801,0,0.7282801,5.924899,98.74812,0.2025906,0,0.5826241,0,4.555258
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.8245792,0.8245792,0,-1,0,0.8245792,109.1844,0,0,0,0.9003117,0.8679781,0.8245792,0,0,0.07917644,4.48243,0.03233363,0,0.03233363,5.955573,99.25935,0.2025828,0.9070371,0.7202494,0,5.382742
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4345545,0.4345545,0,0,0,0.4345545,299.889,0.7989126,0,0,1.303181,0.4574258,0.4345545,0,0,0.04684281,4.51153,0.04684281,0,0.04684281,6.000012,100,0.2025715,0.47801,1.042545,0,5.814712
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.341246,1.341246,0.425,0,0.172125,1.341246,117.9666,0.6177527,0,0,1.582222,0.9644689,0.9162455,0,0,0,4.553689,0,0,0,6.000012,100,0.2025715,1.47537,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.92703,1.92703,0.6872245,0,0.2437123,1.92703,67.72382,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2025715,2.119733,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.539959,2.539959,1.159959,0,0.3727688,2.539959,61.36598,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025715,2.793955,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.6851794,0.6851794,0,-1,0,0.6851794,171.6017,0.454538,0,0,1.175779,0.7212414,0.6851794,0,0,0,4.553689,0,0,0,6.000012,100,0.2025715,0.7536973,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.339312,1.339312,0,-1,0,1.339312,64.96833,0,0,0.09324325,0.8701287,1.409802,1.339312,0,0,0,4.553689,0,0.5396734,-0.5396734,5.431146,90.51892,0.2025715,1.473243,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.06558865,0.06558865,0,-1,0,0.06558865,712.5954,0,0,0,0.4673817,0.06904068,0.06558865,0,0,0.5996372,4.014016,0.398341,0,0.398341,5.809046,96.81724,0.2024758,0.07214751,0.3739053,0,4.481397
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.088477,1.088477,0,-1,0,1.088477,25.02298,0,0,0,0.2723693,1.145765,1.088477,0,0,0.2012962,4.372522,0,0.8733954,-0.8733954,4.888406,81.47327,0.2024758,1.197324,0.2178954,0,4.644892
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.214689,1.214689,0,-1,0,1.214689,4.548867,0,0.0000000000000002220446,0,0.05525457,1.27862,1.214689,0,0,1.171736,3.499127,0,1.223365,-1.223365,3.598866,59.98098,0.2024758,1.336157,0.04420365,0,3.554382
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4037633,0.4037633,0,-1,0,0.4037633,0,0,0.00000000000000005551115,0,0,0.425014,0.4037633,0,0,2.53103,2.275762,0,0.425014,-0.425014,3.150862,52.51426,0.2024758,0.4441396,0,0,2.275762
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003268,1.850748,0,0,0,3.150862,52.51426,0.2024758,0,0,0,1.850748
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1629517,0.1629517,0,-1,0,0.1629517,0,0,0.00000000000000002775558,0,0,0.1715281,0.1629517,0,0,3.003268,1.850748,0,0.1715281,-0.1715281,2.970056,49.50083,0.2024758,0.1792468,0,0,1.850748
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08314695,0.08314695,0,-1,0,0.08314695,0,0,0.00000000000000001387779,0,0,0.08752311,0.08314695,0,0,3.193854,1.67922,0,0.08752311,-0.08752311,2.877798,47.96321,0.2024758,0.09146165,0,0,1.67922
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1167771,0.1167771,0,-1,0,0.1167771,0,0,0.00000000000000001387779,0,0,0.1229233,0.1167771,0,0,3.291102,1.591697,0,0.1229233,-0.1229233,2.748226,45.80367,0.2024758,0.1284548,0,0,1.591697
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2809866,0.2809866,0,-1,0,0.2809866,0,0,0.00000000000000005551115,0,0,0.2957754,0.2809866,0,0,3.427684,1.468774,0,0.2957754,-0.2957754,2.436451,40.60744,0.2024758,0.3090852,0,0,1.468774
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3126874,0.3126874,0,-1,0,0.3126874,0,0,0.00000000000000005551115,0,0,0.3291447,0.3126874,0,0,3.756323,1.172998,0,0.3291447,-0.3291447,2.089502,34.82497,0.2024758,0.3439562,0,0,1.172998
