Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1678001,0.1678001,0,-1,0,0.1678001,0,0,0.00000000000000002775558,0,0,0.1766317,0.1678001,0,0,4.122039,0.8438535,0,0.1766317,-0.1766317,1.903316,31.72187,0.2024758,0.1845801,0,0,0.8438535
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2515468,0.2515468,0,-1,0,0.2515468,0,0,0,0,0,0.2647861,0.2515468,0,0,4.318297,0.6672218,0,0.2647861,-0.2647861,1.624207,27.07006,0.2024758,0.2767015,0,0,0.6672218
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1021554,0.1021554,0,-1,0,0.1021554,0,0,0.00000000000000001387779,0,0,0.107532,0.1021554,0,0,4.612504,0.4024357,0,0.107532,-0.107532,1.510858,25.18092,0.2024758,0.112371,0,0,0.4024357
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4232232,0.4232232,1.7,0,0.5202,0.4232232,0,0,0,0,0,0,0,1.276777,1.212938,4.731984,0.2949037,1.212938,0,1.212938,2.661552,44.35912,0.202643,0.4655455,0,1.7,0.2949037
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2937838,0.2937838,1.7,0,0.5202,0.2937838,11.08275,-0.0000000000000002220446,0,0,0.03255934,0,0,1.406216,1.335905,3.519046,1.386548,1.368465,0,1.368465,3.959792,65.9964,0.2027724,0.3231622,0.02604747,1.7,1.419107
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5063373,0.5063373,1.7,0,0.5202,0.5063373,24.47977,0,0,0,0.1239502,0,0,1.193663,1.13398,2.150581,2.618166,1.25793,0,1.25793,5.153169,85.88597,0.2029279,0.5569711,0.09916018,1.7,2.742116
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.069095,3.069095,1.7,0,0.5202,3.069095,9.756269,0,0,0.2960048,0.2994292,1.441153,1.369095,0,0,0.8926511,3.750303,0,1.141724,-1.141724,3.949686,65.82797,0.2029279,3.376005,0.2395433,1.7,4.049732
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.959431,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,0.5794314,0.7753745,0.6064472,1.452632,1.38,0,0,2.161233,2.608579,0,0.8461843,-0.8461843,3.05773,50.96206,0.2029279,2.155375,0.4851578,0,3.215026
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.263365,2.263365,1.7,0,0.5202,2.263365,32.93081,0,0,0,0.7453446,0.5930161,0.5633653,0,0,3.101438,1.762395,0.1523285,0,0.1523285,3.202241,53.37058,0.2029433,2.489702,0.5962757,1.7,2.507739
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.710242,0.710242,1.7,0,0.5202,0.710242,85.10213,0,0,0,0.6044311,0,0,0.989758,0.9402701,2.94911,1.89949,1.544701,0,1.544701,4.667673,77.7944,0.2030296,0.7812662,0.4835449,1.7,2.503922
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.924797,1.924797,1.7,0,0.5202,1.924797,65.34598,0,0,0,1.257777,0.2366279,0.2247965,0,0,1.404408,3.289721,1.021149,0,1.021149,5.636421,93.94016,0.2031319,2.117276,1.006222,1.7,4.547499
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6468681,0.6468681,0,0,0,0.6468681,161.332,0,0,0,1.043605,0.6809137,0.6468681,0,0,0.383259,4.208756,0.3626917,0,0.3626917,5.9805,99.6748,0.2030452,0.7115548,0.8348843,0,5.252361
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.19635,1.38,0,-1,0,1.38,83.47268,0,0.81635,1.035985,1.151923,1.452632,1.38,0,0,0.02056734,4.535178,0,0.3007086,-0.3007086,5.663526,94.3919,0.2030452,2.415985,0.9215384,0,5.687101
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.356502,1.356502,0,-1,0,1.356502,34.20775,0,0,0.1121517,0.4640287,1.427896,1.356502,0,0,0.354688,4.23447,0,0.9638677,-0.9638677,4.64752,77.4585,0.2030452,1.492152,0.3712229,0,4.698498
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.18962,1.18962,0,-1,0,1.18962,31.60693,0,0.0000000000000002220446,0,0.3760023,1.252231,1.18962,0,0,1.425652,3.270602,0,0.8762291,-0.8762291,3.723893,62.06476,0.2030452,1.308582,0.3008019,0,3.646604
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.898485,1.38,0,-1,0,1.38,16.87924,0,0.5184849,0.7083334,0.2329335,1.452632,1.38,0,0,2.39924,2.394373,0,1.219698,-1.219698,2.438218,40.63689,0.2030452,2.088333,0.1863468,0,2.627306
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.530515,1.171059,0,-1,0,1.171059,4.95439,0,0.3594564,0.5566023,0.05801883,1.232694,1.171059,0,0,3.75446,1.174675,0,1.174675,-1.174675,1.200002,20,0.2030452,1.683567,0.04641506,0,1.232694
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.181602,0,0,-1,0,0,0,0,3.181602,3.499762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,3.499762,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.649257,0,0,-1,0,0,0,0,2.649257,2.914183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,2.914183,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.238952,0,0,-1,0,0,0,0,2.238952,2.462847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,2.462847,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1206346,0,0,-1,0,0,0,0,0.1206346,0.1326981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.1326981,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.5753466,0,0,-1,0,0,0,0,0.5753466,0.6328813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.6328813,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1600031,0,0,-1,0,0,0,0,0.1600031,0.1760034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.1760034,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2002779,0,0,-1,0,0,0,0,0.2002779,0.2203057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.2203057,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.216807,0,0,-1,0,0,0,0,0.216807,0.2384877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.2384877,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03797448,0,0,-1,0,0,0,0,0.03797448,0.04177193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.04177193,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1482535,0.1482535,1.600885,0,0.4931417,0.1482535,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2031351,0.1630789,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2149999,0.2149999,1.667632,0,0.5113634,0.2149999,17.77299,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.2032393,0.2364999,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.00171911,0.00171911,1.454351,0,0.4531377,0.00171911,18115.51,0,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.2032024,0.001891021,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.133579,1.133579,0,0,0,1.133579,51.34565,0,0.0000000000000002220446,0,0.5820435,1.193241,1.133579,0,0,0.570017,4.040674,0,0.6111976,-0.6111976,4.814988,80.24963,0.2032024,1.246937,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05201368,0.05201368,0,-1,0,0.05201368,2236.014,0,0,0,1.163033,0.05475124,0.05201368,0,0,1.249125,3.429476,1.108282,0,1.108282,5.866396,97.77307,0.2029391,0.05721504,0.9304263,0,4.592509
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.55027,1.55027,0.425,0,0.172125,1.55027,90.01856,0.07019227,0,0,1.395531,1.184495,1.12527,0,0,0.1408438,4.426929,0.1408438,0,0.1408438,6.000012,100,0.2029057,1.705297,1.116425,1.7,5.82246
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.8686413,0.8686413,0,0,0,0.8686413,163.2005,0.5032676,0,0,1.417627,0.9143593,0.8686413,0,0,0,4.553689,0,0,0,6.000012,100,0.2029057,0.9555054,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029057,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.204246,1.204246,0,0,0,1.204246,107.2535,0.0239688,0,0,1.291597,1.267628,1.204246,0,0,0,4.553689,0,0,0,6.000012,100,0.2029057,1.324671,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.110591,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.730591,2.041651,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2029057,3.42165,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2853093,0.2853093,0,-1,0,0.2853093,335.6159,0.167173,0,0,0.9575432,0.3003255,0.2853093,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2027896,0.3138402,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4754111,0.4754111,0,-1,0,0.4754111,98.00163,0,0,0,0.4659106,0.5004327,0.4754111,0,0,0,4.553689,0,0.03452214,-0.03452214,5.963623,99.39351,0.2027896,0.5229522,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.278366,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,0.8983656,1.126202,0.3478925,1.452632,1.38,0,0,0.03835793,4.519167,0,1.104739,-1.104739,4.799125,79.98526,0.2027896,2.506202,0.278314,0,4.867059
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7159126,0.7159126,0,-1,0,0.7159126,7.850429,0,0.0000000000000001110223,0,0.05620221,0.7535922,0.7159126,0,0,1.265846,3.414428,0,0.69739,-0.69739,4.064012,67.73339,0.2027896,0.7875038,0.04496177,0,3.47063
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.040724,2.717038,0,0,0,4.064012,67.73339,0.2027896,0,0,0,2.717038
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.042518,1.38,0,-1,0,1.38,0,0,0.662518,0.8667697,0,1.452632,1.38,0,0,2.040724,2.717038,0,1.452632,-1.452632,2.532804,42.21331,0.2027896,2.24677,0,0,2.717038
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.864796,1.201186,0,-1,0,1.201186,0,0,0.6636101,0.8500897,0,1.264406,1.201186,0,0,3.654759,1.264406,0,1.264406,-1.264406,1.200002,20,0.2027896,2.051275,0,0,1.264406
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1815313,0,0,-1,0,0,0,0,0.1815313,0.1996845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.1996845,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.404134,0,0,-1,0,0,0,0,0.404134,0.4445474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.4445474,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07893299,0,0,-1,0,0,0,0,0.07893299,0.08682629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.08682629,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.310616,0,0,-1,0,0,0,0,0.310616,0.3416775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.3416775,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2279134,0,0,-1,0,0,0,0,0.2279134,0.2507047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.2507047,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2595373,0,0,-1,0,0,0,0,0.2595373,0.285491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027896,0.285491,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2219834,0.2219834,1.674615,0,0.5132699,0.2219834,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029053,0.2441817,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4697094,0.4697094,1.7,0,0.5202,0.4697094,9.092589,0,0,0,0.04270874,0,0,1.230291,1.168776,3.679654,1.242,1.211485,0,1.211485,3.658501,60.97489,0.2030679,0.5166803,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.90308,1.90308,1.7,0,0.5202,1.90308,13.1059,0,0,0,0.2494158,0.2137684,0.20308,0,0,2.468169,2.332336,0.03564739,0,0.03564739,3.692319,61.53852,0.2030715,2.093388,0.1995326,1.7,2.581752
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.404148,1.404148,1.7,0,0.5202,1.404148,37.6217,0,0,0,0.5282642,0,0,0.2958525,0.2810599,2.432522,2.364419,0.8093241,0,0.8093241,4.460111,74.33504,0.2031617,1.544562,0.4226114,1.7,2.892683
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7281182,0.7281182,0,-1,0,0.7281182,125.3194,0,0,0,0.9124736,0.7664402,0.7281182,0,0,1.623198,3.092811,0.1460333,0,0.1460333,4.59865,76.64402,0.2031273,0.80093,0.7299789,0,4.005284
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1599943,0.1599943,0,0,0,0.1599943,887.2556,0,0,0,1.419558,0.1684151,0.1599943,0,0,1.477165,3.224241,1.251143,0,1.251143,5.785589,96.42629,0.2028321,0.1759937,1.135647,0,4.643799
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.662836,2.662836,1.488615,0,0.4624919,2.662836,54.9055,0,0,0,1.462044,1.236022,1.174221,0,0,0.2260213,4.35027,0.2260213,0,0.2260213,6.000012,100,0.2028513,2.92912,1.169635,1.7,5.812313
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2831011,0.2831011,0,0,0,0.2831011,517.4539,1.166917,0,0,1.464918,0.2980011,0.2831011,0,0,0,4.553689,0,0,0,6.000012,100,0.2028513,0.3114112,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.7575102,0.7575102,0,0,0,0.7575102,191.6836,0.6546435,0,0,1.452023,0.7973792,0.7575102,0,0,0,4.553689,0,0,0,6.000012,100,0.2028513,0.8332613,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.853374,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.4733738,0.6587111,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2028513,2.038711,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2027409,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027409,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.187118,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,0.8071184,1.02583,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.2027409,2.40583,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5835903,0.5835903,0,-1,0,0.5835903,9.334504,0,0.0000000000000001110223,0,0.05447527,0.6143056,0.5835903,0,0,1.382854,3.30912,0,0.5598304,-0.5598304,4.098008,68.3,0.2027409,0.6419494,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.674414,1.38,0,-1,0,1.38,0,0,1.294414,1.561856,0,1.452632,1.38,0,0,2.004888,2.74929,0,1.452632,-1.452632,2.5668,42.77991,0.2027409,2.941856,0,0,2.74929
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.91454,1.231825,0,-1,0,1.231825,0,0,0.6827143,0.8741683,0,1.296658,1.231825,0,0,3.618923,1.296658,0,1.296658,-1.296658,1.200002,20,0.2027409,2.105994,0,0,1.296658
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.060065,0,0,-1,0,0,0,0,1.060065,1.166072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,1.166072,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.277001,0,0,-1,0,0,0,0,0.277001,0.3047011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.3047011,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4359888,0,0,-1,0,0,0,0,0.4359888,0.4795877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.4795877,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2533923,0,0,-1,0,0,0,0,0.2533923,0.2787316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.2787316,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03803327,0,0,-1,0,0,0,0,0.03803327,0.04183659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.04183659,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1535172,0,0,-1,0,0,0,0,0.1535172,0.1688689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.1688689,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3915829,0,0,-1,0,0,0,0,0.3915829,0.4307412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.4307412,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07180253,0,0,-1,0,0,0,0,0.07180253,0.07898279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0.07898279,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027409,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.183105,0.183105,1.635737,0,0.5026561,0.183105,19.56246,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2028338,0.2014154,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.140293,1.140293,1.7,0,0.5202,1.140293,30.56236,0,0,0,0.3485003,0,0,0.5597075,0.5317221,3.643835,1.274238,0.8802224,0,0.8802224,3.378219,56.30354,0.2029399,1.254322,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.710884,2.710884,1.7,0,0.5202,2.710884,26.88469,0,0,0,0.7288126,1.064088,1.010884,0,0,2.763612,2.066438,0,0.3352754,-0.3352754,3.024808,50.41337,0.2029399,2.981972,0.5830501,1.7,2.795251
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.13614,1.731163,1.113466,0,1.113466,4.081134,68.01877,0.2026787,0,0.8907726,0,2.844628
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.046928,1.046928,0,0,0,1.046928,113.4402,0,0,0,1.187637,1.102029,1.046928,0,0,2.022675,2.733282,0.08560798,0,0.08560798,4.162349,69.37235,0.2026586,1.151621,0.9501098,0,3.920919
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.844427,1.844427,1.7,0,0.5202,1.844427,88.22981,0,0,0,1.627335,0.1520285,0.1444271,0,0,1.937067,2.810329,1.475306,0,1.475306,5.561947,92.69894,0.2027461,2.02887,1.301868,1.7,4.437664
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.056469,0,0,1.51823,0,0,0,0,0.4617606,4.138104,0.4617606,0,0.4617606,6.000012,100,0.2026381,0,1.214584,0,5.656334
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026381,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026381,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.059528,1.059528,0,-1,0,1.059528,74.1835,0,0.0000000000000002220446,0,0.7859947,1.115292,1.059528,0,0,0,4.553689,0,0.3292976,-0.3292976,5.652902,94.21484,0.2026381,1.16548,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.002732,1.002732,0,-1,0,1.002732,69.06551,0,0,0,0.6925418,1.055507,1.002732,0,0,0.3658862,4.224391,0,0.3629653,-0.3629653,5.270303,87.8382,0.2026381,1.103005,0.5540335,0,4.916933
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.407779,1.38,0,-1,0,1.38,27.54074,0,0.02777904,0.1685569,0.3800622,1.452632,1.38,0,0,0.769181,3.861426,0,1.072569,-1.072569,4.139716,68.99512,0.2026381,1.548557,0.3040497,0,4.241488
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,1.960925,2.788857,0.05898654,0,0.05898654,4.195675,69.92778,0.2026244,0,0.04718924,0,2.847843
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.016977,1.016977,0,-1,0,1.016977,0,0,0,0,0,1.070502,1.016977,0,0,1.901938,2.841944,0,1.070502,-1.070502,3.067267,51.12101,0.2026244,1.118675,0,0,2.841944
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.159966,1.38,0,-1,0,1.38,0,0,0.7799655,0.9959621,0,1.452632,1.38,0,0,3.091385,1.771442,0,1.452632,-1.452632,1.536059,25.60092,0.2026244,2.375962,0,0,1.771442
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.018975,0.3028702,0,-1,0,0.3028702,0,0,0.7161044,0.8180018,0,0.3188108,0.3028702,0,0,4.70542,0.3188108,0,0.3188108,-0.3188108,1.200002,20,0.2026244,1.120872,0,0,0.3188108
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2450597,0,0,-1,0,0,0,0,0.2450597,0.2695657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.2695657,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2827722,0,0,-1,0,0,0,0,0.2827722,0.3110494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.3110494,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1250158,0,0,-1,0,0,0,0,0.1250158,0.1375173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.1375173,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1148977,0,0,-1,0,0,0,0,0.1148977,0.1263875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.1263875,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3742274,0,0,-1,0,0,0,0,0.3742274,0.4116501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.4116501,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.152117,0,0,-1,0,0,0,0,0.152117,0.1673288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.1673288,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3772314,0,0,-1,0,0,0,0,0.3772314,0.4149545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026244,0.4149545,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.08549304,0.08549304,1.538125,0,0.476008,0.08549304,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2026912,0.09404235,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5019192,0.5019192,1.7,0,0.5202,0.5019192,7.727095,0,0,0,0.03878378,0,0,1.198081,1.138177,3.679654,1.242,1.17696,0,1.17696,3.625748,60.42902,0.2028476,0.5521111,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.044825,1.044825,1.7,0,0.5202,1.044825,26.68834,0,0,0,0.2788465,0,0,0.6551751,0.6224164,2.502694,2.301265,0.9012628,0,0.9012628,4.480761,74.6792,0.2029581,1.149307,0.2230772,1.7,2.580111
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5448508,0.5448508,1.7,0,0.5202,0.5448508,58.27439,0,0,0,0.3175085,0,0,1.155149,1.097392,1.601431,3.112401,1.4149,0,1.4149,5.823053,97.0507,0.2030723,0.5993359,0.2540068,1.7,3.429909
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.241302,1.241302,0,-1,0,1.241302,41.99782,0,0.0000000000000002220446,0,0.5213196,1.306633,1.241302,0,0,0.1865308,4.385811,0,0.7853137,-0.7853137,4.99526,83.25417,0.2030723,1.365432,0.4170557,0,4.907131
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06384899,0.06384899,0,0,0,0.06384899,1051.106,0,0,0,0.6711208,0.06720947,0.06384899,0,0,1.059102,3.600497,0.6039113,0,0.6039113,5.568181,92.80283,0.2029318,0.0702339,0.5368966,0,4.271618
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.43164,2.43164,1.7,0,0.5202,2.43164,26.36328,0.0000000000000002220446,0,0,0.6410601,0.7701474,0.73164,0,0,0.4551902,4.144018,0,0.1290873,-0.1290873,5.432111,90.535,0.2029318,2.674804,0.5128481,1.7,4.785078
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8347453,0.8347453,0,0,0,0.8347453,150.4362,0,0,0,1.255759,0.8786793,0.8347453,0,0,0.5986205,4.01493,0.3770798,0,0.3770798,5.78984,96.49714,0.2028442,0.9182198,1.004607,0,5.270689
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.388885,1.388885,0.7639735,0,0.2646648,1.388885,63.31284,0.00000000000000002775558,0,0,0.8793425,0.6578017,0.6249116,0,0,0.2215408,4.354302,0.2215408,0,0.2215408,6.000012,100,0.2028658,1.527774,0.703474,1.7,5.233644
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.834863,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.4548627,0.638349,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2028658,2.018349,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2027187,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.086256,1.086256,0,-1,0,1.086256,44.83455,0,0.0000000000000002220446,0,0.4870182,1.143428,1.086256,0,0,0,4.553689,0,0.6564096,-0.6564096,5.308095,88.46808,0.2027187,1.194882,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,0.729344,3.897279,0.1706223,0,0.1706223,5.469962,91.16586,0.2026791,0,0.1364978,0,4.067902
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.913507,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.5335066,0.7248572,0.01876353,1.452632,1.38,0,0,0.5587217,4.050839,0,1.433868,-1.433868,3.958532,65.97541,0.2026791,2.104857,0.01501083,0,4.069603
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7044759,0.7044759,0,-1,0,0.7044759,0,0,0.0000000000000001110223,0,0,0.7415536,0.7044759,0,0,2.151908,2.616971,0,0.7415536,-0.7415536,3.176866,52.94767,0.2026791,0.7749235,0,0,2.616971
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.6439028,0.6439028,0,-1,0,0.6439028,0,0,0.0000000000000001110223,0,0,0.6777925,0.6439028,0,0,2.975857,1.875418,0,0.6777925,-0.6777925,2.46241,41.04009,0.2026791,0.7082931,0,0,1.875418
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.72896,1.197625,0,0,0,2.46241,41.04009,0.2026791,0,0,0,1.197625
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6063412,0.6063412,0,-1,0,0.6063412,0,0,0.0000000000000001110223,0,0,0.638254,0.6063412,0,0,3.72896,1.197625,0,0.638254,-0.638254,1.789632,29.82713,0.2026791,0.6669754,0,0,1.197625
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438131,0.5593714,0,0,0,1.789632,29.82713,0.2026791,0,0,0,0.5593714
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3691095,0.3691095,0,-1,0,0.3691095,0,0,0.00000000000000005551115,0,0,0.3885363,0.3691095,0,0,4.438131,0.5593714,0,0.3885363,-0.3885363,1.380078,23.00126,0.2026791,0.4060204,0,0,0.5593714
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1338021,0.1338021,0,-1,0,0.1338021,0,0,0,0,0,0.1408443,0.1338021,0,0,4.869838,0.1708351,0,0.1408443,-0.1408443,1.231615,20.52688,0.2026791,0.1471823,0,0,0.1708351
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07099359,0.02849119,0,-1,0,0.02849119,0,0,0.0425024,0.04960176,0,0.02999073,0.02849119,0,0,5.026331,0.02999073,0,0.02999073,-0.02999073,1.200002,20,0.2026791,0.07809295,0,0,0.02999073
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2744502,0,0,-1,0,0,0,0,0.2744502,0.3018952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026791,0.3018952,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2500243,0,0,-1,0,0,0,0,0.2500243,0.2750267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026791,0.2750267,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1402576,0.1402576,1.592889,0,0.4909588,0.1402576,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027643,0.1542833,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1910614,0.1910614,1.643693,0,0.5048282,0.1910614,10.05207,0,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.2028623,0.2101675,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.9894275,0.9894275,1.7,0,0.5202,0.9894275,32.25358,0,0,0,0.3191258,0,0,0.7105725,0.6750439,2.280449,2.501285,0.9941697,0,0.9941697,4.77974,79.66219,0.2029829,1.08837,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8352729,0.8352729,1.516431,0,0.4700856,0.8352729,68.15388,0,0,0,0.5692709,0,0,0.6811577,0.6470999,1.286279,3.396038,1.216371,0,1.216371,5.933691,98.89465,0.2030786,0.9188002,0.4554167,1.7,3.965309
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.8464153,0.8464153,0,-1,0,0.8464153,99.43859,0,0,0,0.8416635,0.8909635,0.8464153,0,0,0.06990829,4.490771,0,0.04930003,-0.04930003,5.881724,98.02854,0.2030786,0.9310569,0.6733308,0,5.332435
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6381251,0.6381251,0,0,0,0.6381251,205.8286,0.5170469,0,0,1.313444,0.6717106,0.6381251,0,0,0.1246861,4.441472,0.1246861,0,0.1246861,6.000012,100,0.2030498,0.7019376,1.050755,0,5.754915
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.299425,2.299425,1.000617,0,0.3292684,2.299425,59.45689,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2030498,2.529368,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030498,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030498,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.8768589,0.8768589,0,-1,0,0.8768589,134.5857,0.2571174,0,0,1.180127,0.9230095,0.8768589,0,0,0,4.553689,0,0,0,6.000012,100,0.2030498,0.9645449,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1974089,0.1974089,0,-1,0,0.1974089,424.9373,0.6310652,0,0,0.8388641,0.2077988,0.1974089,0,0,0,4.553689,0,0,0,6.000012,100,0.2030498,0.2171498,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.923666,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.5436665,0.7360331,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.2030498,2.116033,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08064823,0.08064823,0,-1,0,0.08064823,482.3422,0,0,0,0.3890004,0.08489287,0.08064823,0,0,0.8487697,3.789796,0.3041075,0,0.3041075,5.4833,91.38815,0.2029796,0.08871305,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.172527,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,0.7925274,1.00978,0.06031493,1.452632,1.38,0,0,0.5446622,4.063493,0,1.392317,-1.392317,4.015669,66.92769,0.2029796,2.38978,0.04825195,0,4.123808
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.729252,1.38,0,-1,0,1.38,0,0,0.3492521,0.5221773,0,1.452632,1.38,0,0,2.091681,2.671176,0,1.452632,-1.452632,2.484461,41.40761,0.2029796,1.902177,0,0,2.671176
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05533068,0.05533068,0,-1,0,0.05533068,0,0,0.000000000000000006938894,0,0,0.05824282,0.05533068,0,0,3.705716,1.218545,0,0.05824282,-0.05824282,2.423068,40.38439,0.2029796,0.06086375,0,0,1.218545
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9066674,0.9066674,0,-1,0,0.9066674,0,0,0.0000000000000001110223,0,0,0.9543867,0.9066674,0,0,3.77043,1.160302,0,0.9543867,-0.9543867,1.417056,23.61756,0.2029796,0.9973341,0,0,1.160302
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1879007,0.1879007,0,-1,0,0.1879007,0,0,0,0.01107125,0,0.1977902,0.1879007,0,0,4.83086,0.2059153,0,0.1977902,-0.1977902,1.208567,20.14274,0.2029796,0.2066907,0,0,0.2059153
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.242128,0.007718813,0,-1,0,0.007718813,0,0,0.2344092,0.258622,0,0.008125067,0.007718813,0,0,5.050627,0.008125067,0,0.008125067,-0.008125067,1.200002,20,0.2029796,0.2663408,0,0,0.008125067
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1219594,0,0,-1,0,0,0,0,0.1219594,0.1341553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0.1341553,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3928263,0,0,-1,0,0,0,0,0.3928263,0.4321089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0.4321089,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1144155,0,0,-1,0,0,0,0,0.1144155,0.125857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0.125857,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04594728,0,0,-1,0,0,0,0,0.04594728,0.050542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0.050542,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2952181,0,0,-1,0,0,0,0,0.2952181,0.3247399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0.3247399,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029796,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2621981,0.2621981,1.7,0,0.5202,0.2621981,3.613866,0,0,0,0.009475487,0,0,1.437802,1.365912,5.059654,0,1.375387,0,1.375387,2.504809,41.74674,0.2031017,0.2884179,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02010862,0.02010862,1.47274,0,0.4581581,0.02010862,1739.198,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.684267,1.237849,1.729729,0,1.729729,4.145774,69.0961,0.2030638,0.02211948,0.279783,1.7,1.587577
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.206373,1.206373,1.7,0,0.5202,1.206373,47.2837,0,0,0,0.5704176,0,0,0.4936273,0.4689459,1.954538,2.794605,1.039364,0,1.039364,5.131801,85.52985,0.2031804,1.32701,0.4563341,1.7,3.365022
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0.04103649,0,0,0.9562113,0,0,0,0,0.9151748,3.730032,0.9151748,0,0.9151748,6.000012,100,0.2029702,0,0.764969,0,4.686243
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02582494,0.02582494,0,0,0,0.02582494,5293.802,1.339937,0,0,1.367121,0.02718415,0.02582494,0,0,0,4.553689,0,0,0,6.000012,100,0.2029702,0.02840743,1.093697,0,5.92081
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.267518,2.267518,1.008616,0,0.3314523,2.267518,58.44097,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2029702,2.49427,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029702,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029702,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.6671402,0.6671402,0,-1,0,0.6671402,192.3977,0.5813095,0,0,1.283562,0.7022529,0.6671402,0,0,0,4.553689,0,0,0,6.000012,100,0.2029702,0.7338543,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.947483,1.38,0,-1,0,1.38,89.1497,0,0.5674834,0.7622317,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.2029702,2.142232,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.264111,1.264111,0,-1,0,1.264111,65.1367,0,0.0000000000000002220446,0.01052202,0.8234001,1.330643,1.264111,0,0,0.2470731,4.331323,0,0.507243,-0.507243,5.230937,87.18211,0.2029702,1.390522,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7182085,0.7182085,0,-1,0,0.7182085,53.15619,0,0,0,0.3817723,0.756009,0.7182085,0,0,0.8106765,3.82408,0,0.3742367,-0.3742367,4.836457,80.60745,0.2029702,0.7900293,0.3054178,0,4.205853
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.226495,3.449843,0.05996755,0,0.05996755,4.893347,81.55562,0.2029564,0,0.04797404,0,3.509811
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.166527,3.503814,0,0,0,4.893347,81.55562,0.2029564,0,0,0,3.503814
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6259475,0.6259475,0,-1,0,0.6259475,0,0,0,0,0,0.6588922,0.6259475,0,0,1.166527,3.503814,0,0.6588922,-0.6588922,4.198813,69.98009,0.2029564,0.6885423,0,0,3.503814
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.89863,2.844922,0,0,0,4.198813,69.98009,0.2029564,0,0,0,2.844922
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1993629,0.1993629,0,-1,0,0.1993629,0,0,0.00000000000000002775558,0,0,0.2098556,0.1993629,0,0,1.89863,2.844922,0,0.2098556,-0.2098556,3.977606,66.2933,0.2029564,0.2192992,0,0,2.844922
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131803,2.635067,0,0,0,3.977606,66.2933,0.2029564,0,0,0,2.635067
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4258115,0.4258115,0,-1,0,0.4258115,0,0,0.00000000000000005551115,0,0,0.4482226,0.4258115,0,0,2.131803,2.635067,0,0.4482226,-0.4482226,3.505138,58.41885,0.2029564,0.4683926,0,0,2.635067
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2925099,0.2925099,0,-1,0,0.2925099,0,0,0.00000000000000005551115,0,0,0.3079051,0.2925099,0,0,2.629828,2.186844,0,0.3079051,-0.3079051,3.180578,53.00952,0.2029564,0.3217609,0,0,2.186844
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.971945,1.878939,0,0,0,3.180578,53.00952,0.2029564,0,0,0,1.878939
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3468425,0.3468425,0,-1,0,0.3468425,0,0,0.00000000000000005551115,0,0,0.3650973,0.3468425,0,0,2.971945,1.878939,0,0.3650973,-0.3650973,2.795731,46.59543,0.2029564,0.3815267,0,0,1.878939
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.377608,1.513841,0,0,0,2.795731,46.59543,0.2029564,0,0,0,1.513841
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3782594,0.3782594,0,0,0,0.3782594,0,0,0,0,0,0.3981678,0.3782594,0,0,3.377608,1.513841,0,0.3981678,-0.3981678,2.376026,39.60035,0.2029564,0.4160853,0,0,1.513841
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03513056,0.03513056,0,0,0,0.03513056,17.81878,0,0,0,0.006259835,0.03697953,0.03513056,0,0,3.820017,1.115674,0,0.0307197,-0.0307197,2.343644,39.06066,0.2029564,0.03864361,0.005007868,0,1.121933
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.501011,1.501011,1.7,0,0.5202,1.501011,26.52436,0,0,0,0.3981335,0,0,0.198989,0.1890396,3.85415,1.084954,0.587173,0,0.587173,2.900686,48.34466,0.2030196,1.651112,0.3185068,1.7,1.483087
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.763585,1.763585,1.7,0,0.5202,1.763585,48.20966,0,0,0,0.8502184,0.06693191,0.06358531,0,0,3.266977,1.61341,0.7832865,0,0.7832865,3.643776,60.72948,0.2030949,1.939944,0.6801747,1.7,2.463628
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5589819,0.5589819,0,-1,0,0.5589819,217.4601,0,0,0,1.215563,0.588402,0.5589819,0,0,2.483691,2.318367,0.6271605,0,0.6271605,4.238753,70.64574,0.2029512,0.6148801,0.9724501,0,3.53393
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.893317,1.893317,1.7,0,0.5202,1.893317,84.00331,0,0,0,1.590449,0.2034915,0.1933169,0,0,1.85653,2.882812,1.386958,0,1.386958,5.554536,92.57542,0.2030396,2.082649,1.272359,1.7,4.473261
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.855122,1.855122,0.7138726,0,0.2509872,1.855122,90.06888,0,0,0,1.670887,1.201315,1.141249,0,0,0.4695724,4.131074,0.4695724,0,0.4695724,6.000012,100,0.2030138,2.040634,1.33671,1.7,5.801961
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.8945167,0.8945167,0,0,0,0.8945167,204.6135,0.8887056,0,0,1.830302,0.9415965,0.8945167,0,0,0,4.553689,0,0,0,6.000012,100,0.2030138,0.9839684,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3965168,0.3965168,0,0,0,0.3965168,435.8583,1.310865,0,0,1.728251,0.4173861,0.3965168,0,0,0,4.553689,0,0,0,6.000012,100,0.2030138,0.4361685,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.275578,1.38,0,-1,0,1.38,99.15868,0,0.8955783,1.123136,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2030138,2.503136,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.400725,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.02072479,0.1607973,1.139135,1.452632,1.38,0,0,0.09360198,4.469447,0,0.3134968,-0.3134968,5.580759,93.01246,0.2030138,1.540797,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.133857,1.133857,0,-1,0,1.133857,64.62178,0,0.0000000000000002220446,0,0.7327187,1.193534,1.133857,0,0,0.4419317,4.155951,0,0.4608152,-0.4608152,5.095017,84.91678,0.2030138,1.247243,0.586175,0,4.888669
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1141639,0.1141639,0,-1,0,0.1141639,345.8493,0,0,0,0.3948352,0.1201726,0.1141639,0,0,0.9539486,3.695135,0.2746626,0,0.2746626,5.355585,89.25957,0.202951,0.1255803,0.3158681,0,4.089971
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.819346,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.4393464,0.6212811,0.05698761,1.452632,1.38,0,0,0.6792859,3.942332,0,1.395644,-1.395644,3.884447,64.74065,0.202951,2.001281,0.04559008,0,3.999319
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.305561,0.305561,0,-1,0,0.305561,0,0,0.00000000000000005551115,0,0,0.3216431,0.305561,0,0,2.230001,2.546688,0,0.3216431,-0.3216431,3.545405,59.08997,0.202951,0.3361171,0,0,2.546688
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587383,2.225044,0,0,0,3.545405,59.08997,0.202951,0,0,0,2.225044
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.909291,1.38,0,-1,0,1.38,0,0,0.5292907,0.7202198,0,1.452632,1.38,0,0,2.587383,2.225044,0,1.452632,-1.452632,2.014197,33.56989,0.202951,2.10022,0,0,2.225044
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.07839704,0.07839704,0,-1,0,0.07839704,0,0,0,0,0,0.0825232,0.07839704,0,0,4.201418,0.7724128,0,0.0825232,-0.0825232,1.92721,32.1201,0.202951,0.08623674,0,0,0.7724128
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29311,0.6898897,0,0,0,1.92721,32.1201,0.202951,0,0,0,0.6898897
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.243364,0.243364,0,-1,0,0.243364,0,0,0,0,0,0.2561726,0.243364,0,0,4.29311,0.6898897,0,0.2561726,-0.2561726,1.65718,27.61962,0.202951,0.2677003,0,0,0.6898897
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.577746,0.4337171,0,0,0,1.65718,27.61962,0.202951,0,0,0,0.4337171
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1620662,0.1620662,0,-1,0,0.1620662,0,0,0.00000000000000002775558,0,0,0.170596,0.1620662,0,0,4.577746,0.4337171,0,0.170596,-0.170596,1.477356,24.62256,0.202951,0.1782728,0,0,0.4337171
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1585799,0.1585799,0,-1,0,0.1585799,0,0,0,0,0,0.1669262,0.1585799,0,0,4.767298,0.2631211,0,0.1669262,-0.1669262,1.301401,21.68997,0.202951,0.1744379,0,0,0.2631211
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1988073,0.0913851,0,-1,0,0.0913851,0,0,0.1074222,0.127303,0,0.09619485,0.0913851,0,0,4.952771,0.09619485,0,0.09619485,-0.09619485,1.200002,20,0.202951,0.2186881,0,0,0.09619485
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3177428,0.3177428,1.7,0,0.5202,0.3177428,0,0,0,0,0,0,0,1.382257,1.313144,5.059654,0,1.313144,0,1.313144,2.44576,40.76259,0.2030861,0.349517,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.74651,1.18183,1.386628,0,1.386628,3.761232,62.68707,0.2031199,0,0.005302708,1.7,1.188458
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.282521,1.282521,1.7,0,0.5202,1.282521,30.7115,0,0,0,0.3938814,0,0,0.4174792,0.3966052,2.359882,2.429796,0.7904866,0,0.7904866,4.511153,75.18574,0.2032091,1.410773,0.3151051,1.7,2.823677
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.169294,1.169294,1.7,0,0.5202,1.169294,58.98748,0,0,0,0.6897369,0,0,0.5307063,0.5041711,1.569395,3.141233,1.193908,0,1.193908,5.643794,94.06304,0.2033402,1.286223,0.5517895,1.7,3.83097
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.011433,1.011433,0,-1,0,1.011433,115.5409,0,0,0,1.168619,1.064667,1.011433,0,0,0.3754871,4.215751,0.1039529,0,0.1039529,5.742412,95.70667,0.2033166,1.112576,0.9348955,0,5.38437
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5725341,0.5725341,0,0,0,0.5725341,245.7489,0.5327943,0,0,1.406996,0.6026675,0.5725341,0,0,0.2715342,4.309308,0.2715342,0,0.2715342,6.000012,100,0.2032548,0.6297875,1.125597,0,5.716304
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4735447,0.4735447,0,0,0,0.4735447,281.9854,0.8368586,0,0,1.335327,0.4984682,0.4735447,0,0,0,4.553689,0,0,0,6.000012,100,0.2032548,0.5208992,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.6838295,0.6838295,0,0,0,0.6838295,250.6755,0.9943725,0,0,1.714193,0.7198206,0.6838295,0,0,0,4.553689,0,0,0,6.000012,100,0.2032548,0.7522125,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6465684,0.6465684,0,0,0,0.6465684,244.7603,0.9019441,0,0,1.582542,0.6805983,0.6465684,0,0,0,4.553689,0,0,0,6.000012,100,0.2032548,0.7112252,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.311595,1.311595,0,-1,0,1.311595,113.7874,0.1118032,0,0.06275498,1.49243,1.380627,1.311595,0,0,0,4.553689,0,0,0,6.000012,100,0.2032548,1.442755,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.611098,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.2310978,0.3922076,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.2032548,1.772207,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9243558,0.9243558,0,-1,0,0.9243558,76.37642,0,0,0,0.7059898,0.9730061,0.9243558,0,0,0.4920042,4.110885,0,0.2670163,-0.2670163,5.251796,87.52975,0.2032548,1.016791,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.894643,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.5146428,0.704107,0.3788175,1.452632,1.38,0,0,0.788689,3.843869,0,1.073814,-1.073814,4.119896,68.6648,0.2032548,2.084107,0.303054,0,4.222686
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.0563942,0.0563942,0,-1,0,0.0563942,110.8885,0,0,0,0.0625347,0.05936232,0.0563942,0,0,1.981816,2.770055,0.003172385,0,0.003172385,4.122906,68.71497,0.2032541,0.06203362,0.05002776,0,2.832589
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.543024,1.38,0,-1,0,1.38,0,0,0.1630236,0.317326,0,1.452632,1.38,0,0,1.978643,2.77291,0,1.452632,-1.452632,2.591698,43.19488,0.2032541,1.697326,0,0,2.77291
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.292708,0.292708,0,-1,0,0.292708,0,0,0.00000000000000005551115,0,0,0.3081137,0.292708,0,0,3.592679,1.320278,0,0.3081137,-0.3081137,2.266917,37.78188,0.2032541,0.3219788,0,0,1.320278
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3549052,0.3549052,0,-1,0,0.3549052,0,0,0.00000000000000005551115,0,0,0.3735844,0.3549052,0,0,3.935027,1.012165,0,0.3735844,-0.3735844,1.873125,31.21869,0.2032541,0.3903958,0,0,1.012165
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4785347,0.4785347,0,-1,0,0.4785347,0,0,0.00000000000000005551115,0,0,0.5037207,0.4785347,0,0,4.350121,0.6385801,0,0.5037207,-0.5037207,1.342157,22.36923,0.2032541,0.5263882,0,0,0.6385801
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3567757,0.1281165,0,-1,0,0.1281165,0,0,0.2286592,0.2643368,0,0.1348594,0.1281165,0,0,4.909811,0.1348594,0,0.1348594,-0.1348594,1.200002,20,0.2032541,0.3924533,0,0,0.1348594
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.54395,0,0,-1,0,0,0,0,0.54395,0.598345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032541,0.598345,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5653738,0,0,-1,0,0,0,0,0.5653738,0.6219112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032541,0.6219112,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032541,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2609849,0,0,-1,0,0,0,0,0.2609849,0.2870834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032541,0.2870834,0,0,0
