Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.441968,0,0,-1,0,0,0,0,0.441968,0.4861647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032541,0.4861647,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.0828236,0.0828236,1.535455,0,0.4752793,0.0828236,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203317,0.09110595,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3176299,0.3176299,1.7,0,0.5202,0.3176299,12.58207,0,0,0,0.03996442,0,0,1.38237,1.313252,3.679654,1.242,1.353216,0,1.353216,3.792959,63.21585,0.2034415,0.3493929,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.6862989,0.6862989,1.7,0,0.5202,0.6862989,31.05356,0,0,0,0.2131203,0,0,1.013701,0.9630161,2.326438,2.459894,1.176136,0,1.176136,4.90874,81.81216,0.2035859,0.7549288,0.1704962,1.7,2.673015
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.444803,1.444803,1.7,0,0.5202,1.444803,24.83375,0,0,0,0.3587986,0,0,0.2551975,0.2424376,1.150302,3.518417,0.6012362,0,0.6012362,5.479123,91.31853,0.2036509,1.589283,0.2870389,1.7,3.877216
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5475262,0.5475262,0,-1,0,0.5475262,81.82256,0,0,0,0.4479999,0.5763434,0.5475262,0,0,0.5490658,4.05953,0,0.1283434,-0.1283434,5.343837,89.06377,0.2036509,0.6022788,0.3583999,0,4.50753
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5679932,0.5679932,0,0,0,0.5679932,101.5491,0,0.0000000000000001110223,0,0.5767918,0.5978876,0.5679932,0,0,0.6916696,3.931186,0,0.02109573,-0.02109573,5.3216,88.69315,0.2036509,0.6247925,0.4614335,0,4.507978
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8398367,0.8398367,0,0,0,0.8398367,128.368,0,0,0,1.078081,0.8840386,0.8398367,0,0,0.7151093,3.910091,0.1940427,0,0.1940427,5.505685,91.76123,0.2036069,0.9238204,0.8624651,0,4.988172
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.8012801,0,0,1.322347,0,0,0,0,0.5210666,4.084729,0.5210666,0,0.5210666,6.000012,100,0.2034889,0,1.057877,0,5.407076
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5824787,0.5824787,0,0,0,0.5824787,212.1814,0.6227757,0,0,1.235911,0.6131355,0.5824787,0,0,0,4.553689,0,0,0,6.000012,100,0.2034889,0.6407266,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.6560059,0.6560059,0,-1,0,0.6560059,208.3396,0.6761874,0,0,1.36672,0.6905326,0.6560059,0,0,0,4.553689,0,0,0,6.000012,100,0.2034889,0.7216065,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034889,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.590352,1.38,0,-1,0,1.38,38.97917,0,0.210352,0.3693872,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.2034889,1.749387,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3126301,0.3126301,0,-1,0,0.3126301,95.32146,0,0,0,0.2980036,0.3290843,0.3126301,0,0,1.016355,3.63897,0,0.03108075,-0.03108075,5.003051,83.38403,0.2034889,0.3438931,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.986278,1.38,0,-1,0,1.38,3.172387,0,0.6062783,0.8049061,0.04377894,1.452632,1.38,0,0,1.050889,3.607889,0,1.408853,-1.408853,3.51799,58.63306,0.2034889,2.184906,0.03502315,0,3.651668
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.616281,2.199037,0,0,0,3.51799,58.63306,0.2034889,0,0,0,2.199037
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.616281,2.199037,0,0,0,3.51799,58.63306,0.2034889,0,0,0,2.199037
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.097847,1.097847,0,-1,0,1.097847,0,0,0,0,0,1.155628,1.097847,0,0,2.616281,2.199037,0,1.155628,-1.155628,2.299852,38.33078,0.2034889,1.207631,0,0,2.199037
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1110445,0.1110445,0,-1,0,0.1110445,0,0,0.00000000000000001387779,0,0,0.1168889,0.1110445,0,0,3.900311,1.043409,0,0.1168889,-0.1168889,2.17664,36.27726,0.2034889,0.1221489,0,0,1.043409
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.0901536,0.0901536,0,-1,0,0.0901536,0,0,0,0,0,0.09489853,0.0901536,0,0,4.030188,0.9265196,0,0.09489853,-0.09489853,2.076608,34.61007,0.2034889,0.09916896,0,0,0.9265196
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05771081,0.05771081,0,-1,0,0.05771081,0,0,0,0,0,0.06074822,0.05771081,0,0,4.135631,0.8316211,0,0.06074822,-0.06074822,2.012574,33.54283,0.2034889,0.06348189,0,0,0.8316211
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2518999,0.2518999,0,-1,0,0.2518999,0,0,0.00000000000000005551115,0,0,0.2651578,0.2518999,0,0,4.203129,0.7708729,0,0.2651578,-0.2651578,1.733073,28.88449,0.2034889,0.2770899,0,0,0.7708729
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2107788,0.2107788,0,-1,0,0.2107788,0,0,0,0,0,0.2218724,0.2107788,0,0,4.497749,0.5057151,0,0.2218724,-0.2218724,1.499199,24.9866,0.2034889,0.2318566,0,0,0.5057151
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3382653,0.2696506,0,-1,0,0.2696506,0,0,0.06861472,0.1024413,0,0.2838427,0.2696506,0,0,4.744274,0.2838427,0,0.2838427,-0.2838427,1.200002,20,0.2034889,0.3720919,0,0,0.2838427
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3587641,0,0,-1,0,0,0,0,0.3587641,0.3946405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034889,0.3946405,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034889,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.363793,0.363793,1.7,0,0.5202,0.363793,2.571867,0,0,0,0.009356272,0,0,1.336207,1.269397,5.059654,0,1.278753,0,1.278753,2.413134,40.21882,0.2036295,0.4001723,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07376902,0.07376902,1.526401,0,0.4728074,0.07376902,28.69954,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.780901,1.150878,1.401171,0,1.401171,3.742402,62.37324,0.2036836,0.08114592,0.01693709,1.7,1.172049
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.266288,1.266288,1.7,0,0.5202,1.266288,6.14713,0,0,0,0.07784039,0,0,0.4337117,0.4120261,2.37973,2.411932,0.4898665,0,0.4898665,4.20713,70.11869,0.2037437,1.392917,0.06227231,1.7,2.489772
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.162646,1.38,0,-1,0,1.38,5.145349,0,0.7826455,0.99891,0.07100581,1.452632,1.38,0,0,1.889864,2.852812,0,1.381626,-1.381626,2.750768,45.84605,0.2037437,2.37891,0.05680465,0,2.923817
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.141646,2.141646,1.7,0,0.5202,2.141646,5.871118,0,0,0,0.1257386,0.4648904,0.4416459,0,0,3.425003,1.471186,0,0.3391518,-0.3391518,2.393271,39.88777,0.2037437,2.35581,0.1005908,1.7,1.596924
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.054078,1.054078,1.7,0,0.5202,1.054078,31.10184,0,0,0,0.3278376,0,0,0.6459221,0.613626,3.801839,1.132034,0.9414636,0,0.9414636,3.286422,54.77359,0.2038528,1.159486,0.2622701,1.7,1.459872
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.084493,1.084493,1.7,0,0.5202,1.084493,34.48737,0,0,0,0.374013,0,0,0.6155074,0.584732,2.860375,1.979351,0.958745,0,0.958745,4.195967,69.93265,0.2039624,1.192942,0.2992104,1.7,2.353364
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.085242,2.085242,1.7,0,0.5202,2.085242,12.81263,0,0,0,0.2671744,0.405518,0.3852421,0,0,1.90163,2.842222,0,0.1383436,-0.1383436,4.05014,67.5022,0.2039624,2.293766,0.2137395,1.7,3.109396
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.043994,1.043994,0,-1,0,1.043994,11.91253,0,0,0,0.1243661,1.098941,1.043994,0,0,2.055345,2.703878,0,0.9745749,-0.9745749,3.022848,50.3807,0.2039624,1.148393,0.0994929,0,2.828244
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9167197,0.9167197,0,-1,0,0.9167197,21.57163,0,0.0000000000000001110223,0,0.1977514,0.9649681,0.9167197,0,0,3.138206,1.729303,0,0.7672167,-0.7672167,2.214131,36.90211,0.2039624,1.008392,0.1582011,0,1.927055
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.7492838,0.7492838,0,-1,0,0.7492838,4.566791,0,0,0,0.03421822,0.7887198,0.7492838,0,0,3.990669,0.9620867,0,0.7545015,-0.7545015,1.418816,23.64689,0.2039624,0.8242121,0.02737458,0,0.9963049
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,4.829004,0.2075851,0.00463611,0,0.00463611,1.423215,23.7202,0.2039613,0,0.003708888,0,0.2122212
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.8610892,0.263699,0,-1,0,0.263699,24.96039,0,0.5973902,0.7335225,0.06582029,0.2775779,0.263699,0,0,4.824368,0.2117576,0,0.2117576,-0.2117576,1.200002,20,0.2039613,0.9471981,0.05265624,0,0.2775779
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.119271,0,0,-1,0,0,0,0,3.119271,3.431198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,3.431198,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.042551,0,0,-1,0,0,0,0,1.042551,1.146806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,1.146806,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.232195,0,0,-1,0,0,0,0,2.232195,2.455415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,2.455415,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3378159,0,0,-1,0,0,0,0,0.3378159,0.3715975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.3715975,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3718664,0,0,-1,0,0,0,0,0.3718664,0.409053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.409053,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2926643,0,0,-1,0,0,0,0,0.2926643,0.3219308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.3219308,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2593004,0,0,-1,0,0,0,0,0.2593004,0.2852304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.2852304,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08277317,0,0,-1,0,0,0,0,0.08277317,0.09105049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.09105049,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2785116,0,0,-1,0,0,0,0,0.2785116,0.3063628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.3063628,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2464204,0,0,-1,0,0,0,0,0.2464204,0.2710624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039613,0.2710624,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5944216,0.5944216,1.7,0,0.5202,0.5944216,0,0,0,0,0,0,0,1.105578,1.0503,5.059654,0,1.0503,0,1.0503,2.196404,36.60666,0.2040952,0.6538638,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1029567,0.1029567,1.555588,0,0.4807756,0.1029567,14.89272,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.009355,0.9452695,1.395333,0,1.395333,3.520133,58.66877,0.2041593,0.1132524,0.01226644,1.7,0.9606026
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.181368,1.181368,1.7,0,0.5202,1.181368,3.017632,0,0,0,0.03564935,0,0,0.5186316,0.4927,2.614022,2.201069,0.5283494,0,0.5283494,4.021369,67.02269,0.2042252,1.299505,0.02851948,1.7,2.236719
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.82036,1.82036,1.7,0,0.5202,1.82036,14.70741,0,0,0,0.2677278,0.126695,0.1203603,0,0,2.085672,2.676584,0.1410328,0,0.1410328,4.155165,69.25261,0.2042382,2.002396,0.2141823,1.7,2.944312
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.7575527,0.7575527,0,-1,0,0.7575527,55.95207,0,0,0,0.4238664,0.7974238,0.7575527,0,0,1.94464,2.803513,0,0.3735575,-0.3735575,3.761401,62.68988,0.2042382,0.8333079,0.3390931,0,3.22738
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.510755,1.510755,1.7,0,0.5202,1.510755,20.63995,0,0,0,0.3118191,0,0,0.1892449,0.1797827,2.359704,2.429956,0.4916018,0,0.4916018,4.227775,70.46278,0.2042898,1.661831,0.2494553,1.7,2.741775
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.168895,1.168895,1.7,0,0.5202,1.168895,33.2572,0,0,0,0.3887418,0,0,0.531105,0.5045497,1.868102,2.872397,0.8932915,0,0.8932915,5.075226,84.58693,0.2043896,1.285785,0.3109934,1.7,3.261139
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.08168683,0.08168683,0,0,0,0.08168683,428.14,0,0,0,0.349734,0.08598614,0.08168683,0,0,0.9748102,3.67636,0.2637479,0,0.2637479,5.325439,88.75714,0.2043303,0.08985551,0.2797872,0,4.026094
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.7724459,0.7724459,0,0,0,0.7724459,79.3109,0,0,0,0.6126338,0.813101,0.7724459,0,0,0.7110624,3.913733,0,0.2004672,-0.2004672,5.114128,85.2353,0.2043303,0.8496905,0.4901071,0,4.526367
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1591528,0.1591528,0,-1,0,0.1591528,105.2553,0,0,0,0.1675168,0.1675293,0.1591528,0,0,0.9338037,3.713266,0,0.00001250643,-0.00001250643,5.114115,85.23508,0.2043303,0.1750681,0.1340134,0,3.880782
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2693305,0.2693305,0,-1,0,0.2693305,117.285,0,0,0,0.3158844,0.2835058,0.2693305,0,0,0.9338176,3.713253,0.03237863,0,0.03237863,5.144832,85.74702,0.204323,0.2962636,0.2527075,0,4.029138
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.9627858,0.9627858,0,-1,0,0.9627858,45.8618,0,0,0,0.4415509,1.013459,0.9627858,0,0,0.901439,3.742394,0,0.5719079,-0.5719079,4.541988,75.69965,0.204323,1.059064,0.3532408,0,4.183945
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.422187,1.38,0,-1,0,1.38,13.70626,0.0000000000000002220446,0.04218707,0.1844058,0.1891463,1.452632,1.38,0,0,1.536892,3.170486,0,1.263485,-1.263485,3.210158,53.50252,0.204323,1.564406,0.1513171,0,3.359632
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9196485,0.9196485,0,-1,0,0.9196485,6.423255,0,0.0000000000000001110223,0,0.05907137,0.968051,0.9196485,0,0,2.940765,1.907001,0,0.9089797,-0.9089797,2.252009,37.53341,0.204323,1.011613,0.04725709,0,1.966072
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.505181,0.9481201,0,-1,0,0.9481201,0,0,0.557061,0.7075791,0,0.9980212,0.9481201,0,0,3.950742,0.9980212,0,0.9980212,-0.9980212,1.200002,20,0.204323,1.655699,0,0,0.9980212
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.9833822,0,0,-1,0,0,0,0,0.9833822,1.08172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,1.08172,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.324245,0,0,-1,0,0,0,0,1.324245,1.45667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,1.45667,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4028909,0,0,-1,0,0,0,0,0.4028909,0.44318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.44318,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03114659,0,0,-1,0,0,0,0,0.03114659,0.03426125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.03426125,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3358468,0,0,-1,0,0,0,0,0.3358468,0.3694315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.3694315,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1913677,0,0,-1,0,0,0,0,0.1913677,0.2105045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.2105045,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3716196,0,0,-1,0,0,0,0,0.3716196,0.4087816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.4087816,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.290204,0,0,-1,0,0,0,0,0.290204,0.3192244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.3192244,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06584444,0,0,-1,0,0,0,0,0.06584444,0.07242888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204323,0.07242888,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1544042,0.1544042,1.607036,0,0.4948208,0.1544042,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044071,0.1698446,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2696904,0.2696904,1.7,0,0.5202,0.2696904,14.13725,0,0,0,0.03812682,0,0,1.43031,1.358794,3.679654,1.242,1.396921,0,1.396921,3.834421,63.90689,0.2045181,0.2966594,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.280725,1.280725,1.7,0,0.5202,1.280725,26.99369,0,0,0,0.345715,0,0,0.4192746,0.3983109,2.282733,2.499229,0.7440259,0,0.7440259,4.540266,75.67094,0.2045999,1.408798,0.276572,1.7,2.844944
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.892485,1.892485,1.7,0,0.5202,1.892485,35.47595,0,0,0,0.6713771,0.202616,0.1924852,0,0,1.538708,3.168852,0.4687611,0,0.4687611,4.984972,83.0827,0.2046429,2.081734,0.5371016,1.7,3.840229
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3213047,0.3213047,0,-1,0,0.3213047,314.8712,0,0,0,1.011696,0.3382155,0.3213047,0,0,1.069947,3.590737,0.6734805,0,0.6734805,5.623891,93.73133,0.204492,0.3534352,0.8093567,0,4.602433
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.6036984,0,0,1.000164,0,0,0,0,0.3964661,4.196869,0.3964661,0,0.3964661,6.000012,100,0.2044033,0,0.8001316,0,5.197034
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.701089,0.701089,0,0,0,0.701089,154.7179,0.3467216,0,0,1.08471,0.7379885,0.701089,0,0,0,4.553689,0,0,0,6.000012,100,0.2044033,0.771198,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.865809,1.865809,1.081744,0,0.351416,1.865809,44.23453,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2044033,2.052389,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.179985,1.179985,0,0,0,1.179985,63.49189,0,0,0,0.7491946,1.242089,1.179985,0,0,0,4.553689,0,0.4928946,-0.4928946,5.480455,91.34074,0.2044033,1.297983,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3832019,0.3832019,0,-1,0,0.3832019,111.0167,0,0,0,0.4254181,0.4033704,0.3832019,0,0,0.5476606,4.060794,0.0220477,0,0.0220477,5.501372,91.68935,0.2043983,0.4215221,0.3403345,0,4.486212
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.575173,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.1951727,0.3526899,0.3693215,1.452632,1.38,0,0,0.525613,4.080637,0,1.08331,-1.08331,4.359463,72.65757,0.2043983,1.73269,0.2954572,0,4.449959
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.737682,1.38,0,-1,0,1.38,8.770997,0,1.357682,1.631451,0.1210398,1.452632,1.38,0,0,1.729291,2.997327,0,1.331592,-1.331592,2.955842,49.26393,0.2043983,3.011451,0.09683181,0,3.118367
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,3.208837,1.665735,0.08208914,0,0.08208914,3.033718,50.56187,0.20438,0,0.06567131,0,1.747825
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7095645,0.7095645,0,-1,0,0.7095645,7.270913,0,0,0,0.05159182,0.74691,0.7095645,0,0,3.126748,1.739616,0,0.6953182,-0.6953182,2.300789,38.3464,0.20438,0.7805209,0.04127346,0,1.791207
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.925561,0.9920826,0,-1,0,0.9920826,0,0,0.9334781,1.126034,0,1.044297,0.9920826,0,0,3.899324,1.044297,0,1.044297,-1.044297,1.200002,20,0.20438,2.118117,0,0,1.044297
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.413298,0,0,-1,0,0,0,0,2.413298,2.654628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,2.654628,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.388974,0,0,-1,0,0,0,0,1.388974,1.527872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,1.527872,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2098152,0,0,-1,0,0,0,0,0.2098152,0.2307967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.2307967,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4462343,0,0,-1,0,0,0,0,0.4462343,0.4908578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.4908578,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.312703,0,0,-1,0,0,0,0,0.312703,0.3439733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.3439733,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3194762,0,0,-1,0,0,0,0,0.3194762,0.3514239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.3514239,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.06468496,0,0,-1,0,0,0,0,0.06468496,0.07115346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.07115346,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04479378,0,0,-1,0,0,0,0,0.04479378,0.04927316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20438,0.04927316,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3598957,0.3598957,1.7,0,0.5202,0.3598957,0,0,0,0,0,0,0,1.340104,1.273099,5.059654,0,1.273099,0,1.273099,2.40777,40.12943,0.2045183,0.3958853,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2115666,0.2115666,1.664198,0,0.5104261,0.2115666,15.79119,0,0,0,0.0334089,0,0,1.452632,1.38,3.786555,1.145789,1.413409,0,1.413409,3.748648,62.47734,0.204613,0.2327233,0.02672712,1.7,1.179198
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.334377,1.334377,1.7,0,0.5202,1.334377,24.46354,0,0,0,0.3264358,0,0,0.365623,0.3473419,2.373147,2.417857,0.6737776,0,0.6737776,4.387849,73.13068,0.2046861,1.467815,0.2611486,1.7,2.744293
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.347835,1.347835,1.7,0,0.5202,1.347835,44.13629,-0.00000000000000005551115,0,0,0.5948843,0,0,0.3521651,0.3345568,1.699369,3.024257,0.9294412,0,0.9294412,5.269595,87.8264,0.2047819,1.482618,0.4759075,1.7,3.619141
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.099138,1.099138,0,-1,0,1.099138,63.73979,0,0,0,0.700588,1.156987,1.099138,0,0,0.7699276,3.860754,0,0.456399,-0.456399,4.788508,79.8083,0.2047819,1.209051,0.5604704,0,4.561342
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.938751,1.938751,1.7,0,0.5202,1.938751,50.29966,0,0,0,0.9751852,0.251317,0.2387512,0,0,1.277038,3.404355,0.7238682,0,0.7238682,5.475229,91.25364,0.2048476,2.132626,0.7801482,1.7,4.37954
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.004664,1.004664,0,0,0,1.004664,159.4637,0,0,0,1.602075,1.057541,1.004664,0,0,0.5531693,4.055837,0.5445333,0,0.5445333,5.991819,99.86346,0.2047263,1.105131,1.28166,0,5.657911
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.524624,0,0,1.53326,0,0,0,0,0.008636,4.545917,0.008636,0,0.008636,6.000012,100,0.2047244,0,1.226608,0,6.079176
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047244,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.7565717,0.7565717,0,-1,0,0.7565717,189.1585,0.6347281,0,0,1.431119,0.7963913,0.7565717,0,0,0,4.553689,0,0,0,6.000012,100,0.2047244,0.8322289,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047244,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.7713807,0.7713807,0,-1,0,0.7713807,71.84917,0,0,0,0.5542307,0.8119797,0.7713807,0,0,0,4.553689,0,0.257749,-0.257749,5.728321,95.47182,0.2047244,0.8485188,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5090894,0.5090894,0,-1,0,0.5090894,73.64476,0,0,0,0.3749177,0.5358836,0.5090894,0,0,0.2863878,4.29594,0,0.1609659,-0.1609659,5.558648,92.64394,0.2047244,0.5599983,0.2999341,0,4.670857
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.134461,1.134461,0,-1,0,1.134461,5.523825,0,0,0,0.06266562,1.194169,1.134461,0,0,0.4652388,4.134974,0,1.131503,-1.131503,4.365938,72.7655,0.2047244,1.247907,0.0501325,0,4.197639
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.161149,1.38,0,-1,0,1.38,0,0,0.7811489,0.9972637,0,1.452632,1.38,0,0,1.722465,3.00347,0,1.452632,-1.452632,2.83473,47.24541,0.2047244,2.377264,0,0,3.00347
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7097382,0.7097382,0,-1,0,0.7097382,0,0,0.0000000000000001110223,0,0,0.7470928,0.7097382,0,0,3.3365,1.550839,0,0.7470928,-0.7470928,2.047225,34.12035,0.2047244,0.780712,0,0,1.550839
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.568988,0.7635588,0,-1,0,0.7635588,0,0,0.8054295,0.9623284,0,0.8037461,0.7635588,0,0,4.166603,0.8037461,0,0.8037461,-0.8037461,1.200002,20,0.2047244,1.725887,0,0,0.8037461
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.07800275,0,0,-1,0,0,0,0,0.07800275,0.08580302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.08580302,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2449222,0,0,-1,0,0,0,0,0.2449222,0.2694144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.2694144,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2731923,0,0,-1,0,0,0,0,0.2731923,0.3005115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.3005115,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2445988,0,0,-1,0,0,0,0,0.2445988,0.2690587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.2690587,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.256378,0,0,-1,0,0,0,0,0.256378,0.2820158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.2820158,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3962978,0,0,-1,0,0,0,0,0.3962978,0.4359275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0.4359275,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047244,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1906403,0.1906403,1.643272,0,0.5047132,0.1906403,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048189,0.2097043,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3396057,0.3396057,1.7,0,0.5202,0.3396057,10.43219,0,0,0,0.03542831,0,0,1.360394,1.292375,3.679654,1.242,1.327803,0,1.327803,3.76885,62.81404,0.2049434,0.3735662,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5801895,0.5801895,1.7,0,0.5202,0.5801895,47.92435,0,0,0,0.278052,0,0,1.119811,1.06382,2.351851,2.437023,1.341872,0,1.341872,5.041862,84.03085,0.2050643,0.6382084,0.2224416,1.7,2.715075
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.9607319,0.9607319,0,0,0,0.9607319,38.45043,0,0.0000000000000001110223,0,0.3694055,1.011297,0.9607319,0,0,1.009979,3.644707,0,0.6418911,-0.6418911,4.365249,72.754,0.2050643,1.056805,0.2955244,0,4.014113
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.72659,0.72659,0,-1,0,0.72659,87.60348,0,0,0,0.6365181,0.7648315,0.72659,0,0,1.723192,3.002816,0,0.1283135,-0.1283135,4.229994,70.49976,0.2050643,0.799249,0.5092145,0,3.639334
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7411416,0.7411416,0,0,0,0.7411416,99.07133,0.0000000000000001110223,0,0,0.7342588,0.780149,0.7411416,0,0,1.865762,2.874503,0,0.04589019,-0.04589019,4.181622,69.69356,0.2050643,0.8152558,0.5874071,0,3.608762
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.410848,2.410848,1.7,0,0.5202,2.410848,25.67743,0,0,0,0.6190437,0.7482607,0.7108477,0,0,1.916751,2.828613,0,0.129217,-0.129217,4.045415,67.42345,0.2050643,2.651932,0.495235,1.7,3.447656
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.918796,1.918796,1.7,0,0.5202,1.918796,64.63504,0,0,0,1.240215,0.2303117,0.2187961,0,0,2.060326,2.699396,1.009903,0,1.009903,5.003493,83.39139,0.2051551,2.110676,0.9921717,1.7,3.93961
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4091479,0.4091479,0,0,0,0.4091479,349.6516,0,0,0,1.430592,0.430682,0.4091479,0,0,1.050423,3.608308,0.9999101,0,0.9999101,5.952091,99.20132,0.2049335,0.4500627,1.144474,0,5.0389
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.116803,1.38,0,-1,0,1.38,74.84648,0,0.7368032,0.9484835,1.032881,1.452632,1.38,0,0,0.0505129,4.508227,0,0.4197501,-0.4197501,5.509636,91.82708,0.2049335,2.328484,0.8263052,0,5.541109
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0.3367557,0,0,0.8536576,0,0,0,0,0.5169019,4.088477,0.5169019,0,0.5169019,6.000012,100,0.2048191,0,0.6829261,0,4.942135
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.263748,1.263748,0,-1,0,1.263748,56.1076,0,0,0.01012292,0.7090587,1.330261,1.263748,0,0,0,4.553689,0,0.6212025,-0.6212025,5.345207,89.08661,0.2048191,1.390123,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.162358,1.162358,0,-1,0,1.162358,28.19196,0,0.0000000000000002220446,0,0.3276916,1.223535,1.162358,0,0,0.6902249,3.932487,0,0.8958436,-0.8958436,4.400905,73.34827,0.2048191,1.278594,0.2621533,0,4.260178
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1094743,0.1094743,0,-1,0,0.1094743,60.24598,0,0,0,0.06595384,0.1152361,0.1094743,0,0,1.685607,3.036643,0,0.04928222,-0.04928222,4.348957,72.48248,0.2048191,0.1204217,0.05276308,0,3.102597
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.304441,1.304441,0,-1,0,1.304441,0,0,0.0000000000000002220446,0.05488537,0,1.373096,1.304441,0,0,1.740365,2.987361,0,1.373096,-1.373096,2.901587,48.35968,0.2048191,1.434885,0,0,2.987361
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.277336,1.38,0,-1,0,1.38,0,0,1.897336,2.22507,0,1.452632,1.38,0,0,3.266027,1.614265,0,1.452632,-1.452632,1.370379,22.8396,0.2048191,3.60507,0,0,1.614265
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.245002,0.1535514,0,-1,0,0.1535514,0,0,1.09145,1.21595,0,0.161633,0.1535514,0,0,4.880062,0.161633,0,0.161633,-0.161633,1.200002,20,0.2048191,1.369502,0,0,0.161633
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6710283,0,0,-1,0,0,0,0,0.6710283,0.7381311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.7381311,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3092672,0,0,-1,0,0,0,0,0.3092672,0.340194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.340194,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.193465,0,0,-1,0,0,0,0,0.193465,0.2128115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.2128115,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08014294,0,0,-1,0,0,0,0,0.08014294,0.08815724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.08815724,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1341687,0,0,-1,0,0,0,0,0.1341687,0.1475855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.1475855,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2649491,0,0,-1,0,0,0,0,0.2649491,0.2914441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048191,0.2914441,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1213147,0.1213147,1.573946,0,0.4857873,0.1213147,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048901,0.1334461,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3328189,0.3328189,1.7,0,0.5202,0.3328189,11.23671,0,0,0,0.03739789,0,0,1.367181,1.298822,3.679654,1.242,1.33622,0,1.33622,3.776835,62.94712,0.2050117,0.3661008,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.15138,1.15138,1.7,0,0.5202,1.15138,21.03004,0,0,0,0.2421355,0,0,0.5486203,0.5211893,2.343435,2.444598,0.7633249,0,0.7633249,4.500988,75.01633,0.2050975,1.266518,0.1937084,1.7,2.686733
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.279167,2.279167,1.7,0,0.5202,2.279167,21.92267,0.0000000000000001110223,0,0,0.4996544,0.6096498,0.5791673,0,0,1.58011,3.13159,0,0.1099954,-0.1099954,4.385043,73.08391,0.2050975,2.507084,0.3997235,1.7,3.631245
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.002157,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.6221567,0.8223724,0.8846073,1.452632,1.38,0,0,1.702327,3.021595,0,0.5680243,-0.5680243,3.786293,63.10476,0.2050975,2.202372,0.7076858,0,3.906202
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.065165,1.065165,0,0,0,1.065165,94.36642,0,0,0,1.005159,1.121227,1.065165,0,0,2.333465,2.453571,0,0.1160683,-0.1160683,3.663946,61.06565,0.2050975,1.171682,0.8041268,0,3.458729
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.354545,2.354545,1.7,0,0.5202,2.354545,61.97578,0,0,0,1.459247,0.6889943,0.6545446,0,0,2.46243,2.337502,0.7702531,0,0.7702531,4.394672,73.24439,0.2051642,2.589999,1.167398,1.7,3.79675
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.033843,1.033843,1.676756,0,0.5138543,1.033843,98.21863,0,0,0,1.015427,0,0,0.6429123,0.6107667,1.692176,3.03073,1.626193,0,1.626193,5.937415,98.95672,0.2052136,1.137228,0.8123413,1.7,4.046157
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5707607,0.5707607,0,0,0,0.5707607,158.5578,0.2382018,0,0,0.9049857,0.6008008,0.5707607,0,0,0.06598311,4.494304,0.06598311,0,0.06598311,6.000012,100,0.2051991,0.6278368,0.7239885,0,5.39929
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.143037,1.38,0,-1,0,1.38,108.1882,0.04036573,0.7630367,0.9773404,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051991,2.35734,1.194398,0,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.0137,1.0137,0,-1,0,1.0137,115.0114,0.09881794,0,0,1.16587,1.067052,1.0137,0,0,0,4.553689,0,0,0,6.000012,100,0.2051991,1.11507,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.6650796,0.6650796,0,-1,0,0.6650796,129.3083,0.159919,0,0,0.8600028,0.7000838,0.6650796,0,0,0,4.553689,0,0,0,6.000012,100,0.2051991,0.7315875,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051991,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.239763,1.38,0,-1,0,1.38,3.652065,0,0.8597633,1.08374,0.0503985,1.452632,1.38,0,0,0,4.553689,0,1.402233,-1.402233,4.521929,75.36533,0.2051991,2.46374,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.04727,1.38,0,-1,0,1.38,0,0,0.6672699,0.8719969,0,1.452632,1.38,0,0,1.558037,3.151456,0,1.452632,-1.452632,2.990721,49.84524,0.2051991,2.251997,0,0,3.151456
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.656884,1.38,0,-1,0,1.38,0,0,0.2768843,0.4425727,0,1.452632,1.38,0,0,3.172072,1.698824,0,1.452632,-1.452632,1.459512,24.32516,0.2051991,1.822573,0,0,1.698824
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.410342,0.2338831,0,-1,0,0.2338831,0,0,1.176458,1.317493,0,0.2461927,0.2338831,0,0,4.786107,0.2461927,0,0.2461927,-0.2461927,1.200002,20,0.2051991,1.551376,0,0,0.2461927
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02958125,0,0,-1,0,0,0,0,0.02958125,0.03253938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0.03253938,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5726538,0,0,-1,0,0,0,0,0.5726538,0.6299192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0.6299192,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3818935,0,0,-1,0,0,0,0,0.3818935,0.4200829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0.4200829,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2492494,0,0,-1,0,0,0,0,0.2492494,0.2741744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0.2741744,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051991,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4326645,0.4326645,1.7,0,0.5202,0.4326645,0,0,0,0,0,0,0,1.267335,1.203969,5.059654,0,1.203969,0,1.203969,2.342187,39.03638,0.2053463,0.475931,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.855686,1.083572,1.394949,0,1.394949,3.665553,61.09242,0.2053733,0,0.01195945,1.7,1.098521
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.460736,2.339026,1.508939,0,1.508939,5.097058,84.9508,0.2053752,0,0.1031514,1.7,2.467965
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.779403,1.779403,1.7,0,0.5202,1.779403,26.6086,0,0,0,0.4734741,0.08358178,0.07940269,0,0,0.9517971,3.697072,0.3898923,0,0.3898923,5.466942,91.11552,0.2054097,1.957343,0.3787793,1.7,4.170546
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.971082,0.971082,0,-1,0,0.971082,80.25172,0,0,0,0.7793099,1.022192,0.971082,0,0,0.5619048,4.047975,0,0.2428816,-0.2428816,5.210923,86.84853,0.2054097,1.06819,0.623448,0,4.827284
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4610745,0.4610745,0,0,0,0.4610745,184.9269,0,0,0,0.8526507,0.4853416,0.4610745,0,0,0.8317733,3.805093,0.3673091,0,0.3673091,5.559382,92.65619,0.2053292,0.5071819,0.6821206,0,4.657743
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9180235,0.9180235,0,0,0,0.9180235,105.9216,0,0,0,0.972385,0.9663405,0.9180235,0,0,0.4644642,4.135671,0.006044401,0,0.006044401,5.565117,92.75176,0.2053279,1.009826,0.777908,0,5.108056
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6030424,0.6030424,0,0,0,0.6030424,247.5017,0.3993388,0,0,1.49254,0.6347815,0.6030424,0,0,0.4584198,4.141111,0.4584198,0,0.4584198,6.000012,100,0.2052274,0.6633466,1.194032,0,5.633651
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052274,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.578738,1.38,0,-1,0,1.38,72.34603,0,0.1987384,0.3566122,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2052274,1.736612,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1975061,0.1975061,0,-1,0,0.1975061,455.1182,0.1862557,0,0,0.8988861,0.2079011,0.1975061,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.205117,0.2172567,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3393751,0.3393751,0,-1,0,0.3393751,171.4162,0.224507,0,0,0.581744,0.357237,0.3393751,0,0,0,4.553689,0,0,0,6.000012,100,0.205117,0.3733127,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.06919999,0.06919999,0,-1,0,0.06919999,509.3753,0.2796456,0,0,0.3524877,0.0728421,0.06919999,0,0,0,4.553689,0,0,0,6.000012,100,0.205117,0.07611999,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.343068,1.343068,0,-1,0,1.343068,5.227657,0,0,0.09737479,0.07021099,1.413756,1.343068,0,0,0,4.553689,0,1.343545,-1.343545,4.583791,76.39637,0.205117,1.477375,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.7503837,0.7503837,0,-1,0,0.7503837,0,0,0.0000000000000001110223,0,0,0.7898777,0.7503837,0,0,1.492828,3.210144,0,0.7898777,-0.7898777,3.751187,62.51966,0.205117,0.8254221,0,0,3.210144
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.134589,0.134589,0,-1,0,0.134589,0,0,0,0,0,0.1416727,0.134589,0,0,2.370469,2.420267,0,0.1416727,-0.1416727,3.601851,60.03074,0.205117,0.1480479,0,0,2.420267
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5207578,0.5207578,0,-1,0,0.5207578,0,0,0,0,0,0.5481661,0.5207578,0,0,2.527884,2.278594,0,0.5481661,-0.5481661,3.024034,50.40046,0.205117,0.5728335,0,0,2.278594
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4955061,0.4955061,0,-1,0,0.4955061,0,0,0.00000000000000005551115,0,0,0.5215853,0.4955061,0,0,3.136957,1.730428,0,0.5215853,-0.5215853,2.474234,41.23716,0.205117,0.5450567,0,0,1.730428
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2320561,0.2320561,0,-1,0,0.2320561,0,0,0.00000000000000002775558,0,0,0.2442696,0.2320561,0,0,3.716496,1.208842,0,0.2442696,-0.2442696,2.216752,36.94579,0.205117,0.2552617,0,0,1.208842
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3538831,0.3538831,0,-1,0,0.3538831,0,0,0,0,0,0.3725086,0.3538831,0,0,3.987907,0.9645728,0,0.3725086,-0.3725086,1.824093,30.40149,0.205117,0.3892714,0,0,0.9645728
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2760046,0.2760046,0,-1,0,0.2760046,0,0,0.00000000000000005551115,0,0,0.2905312,0.2760046,0,0,4.401805,0.5920643,0,0.2905312,-0.2905312,1.517846,25.29739,0.205117,0.3036051,0,0,0.5920643
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1909508,0.1909508,0,-1,0,0.1909508,0,0,0,0,0,0.2010009,0.1909508,0,0,4.724617,0.3015331,0,0.2010009,-0.2010009,1.305973,21.76617,0.205117,0.2100459,0,0,0.3015331
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2032555,0.09550565,0,-1,0,0.09550565,0,0,0.1077498,0.1280753,0,0.1005323,0.09550565,0,0,4.947952,0.1005323,0,0.1005323,-0.1005323,1.200002,20,0.205117,0.223581,0,0,0.1005323
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205117,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4313053,0.4313053,1.7,0,0.5202,0.4313053,0,0,0,0,0,0,0,1.268695,1.20526,5.059654,0,1.20526,0,1.20526,2.343412,39.05679,0.2052635,0.4744359,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3680146,0.3680146,1.7,0,0.5202,0.3680146,4.123388,0,0,0,0.01517467,0,0,1.331985,1.265386,3.854394,1.084734,1.280561,0,1.280561,3.558259,59.3042,0.2053953,0.4048161,0.01213974,1.7,1.099909
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04486939,0.04486939,1.497501,0,0.4649177,0.04486939,747.9642,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,2.573834,2.237239,1.715607,0,1.715607,5.185827,86.43027,0.2053666,0.04935632,0.2684855,1.7,2.572846
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.8582267,3.781285,0.6145192,0,0.6145192,5.768811,96.14665,0.2052327,0,0.4916154,0,4.395804
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.752661,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.372661,1.647927,1.016251,1.452632,1.38,0,0,0.2437074,4.334352,0,0.4363803,-0.4363803,5.308825,88.48025,0.2052327,3.027927,0.813001,0,5.350604
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.7194378,0,0,1.448012,0,0,0,0,0.7285745,3.897972,0.7285745,0,0.7285745,6.000012,100,0.2050742,0,1.15841,0,5.345984
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.5234,1.5234,0.425,0,0.172125,1.5234,108.2596,0.493016,0,0,1.649226,1.15621,1.0984,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,1.67574,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.6864086,0.6864086,0,0,0,0.6864086,228.4111,0.8452981,0,0,1.567833,0.7225353,0.6864086,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,0.7550494,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1708815,0.1708815,0,-1,0,0.1708815,618.6625,0.8773046,0,0,1.05718,0.1798753,0.1708815,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,0.1879697,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050742,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.080623,1.080623,0,-1,0,1.080623,33.29362,0,0.0000000000000002220446,0,0.3597784,1.137498,1.080623,0,0,0,4.553689,0,0.7777192,-0.7777192,5.180224,86.33689,0.2050742,1.188685,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.8641324,3.77597,0.05270362,0,0.05270362,5.230223,87.17021,0.2050628,0,0.0421629,0,3.828673
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.620411,1.38,0,-1,0,1.38,0,0,0.2404108,0.4024518,0,1.452632,1.38,0,0,0.8114288,3.823403,0,1.452632,-1.452632,3.699015,61.65012,0.2050628,1.782452,0,0,3.823403
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04455393,0.04455393,0,-1,0,0.04455393,0,0,0.000000000000000006938894,0,0,0.04689887,0.04455393,0,0,2.425464,2.370771,0,0.04689887,-0.04689887,3.649579,60.8262,0.2050628,0.04900932,0,0,2.370771
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477574,2.323873,0,0,0,3.649579,60.8262,0.2050628,0,0,0,2.323873
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07593651,0.07593651,0,-1,0,0.07593651,0,0,0.00000000000000001387779,0,0,0.07993317,0.07593651,0,0,2.477574,2.323873,0,0.07993317,-0.07993317,3.565322,59.42192,0.2050628,0.08353017,0,0,2.323873
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1664756,0.1664756,0,-1,0,0.1664756,0,0,0,0,0,0.1752375,0.1664756,0,0,2.566388,2.243939,0,0.1752375,-0.1752375,3.380606,56.34332,0.2050628,0.1831231,0,0,2.243939
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.761097,2.068702,0,0,0,3.380606,56.34332,0.2050628,0,0,0,2.068702
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2769621,0.2769621,0,-1,0,0.2769621,0,0,0.00000000000000005551115,0,0,0.291539,0.2769621,0,0,2.761097,2.068702,0,0.291539,-0.291539,3.073297,51.22151,0.2050628,0.3046583,0,0,2.068702
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04033354,0.04033354,0,-1,0,0.04033354,0,0,0.000000000000000006938894,0,0,0.04245636,0.04033354,0,0,3.085029,1.777163,0,0.04245636,-0.04245636,3.028544,50.47562,0.2050628,0.0443669,0,0,1.777163
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04534516,0.04534516,0,-1,0,0.04534516,0,0,0.000000000000000006938894,0,0,0.04773175,0.04534516,0,0,3.132203,1.734707,0,0.04773175,-0.04773175,2.97823,49.63707,0.2050628,0.04987968,0,0,1.734707
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185238,1.686975,0,0,0,2.97823,49.63707,0.2050628,0,0,0,1.686975
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.225555,0.225555,0,0,0,0.225555,0,0,0.00000000000000002775558,0,0,0.2374264,0.225555,0,0,3.185238,1.686975,0,0.2374264,-0.2374264,2.727961,45.46592,0.2050628,0.2481105,0,0,1.686975
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.449045,1.449548,0.01736238,0,0.01736238,2.744432,45.74044,0.205059,0,0.01388991,0,1.466911
