Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3309349,0.3309349,0,0,0,0.3309349,39.44523,0,0,0,0.1305381,0.3483526,0.3309349,0,0,3.431683,1.465175,0,0.2178145,-0.2178145,2.514835,41.91384,0.205059,0.3640285,0.1044305,0,1.595713
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5659056,0.5659056,0,0,0,0.5659056,19.75839,0,0.0000000000000001110223,0,0.1118139,0.5956901,0.5659056,0,0,3.673699,1.24736,0,0.4838763,-0.4838763,2.004785,33.41302,0.205059,0.6224961,0.08945108,0,1.359174
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.41124,0.41124,0,-1,0,0.41124,47.37354,0,0,0,0.194819,0.4328842,0.41124,0,0,4.211339,0.7634838,0,0.2380653,-0.2380653,1.753842,29.23064,0.205059,0.452364,0.1558552,0,0.9583027
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.487332,1.487332,1.7,0,0.5202,1.487332,12.70125,0,0,0,0.1889099,0,0,0.2126676,0.2020342,4.475856,0.5254185,0.3909441,0,0.3909441,2.124724,35.412,0.2051001,1.636066,0.1511279,1.7,0.7143284
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.983167,2.716734,1.7,0,0.5202,2.716734,7.103333,0,0.2664327,0.7114133,0.1929787,1.070247,1.016734,0,0,4.084912,0.8772682,0,0.8772682,-0.8772682,1.200002,20,0.2051001,3.281484,0.154383,1.7,1.070247
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2602439,0.2602439,1.7,0,0.5202,0.2602439,205.4269,0,0,0,0.5346111,0,0,1.439756,1.367768,5.059654,0,1.902379,0,1.902379,3.004758,50.0792,0.2050965,0.2862683,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.487394,1.487394,1.7,0,0.5202,1.487394,31.8273,0,0,0,0.4733974,0,0,0.2126061,0.2019758,3.157275,1.712142,0.6753732,0,0.6753732,3.645473,60.75777,0.2051624,1.636133,0.3787179,1.7,2.185539
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.093789,1.093789,0,-1,0,1.093789,27.55605,0,0,0,0.3014051,1.151357,1.093789,0,0,2.481902,2.319977,0,0.849952,-0.849952,2.749545,45.82566,0.2051624,1.203168,0.2411241,0,2.621382
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.319222,1.319222,0,-1,0,1.319222,15.86091,0,0,0.07114389,0.2092405,1.388654,1.319222,0,0,3.426293,1.470025,0,1.179414,-1.179414,1.506334,25.10551,0.2051624,1.451144,0.1673924,0,1.679266
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.331873,0.2897027,0,-1,0,0.2897027,4.949504,0,1.04217,1.186255,0.01433885,0.3049502,0.2897027,0,0,4.736753,0.2906114,0,0.2906114,-0.2906114,1.200002,20,0.2051624,1.46506,0.01147108,0,0.3049502
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3877465,0.06620745,0,-1,0,0.06620745,105.2632,0,0.3215391,0.4132797,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.4265212,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7242664,0.03166741,0,-1,0,0.03166741,105.2632,0,0.692599,0.7903596,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.796693,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.006527,0,0,-1,0,0,0,0,2.006527,2.20718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,2.20718,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9332092,0,0,-1,0,0,0,0,0.9332092,1.02653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,1.02653,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2235364,0,0,-1,0,0,0,0,0.2235364,0.24589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.24589,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03531701,0,0,-1,0,0,0,0,0.03531701,0.03884871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.03884871,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3186396,0,0,-1,0,0,0,0,0.3186396,0.3505036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.3505036,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1559623,0,0,-1,0,0,0,0,0.1559623,0.1715585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.1715585,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3091116,0,0,-1,0,0,0,0,0.3091116,0.3400228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.3400228,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04737641,0,0,-1,0,0,0,0,0.04737641,0.05211405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.05211405,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2242171,0,0,-1,0,0,0,0,0.2242171,0.2466388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051624,0.2466388,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4618433,0.4618433,1.7,0,0.5202,0.4618433,0,0,0,0,0,0,0,1.238157,1.176249,5.059654,0,1.176249,0,1.176249,2.31589,38.59809,0.205304,0.5080276,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3691905,0.3691905,1.7,0,0.5202,0.3691905,9.996862,0,0,0,0.03690746,0,0,1.33081,1.264269,3.883405,1.058624,1.301177,0,1.301177,3.550294,59.17146,0.2054301,0.4061095,0.02952597,1.7,1.095531
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.062726,2.062726,1.7,0,0.5202,2.062726,3.925136,0.00000000000000005551115,0,0,0.08096479,0.3818165,0.3627257,0,0,2.582229,2.229683,0,0.3008517,-0.3008517,3.233169,53.88604,0.2054301,2.268998,0.06477183,1.7,2.310648
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.916509,1.928831,1.491049,0,1.491049,4.647703,77.46156,0.2054358,0,0.0888395,1.7,2.039881
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.16212,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.7821196,0.9983316,0.2272358,1.452632,1.38,0,0,1.425459,3.270776,0,1.225396,-1.225396,3.356022,55.93359,0.2054358,2.378332,0.1817886,0,3.498011
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.200413,1.200413,0,0,0,1.200413,39.84209,0,0.0000000000000002220446,0,0.4782698,1.263593,1.200413,0,0,2.78701,2.04538,0,0.7853232,-0.7853232,2.528219,42.13689,0.2054358,1.320455,0.3826159,0,2.52365
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5715411,0.5715411,0,0,0,0.5715411,99.21922,0,0,0,0.5670786,0.6016222,0.5715411,0,0,3.659591,1.260057,0,0.03454363,-0.03454363,2.491807,41.53003,0.2054358,0.6286952,0.4536629,0,1.827135
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.36495,1.36495,1.7,0,0.5202,1.36495,25.40824,0,0,0,0.3468097,0,0,0.3350502,0.3182977,3.697973,1.225513,0.6651074,0,0.6651074,3.122783,52.04628,0.205504,1.501445,0.2774478,1.7,1.572323
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.726166,1.726166,1.7,0,0.5202,1.726166,11.30852,0,0,0,0.1952039,0.02754369,0.02616651,0,0,3.032866,1.82411,0.1676602,0,0.1676602,3.281839,54.69721,0.2055186,1.898783,0.1561631,1.7,2.019314
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.8459859,0.8459859,0,-1,0,0.8459859,54.79666,0,0,0,0.463572,0.8905115,0.8459859,0,0,2.865206,1.975004,0,0.4269395,-0.4269395,2.831805,47.19666,0.2055186,0.9305845,0.3708576,0,2.438576
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.693563,1.38,0,-1,0,1.38,34.79277,0,1.313563,1.582919,0.4801403,1.452632,1.38,0,0,3.339583,1.548064,0,0.9724913,-0.9724913,1.80671,30.11177,0.2055186,2.962919,0.3841122,0,2.028205
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.550034,1.053396,0,-1,0,1.053396,50.62342,0,0.4966382,1.056923,0.5332652,1.108838,1.053396,0,0,4.420129,0.575573,0,0.575573,-0.575573,1.200002,20,0.2055186,1.705038,0.4266121,0,1.108838
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7040941,0.2215189,0,-1,0,0.2215189,105.2632,0,0.4825752,0.7301998,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.2055186,0.7745035,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.2055053,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.637923,0.05275717,0,-1,0,0.05275717,0,0,1.585166,1.748958,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.2055053,1.801715,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.795359,0,0,-1,0,0,0,0,1.795359,1.974895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,1.974895,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2508199,0,0,-1,0,0,0,0,0.2508199,0.2759019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.2759019,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4541925,0,0,-1,0,0,0,0,0.4541925,0.4996118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.4996118,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2110824,0,0,-1,0,0,0,0,0.2110824,0.2321906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.2321906,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2403831,0,0,-1,0,0,0,0,0.2403831,0.2644214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.2644214,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2413235,0,0,-1,0,0,0,0,0.2413235,0.2654559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.2654559,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3447234,0,0,-1,0,0,0,0,0.3447234,0.3791957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.3791957,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1379639,0,0,-1,0,0,0,0,0.1379639,0.1517603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055053,0.1517603,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3046431,0.3046431,1.7,0,0.5202,0.3046431,0,0,0,0,0,0,0,1.395357,1.325589,5.059654,0,1.325589,0,1.325589,2.457566,40.95936,0.2056253,0.3351074,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1801192,0.1801192,1.632751,0,0.5018409,0.1801192,17.39454,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.734065,1.19303,1.411331,0,1.411331,3.796473,63.27442,0.2057051,0.1981312,0.02506473,1.7,1.224361
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6017386,0.6017386,1.7,0,0.5202,0.6017386,49.47882,0,0,0,0.2977332,0,0,1.098261,1.043348,2.322734,2.463228,1.341082,0,1.341082,5.068734,84.47874,0.2058211,0.6619124,0.2381865,1.7,2.760961
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9074818,0.9074818,0,0,0,0.9074818,85.61056,0,0.0000000000000001110223,0,0.7769002,0.9552441,0.9074818,0,0,0.9816529,3.670201,0,0.1783438,-0.1783438,4.880744,81.34556,0.2058211,0.99823,0.6215202,0,4.447102
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.7652656,0.7652656,0,-1,0,0.7652656,120.1383,0,0,0,0.9193769,0.8055427,0.7652656,0,0,1.179813,3.491858,0.1138342,0,0.1138342,4.988736,83.14543,0.2057966,0.8417921,0.7355015,0,4.411234
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.315534,1.315534,1.084651,0,0.3522098,1.315534,99.50432,0,0,0,1.309013,0.2430345,0.2308828,0,0,1.065979,3.594308,1.065979,0,1.065979,6.000012,100,0.2057765,1.447087,1.04721,1.7,4.903321
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8191898,0.8191898,0,0,0,0.8191898,154.0379,0.3995578,0,0,1.261863,0.8623051,0.8191898,0,0,0,4.553689,0,0,0,6.000012,100,0.2057765,0.9011089,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057765,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5987177,0.5987177,0,0,0,0.5987177,165.4046,0.3600774,0,0,0.9903065,0.6302291,0.5987177,0,0,0,4.553689,0,0,0,6.000012,100,0.2057765,0.6585894,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.8954975,0.8954975,0,-1,0,0.8954975,128.9401,0.2120268,0,0,1.154656,0.942629,0.8954975,0,0,0,4.553689,0,0,0,6.000012,100,0.2057765,0.9850473,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057765,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.695096,0.695096,0,-1,0,0.695096,101.5506,0,0,0,0.7058743,0.73168,0.695096,0,0,0,4.553689,0,0.02580576,-0.02580576,5.97281,99.54664,0.2057765,0.7646056,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2037616,0.2037616,0,-1,0,0.2037616,164.891,0.09282563,0,0,0.3359846,0.2144859,0.2037616,0,0,0.02867307,4.527883,0.02867307,0,0.02867307,6.000012,100,0.2057703,0.2241378,0.2687877,0,4.863868
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6508453,0.6508453,0,-1,0,0.6508453,11.05859,0,0,0,0.07197428,0.6851003,0.6508453,0,0,0,4.553689,0,0.613126,-0.613126,5.353721,89.22849,0.2057703,0.7159298,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.017348,1.017348,0,-1,0,1.017348,0,0,0,0,0,1.070893,1.017348,0,0,0.6812511,3.940563,0,1.070893,-1.070893,4.224901,70.41487,0.2057703,1.119083,0,0,3.940563
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.382197,1.38,0,-1,0,1.38,0,0,0.002196852,0.1404165,0,1.452632,1.38,0,0,1.871132,2.86967,0,1.452632,-1.452632,2.693692,44.89478,0.2057703,1.520416,0,0,2.86967
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485167,1.417039,0,0,0,2.693692,44.89478,0.2057703,0,0,0,1.417039
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3125907,0.3125907,0,-1,0,0.3125907,0,0,0.00000000000000005551115,0,0,0.3290428,0.3125907,0,0,3.485167,1.417039,0,0.3290428,-0.3290428,2.346851,39.1141,0.2057703,0.3438497,0,0,1.417039
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02690576,0.02690576,0,-1,0,0.02690576,0,0,0.000000000000000003469447,0,0,0.02832185,0.02690576,0,0,3.85077,1.087996,0,0.02832185,-0.02832185,2.316997,38.61654,0.2057703,0.02959634,0,0,1.087996
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03709348,0.03709348,0,-1,0,0.03709348,0,0,0,0,0,0.03904577,0.03709348,0,0,3.882239,1.059674,0,0.03904577,-0.03904577,2.275839,37.93058,0.2057703,0.04080283,0,0,1.059674
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3419621,0.3419621,0,-1,0,0.3419621,0,0,0.00000000000000005551115,0,0,0.3599601,0.3419621,0,0,3.925623,1.020628,0,0.3599601,-0.3599601,1.896408,31.60674,0.2057703,0.3761583,0,0,1.020628
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1563263,0.1563263,0,-1,0,0.1563263,0,0,0.00000000000000002775558,0,0,0.164554,0.1563263,0,0,4.325579,0.6606683,0,0.164554,-0.164554,1.722953,28.71582,0.2057703,0.1719589,0,0,0.6606683
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.314507,0.314507,0,-1,0,0.314507,0,0,0.00000000000000005551115,0,0,0.33106,0.314507,0,0,4.508416,0.4961142,0,0.33106,-0.33106,1.373985,22.8997,0.2057703,0.3459577,0,0,0.4961142
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.0477532,0.0477532,0,-1,0,0.0477532,0,0,0.000000000000000006938894,0,0,0.05026653,0.0477532,0,0,4.876261,0.1650542,0,0.05026653,-0.05026653,1.320999,22.01661,0.2057703,0.05252852,0,0,0.1650542
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2438258,0.2438258,1.696457,0,0.5192329,0.2438258,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.932113,0.1147877,1.38,0,1.38,2.630182,43.83628,0.2058765,0.2682084,0,1.7,0.1147877
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4598373,0.4598373,1.7,0,0.5202,0.4598373,7.777966,0,0,0,0.03576599,0,0,1.240163,1.178154,3.552112,1.356788,1.21392,0,1.21392,3.781808,63.03001,0.2060188,0.505821,0.02861279,1.7,1.392554
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.492469,1.492469,1.7,0,0.5202,1.492469,14.31663,0,0,0,0.2136712,0,0,0.2075307,0.1971541,2.338192,2.449316,0.4108254,0,0.4108254,4.171552,69.52572,0.2060604,1.641716,0.170937,1.7,2.662987
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.424565,1.424565,1.7,0,0.5202,1.424565,35.25111,0,0,0,0.5021752,0,0,0.2754346,0.2616628,1.927366,2.819059,0.7638381,0,0.7638381,4.896192,81.60303,0.2061342,1.567022,0.4017402,1.7,3.321234
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.163528,3.506513,1.078187,0,1.078187,5.91905,98.65063,0.205903,0,0.8625492,0,4.5847
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.188198,0,0,1.27354,0,0,0,0,0.08534192,4.476881,0.08534192,0,0.08534192,6.000012,100,0.2058847,0,1.018832,0,5.750421
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.75705,1.75705,0.5045103,0,0.1938313,1.75705,75.03843,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2058847,1.932755,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8341193,0.8341193,0,0,0,0.8341193,162.5668,0.4779811,0,0,1.356001,0.8780203,0.8341193,0,0,0,4.553689,0,0,0,6.000012,100,0.2058847,0.9175313,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.898712,1.898712,1.152575,0,0.370753,1.898712,41.36527,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2058847,2.088583,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.623362,0.623362,0,-1,0,0.623362,140.868,0.2219471,0,0,0.8781177,0.6561705,0.623362,0,0,0,4.553689,0,0,0,6.000012,100,0.2058847,0.6856982,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058847,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.904173,1.38,0,-1,0,1.38,34.0773,0,0.5241726,0.7145898,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.2058847,2.09459,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.408223,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.02822273,0.169045,0.1540663,1.452632,1.38,0,0,1.091516,3.571324,0,1.298565,-1.298565,3.595701,59.92822,0.2058847,1.549045,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.8920259,0.8920259,0,-1,0,0.8920259,5.696876,0,0,0,0.05081761,0.9389747,0.8920259,0,0,2.534367,2.272759,0,0.8881571,-0.8881571,2.659501,44.32492,0.2058847,0.9812286,0.04065409,0,2.323576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521208,1.384602,0,0,0,2.659501,44.32492,0.2058847,0,0,0,1.384602
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6271797,0.6271797,0,-1,0,0.6271797,0,0,0.0000000000000001110223,0,0,0.6601892,0.6271797,0,0,3.521208,1.384602,0,0.6601892,-0.6601892,1.9636,32.7266,0.2058847,0.6898977,0,0,1.384602
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.254752,0.7244124,0,0,0,1.9636,32.7266,0.2058847,0,0,0,0.7244124
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3755711,0.3755711,0,-1,0,0.3755711,0,0,0.00000000000000005551115,0,0,0.395338,0.3755711,0,0,4.254752,0.7244124,0,0.395338,-0.395338,1.546877,25.78124,0.2058847,0.4131283,0,0,0.7244124
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694016,0.3290744,0,0,0,1.546877,25.78124,0.2058847,0,0,0,0.3290744
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1714688,0.1714688,0,-1,0,0.1714688,0,0,0.00000000000000002775558,0,0,0.1804935,0.1714688,0,0,4.694016,0.3290744,0,0.1804935,-0.1804935,1.35662,22.61029,0.2058847,0.1886157,0,0,0.3290744
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1820025,0.1411518,0,-1,0,0.1411518,0,0,0.04085064,0.05905089,0,0.1485809,0.1411518,0,0,4.894565,0.1485809,0,0.1485809,-0.1485809,1.200002,20,0.2058847,0.2002027,0,0,0.1485809
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2894346,0,0,-1,0,0,0,0,0.2894346,0.318378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058847,0.318378,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4659606,0,0,-1,0,0,0,0,0.4659606,0.5125567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058847,0.5125567,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.0697718,0,0,-1,0,0,0,0,0.0697718,0.07674898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058847,0.07674898,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1471807,0.1471807,1.599812,0,0.4928488,0.1471807,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059598,0.1618988,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.2059846,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.46586,1.46586,1.7,0,0.5202,1.46586,27.02163,0,0,0,0.3960994,0,0,0.2341397,0.2224327,2.282552,2.499392,0.6185321,0,0.6185321,4.421384,73.68958,0.2060445,1.612446,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.7884092,0.7884092,1.567675,0,0.4840752,0.7884092,107.0181,0,0,0,0.8437409,0,0,0.7792653,0.7403021,1.66402,3.056071,1.584043,0,1.584043,5.924139,98.73545,0.2060654,0.8672501,0.6749927,1.7,3.899812
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.8619272,0.8619272,0,-1,0,0.8619272,100.6852,0,0,0,0.8678332,0.9072918,0.8619272,0,0,0.07997723,4.481709,0,0.03945861,-0.03945861,5.882546,98.04224,0.2060654,0.9481199,0.6942666,0,5.349543
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.8201758,0,0,0.943996,0,0,0,0,0.1238201,4.442251,0.1238201,0,0.1238201,6.000012,100,0.206039,0,0.7551968,0,5.386247
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.018167,1.018167,0,0,0,1.018167,134.0868,0.2934726,0,0,1.365227,1.071755,1.018167,0,0,0,4.553689,0,0,0,6.000012,100,0.206039,1.119984,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206039,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.774832,2.774832,1.63802,0,0.5032796,2.774832,43.12492,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.206039,3.052316,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.975061,1.38,0,-1,0,1.38,61.28329,0,0.5950611,0.7925672,0.8457094,1.452632,1.38,0,0,0,4.553689,0,0.6069221,-0.6069221,5.36026,89.33749,0.206039,2.172567,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.079723,1.079723,0,-1,0,1.079723,75.20008,0,0,0,0.8119528,1.136551,1.079723,0,0,0.6743579,3.946767,0,0.324598,-0.324598,5.018104,83.6349,0.206039,1.187696,0.6495622,0,4.758719
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.035022,3.622169,0.6095434,0,0.6095434,5.596367,93.2726,0.2059092,0,0.4876347,0,4.231712
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.9538161,0.9538161,0,-1,0,0.9538161,35.41484,0,0.0000000000000001110223,0,0.3377925,1.004017,0.9538161,0,0,0.425479,4.170758,0,0.6662245,-0.6662245,4.894105,81.56825,0.2059092,1.049198,0.270234,0,4.50855
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.355143,1.355143,0,-1,0,1.355143,5.470754,0,0.0000000000000002220446,0.1106576,0.07413655,1.426467,1.355143,0,0,1.165728,3.504533,0,1.35233,-1.35233,3.468624,57.81028,0.2059092,1.490658,0.05930924,0,3.57867
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6237935,0.6237935,0,-1,0,0.6237935,0,0,0.0000000000000001110223,0,0,0.6566248,0.6237935,0,0,2.668317,2.152203,0,0.6566248,-0.6566248,2.776481,46.27459,0.2059092,0.6861729,0,0,2.152203
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3979,1.495579,0,0,0,2.776481,46.27459,0.2059092,0,0,0,1.495579
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4644532,0.4644532,0,-1,0,0.4644532,0,0,0.00000000000000005551115,0,0,0.4888981,0.4644532,0,0,3.3979,1.495579,0,0.4888981,-0.4888981,2.261137,37.68554,0.2059092,0.5108985,0,0,1.495579
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2655706,0.2655706,0,-1,0,0.2655706,0,0,0.00000000000000005551115,0,0,0.279548,0.2655706,0,0,3.941121,1.00668,0,0.279548,-0.279548,1.966467,32.77439,0.2059092,0.2921277,0,0,1.00668
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2014479,0.2014479,0,-1,0,0.2014479,0,0,0,0,0,0.2120504,0.2014479,0,0,4.251729,0.7271324,0,0.2120504,-0.2120504,1.742946,29.04905,0.2059092,0.2215927,0,0,0.7271324
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1236514,0.1236514,0,-1,0,0.1236514,0,0,0.00000000000000002775558,0,0,0.1301594,0.1236514,0,0,4.487341,0.5150819,0,0.1301594,-0.1301594,1.605746,26.76239,0.2059092,0.1360166,0,0,0.5150819
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2974447,0.2974447,0,-1,0,0.2974447,0,0,0,0,0,0.3130997,0.2974447,0,0,4.631963,0.3849225,0,0.3130997,-0.3130997,1.27571,21.2618,0.2059092,0.3271891,0,0,0.3849225
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.008478147,0.008478147,0,-1,0,0.008478147,0,0,0.000000000000000001734723,0,0,0.008924366,0.008478147,0,0,4.979851,0.07182287,0,0.008924366,-0.008924366,1.266303,21.10501,0.2059092,0.009325963,0,0,0.07182287
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02389279,0.02389279,0,-1,0,0.02389279,0,0,0.000000000000000003469447,0,0,0.02515031,0.02389279,0,0,4.989767,0.06289851,0,0.02515031,-0.02515031,1.239792,20.66317,0.2059092,0.02628207,0,0,0.06289851
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5385303,0.03586079,0,-1,0,0.03586079,0,0,0.5026696,0.5565226,0,0.0377482,0.03586079,0,0,5.017712,0.0377482,0,0.0377482,-0.0377482,1.200002,20,0.2059092,0.5923834,0,0,0.0377482
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.08768532,0.08768532,1.540317,0,0.4766065,0.08768532,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059651,0.09645386,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3179106,0.3179106,1.7,0,0.5202,0.3179106,11.2392,0,0,0,0.03573062,0,0,1.382089,1.312985,3.679654,1.242,1.348716,0,1.348716,3.788689,63.1447,0.2060774,0.3497017,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.416602,1.416602,1.7,0,0.5202,1.416602,11.20181,0,0,0,0.158685,0,0,0.2833984,0.2692285,2.330939,2.455844,0.4279135,0,0.4279135,4.194643,69.91059,0.2061222,1.558262,0.126948,1.7,2.614529
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.124832,1.124832,1.7,0,0.5202,1.124832,27.25071,0,0,0,0.3065246,0,0,0.5751683,0.5464098,1.903025,2.840966,0.8529344,0,0.8529344,5.003808,83.39664,0.2062118,1.237315,0.2452197,1.7,3.147491
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.273371,1.273371,0,-1,0,1.273371,39.21958,0.0000000000000002220446,0,0.02070863,0.4994109,1.340391,1.273371,0,0,1.050091,3.608607,0,0.8409801,-0.8409801,4.117337,68.62215,0.2062118,1.400709,0.3995287,0,4.108018
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.040352,3.040352,1.7,0,0.5202,3.040352,28.59915,0,0,0.2643868,0.8695146,1.410896,1.340352,0,0,1.984513,2.767627,0,0.5413818,-0.5413818,3.546671,59.11106,0.2062118,3.344387,0.6956117,1.7,3.637142
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.0489792,0.0489792,1.501611,0,0.4660397,0.0489792,2343.285,0,0,0,1.147722,0,0,1.452632,1.38,2.586049,2.226245,2.527722,0,2.527722,5.944679,99.07778,0.2060119,0.05387713,0.9181778,1.7,3.373968
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.21932,1.21932,0,0,0,1.21932,95.45584,0,0.0000000000000002220446,0,1.163912,1.283494,1.21932,0,0,0.05832626,4.501195,0,0.1195825,-0.1195825,5.818628,96.97694,0.2060119,1.341252,0.9311295,0,5.665107
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09183616,0.09183616,0,0,0,0.09183616,1044.349,0.671225,0,0,0.9590904,0.09666964,0.09183616,0,0,0.1911957,4.381613,0.1911957,0,0.1911957,6.000012,100,0.2059714,0.1010198,0.7672723,0,5.340703
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.277522,1.277522,0,-1,0,1.277522,63.62493,0,0,0.02527422,0.8128225,1.34476,1.277522,0,0,0,4.553689,0,0.5319375,-0.5319375,5.439301,90.65483,0.2059714,1.405274,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.248951,1.248951,0,-1,0,1.248951,78.68358,0,0,0,0.9827195,1.314685,1.248951,0,0,0.5910417,4.021751,0,0.3319659,-0.3319659,5.089378,84.82279,0.2059714,1.373846,0.7861756,0,5.004471
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.963235,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.5832348,0.7795584,0.5351213,1.452632,1.38,0,0,0.9598927,3.689785,0,0.9175102,-0.9175102,4.122237,68.70381,0.2059714,2.159558,0.4280971,0,4.224907
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.353745,1.353745,0,-1,0,1.353745,14.76617,0,0.0000000000000002220446,0.1091189,0.1998962,1.424994,1.353745,0,0,1.979349,2.772275,0,1.225098,-1.225098,2.83087,47.18108,0.2059714,1.489119,0.159917,0,2.972172
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3102062,0.3102062,0,-1,0,0.3102062,21.44278,0,0,0,0.06651683,0.3265328,0.3102062,0,0,3.340569,1.547177,0,0.260016,-0.260016,2.55679,42.61308,0.2059714,0.3412268,0.05321347,0,1.613694
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1631117,0.1631117,0,-1,0,0.1631117,0,0,0,0,0,0.1716965,0.1631117,0,0,3.629475,1.287161,0,0.1716965,-0.1716965,2.375805,39.59668,0.2059714,0.1794229,0,0,1.287161
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.146345,1.059692,0,-1,0,1.059692,0,0,0.08665344,0.2012879,0,1.115465,1.059692,0,0,3.820249,1.115465,0,1.115465,-1.115465,1.200002,20,0.2059714,1.260979,0,0,1.115465
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.217451,0,0,-1,0,0,0,0,1.217451,1.339196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,1.339196,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6829735,0,0,-1,0,0,0,0,0.6829735,0.7512708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0.7512708,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1807891,0,0,-1,0,0,0,0,0.1807891,0.198868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0.198868,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001967111,0,0,-1,0,0,0,0,0.001967111,0.002163823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059714,0.002163823,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2446448,0.2446448,1.697276,0,0.5194564,0.2446448,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060757,0.2691092,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.679654,1.242,1.407103,0,1.407103,3.84408,64.06788,0.206098,0,0.02168242,1.7,1.269103
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.272551,2.508393,1.642264,0,1.642264,5.402069,90.03429,0.2060706,0,0.209811,1.7,2.770656
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.5859923,0.5859923,0,0,0,0.5859923,47.67591,0,0,0,0.2793772,0.616834,0.5859923,0,0,0.6302876,3.98643,0,0.3374568,-0.3374568,5.046358,84.1058,0.2060706,0.6445915,0.2235017,0,4.265807
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.159908,1.159908,0,-1,0,1.159908,72.2395,0,0,0,0.8379118,1.220956,1.159908,0,0,1.00524,3.648973,0,0.3830441,-0.3830441,4.642594,77.37641,0.2060706,1.275899,0.6703295,0,4.486885
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.5845448,0.5845448,0,0,0,0.5845448,201.1146,0,0,0,1.175605,0.6153103,0.5845448,0,0,1.430844,3.265929,0.5602947,0,0.5602947,5.174136,86.23544,0.2059527,0.6429992,0.9404839,0,4.441534
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.968375,2.968375,1.7,0,0.5202,2.968375,33.00319,0,0.0000000000000004440892,0.1852122,0.9796582,1.335131,1.268375,0,0,0.8705495,3.770194,0,0.3554731,-0.3554731,4.799435,79.99042,0.2059527,3.265212,0.7837266,1.7,4.749853
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.425,0,0.172125,0,0,0.2429911,0,0,1.092611,0,0,0.1820089,0.1729085,1.265519,3.414721,1.265519,0,1.265519,6.000012,100,0.2056868,0,0.8740889,1.7,4.507332
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5219059,0.5219059,0,0,0,0.5219059,282.7838,0.9264905,0,0,1.475865,0.5493746,0.5219059,0,0,0,4.553689,0,0,0,6.000012,100,0.2056868,0.5740965,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1816694,0.1816694,0,-1,0,0.1816694,534.7297,0.7802095,0,0,0.9714406,0.191231,0.1816694,0,0,0,4.553689,0,0,0,6.000012,100,0.2056868,0.1998364,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009174489,0.009174489,0,-1,0,0.009174489,7655.045,0.692654,0,0,0.7023113,0.009657358,0.009174489,0,0,0,4.553689,0,0,0,6.000012,100,0.2056868,0.01009194,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.163437,0.163437,0,-1,0,0.163437,253.5955,0.24243,0,0,0.4144689,0.1720389,0.163437,0,0,0,4.553689,0,0,0,6.000012,100,0.2056868,0.1797807,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056868,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1013195,0.1013195,0,-1,0,0.1013195,75.83909,0,0.00000000000000001387779,0,0.0768398,0.1066521,0.1013195,0,0,0,4.553689,0,0.02981233,-0.02981233,5.968587,99.47625,0.2056868,0.1114515,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.751175,1.38,0,-1,0,1.38,0,0,1.371175,1.646292,0,1.452632,1.38,0,0,0.03312482,4.523877,0,1.452632,-1.452632,4.437379,73.95617,0.2056868,3.026292,0,0,4.523877
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.021799,1.38,0,-1,0,1.38,0,0,0.6417986,0.8439785,0,1.452632,1.38,0,0,1.64716,3.071245,0,1.452632,-1.452632,2.906171,48.43608,0.2056868,2.223979,0,0,3.071245
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.576161,1.38,0,-1,0,1.38,0,0,0.1961611,0.3537772,0,1.452632,1.38,0,0,3.261195,1.618613,0,1.452632,-1.452632,1.374963,22.916,0.2056868,1.733777,0,0,1.618613
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87523,0.1659819,0,0,0,1.374963,22.916,0.2056868,0,0,0,0.1659819
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.09216499,0.09216499,0,-1,0,0.09216499,0,0,0,0,0,0.09701578,0.09216499,0,0,4.87523,0.1659819,0,0.09701578,-0.09701578,1.272699,21.21161,0.2056868,0.1013815,0,0,0.1659819
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1246837,0.06551778,0,-1,0,0.06551778,0,0,0.05916594,0.07163431,0,0.06896608,0.06551778,0,0,4.983026,0.06896608,0,0.06896608,-0.06896608,1.200002,20,0.2056868,0.1371521,0,0,0.06896608
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1564626,0,0,-1,0,0,0,0,0.1564626,0.1721088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056868,0.1721088,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1374869,0,0,-1,0,0,0,0,0.1374869,0.1512356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056868,0.1512356,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2082142,0,0,-1,0,0,0,0,0.2082142,0.2290356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056868,0.2290356,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1848496,0,0,-1,0,0,0,0,0.1848496,0.2033346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056868,0.2033346,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2534752,0.2534752,1.7,0,0.5202,0.2534752,0,0,0,0,0,0,0,1.446525,1.374199,5.059654,0,1.374199,0,1.374199,2.503682,41.72794,0.2057928,0.2788227,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.685456,1.236779,1.404905,0,1.404905,3.836492,63.9414,0.2058158,0,0.01992411,1.7,1.261684
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2846755,0.2846755,1.7,0,0.5202,0.2846755,56.15493,0,0,0,0.1598593,0,0,1.415324,1.344558,2.280551,2.501193,1.504418,0,1.504418,5.263708,87.72828,0.2058942,0.3131431,0.1278875,1.7,2.661053
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.7761331,3.855169,0.1863884,0,0.1863884,5.440531,90.67534,0.2058552,0,0.1491107,0,4.041558
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.015211,1.015211,0,-1,0,1.015211,24.59423,0,0,0,0.2496833,1.068643,1.015211,0,0,0.5897446,4.022919,0,0.8189596,-0.8189596,4.577272,76.28771,0.2058552,1.116732,0.1997467,0,4.272602
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.4997,3.203959,0.4628635,0,0.4628635,5.016383,83.60621,0.2057585,0,0.3702908,0,3.666823
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.036836,3.620536,0.6081985,0,0.6081985,5.59337,93.22266,0.2056315,0,0.4865589,0,4.228735
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5449131,0.5449131,0,0,0,0.5449131,121.971,0,0,0,0.664636,0.5735927,0.5449131,0,0,0.4286377,4.167915,0.09104325,0,0.09104325,5.679742,94.66217,0.2056126,0.5994044,0.5317088,0,4.832551
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.177086,1.177086,0,0,0,1.177086,26.90648,0,0,0,0.3167124,1.239038,1.177086,0,0,0.3375945,4.249854,0,0.9223258,-0.9223258,4.707525,78.4586,0.2056126,1.294795,0.25337,0,4.566566
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.362401,3.327528,0.6898251,0,0.6898251,5.36195,89.36566,0.2054688,0,0.55186,0,4.017353
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1608582,0.1608582,0,-1,0,0.1608582,161.4572,0,0,0,0.2597172,0.1693244,0.1608582,0,0,0.672576,3.948371,0.09039276,0,0.09039276,5.447704,90.79489,0.20545,0.176944,0.2077737,0,4.208088
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8076344,0.8076344,0,-1,0,0.8076344,9.75446,0,0,0,0.07878038,0.8501414,0.8076344,0,0,0.5821832,4.029724,0,0.7713611,-0.7713611,4.634619,77.24349,0.20545,0.8883978,0.0630243,0,4.108504
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.177048,1.177048,0,-1,0,1.177048,2.801187,0,0,0,0.03297131,1.238998,1.177048,0,0,1.439251,3.258363,0,1.206026,-1.206026,3.363355,56.05581,0.20545,1.294753,0.02637705,0,3.291334
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.77928,2.052336,0.03000016,0,0.03000016,3.391816,56.53015,0.2054437,0,0.02400013,0,2.082337
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5654916,0.5654916,0,-1,0,0.5654916,0,0,0,0,0,0.5952542,0.5654916,0,0,2.74928,2.079337,0,0.5952542,-0.5952542,2.764363,46.07262,0.2054437,0.6220407,0,0,2.079337
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410674,1.484082,0,0,0,2.764363,46.07262,0.2054437,0,0,0,1.484082
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.9490447,0.9490447,0,-1,0,0.9490447,0,0,0.0000000000000001110223,0,0,0.9989944,0.9490447,0,0,3.410674,1.484082,0,0.9989944,-0.9989944,1.71133,28.52211,0.2054437,1.043949,0,0,1.484082
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520668,0.485088,0,0,0,1.71133,28.52211,0.2054437,0,0,0,0.485088
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520668,0.485088,0,0,0,1.71133,28.52211,0.2054437,0,0,0,0.485088
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01688448,0.01688448,0,-1,0,0.01688448,0,0,0,0,0,0.01777314,0.01688448,0,0,4.520668,0.485088,0,0.01777314,-0.01777314,1.692595,28.20987,0.2054437,0.01857293,0,0,0.485088
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540416,0.4673149,0,0,0,1.692595,28.20987,0.2054437,0,0,0,0.4673149
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2624427,0.2624427,0,-1,0,0.2624427,0,0,0.00000000000000005551115,0,0,0.2762555,0.2624427,0,0,4.540416,0.4673149,0,0.2762555,-0.2762555,1.401397,23.35657,0.2054437,0.288687,0,0,0.4673149
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847366,0.1910594,0,0,0,1.401397,23.35657,0.2054437,0,0,0,0.1910594
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4788689,0.1815064,0,-1,0,0.1815064,0,0,0.2973624,0.3452494,0,0.1910594,0.1815064,0,0,4.847366,0.1910594,0,0.1910594,-0.1910594,1.200002,20,0.2054437,0.5267558,0,0,0.1910594
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2282794,0.2282794,1.680911,0,0.5149887,0.2282794,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055423,0.2511073,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2782167,0.2782167,1.7,0,0.5202,0.2782167,8.842933,-0.0000000000000002220446,0,0,0.02460252,0,0,1.421783,1.350694,3.679654,1.242,1.375297,0,1.375297,3.813906,63.56498,0.2056475,0.3060384,0.01968201,1.7,1.266603
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.9362865,0.9362865,1.7,0,0.5202,0.9362865,10.80115,0,0,0,0.1011297,0,0,0.7637135,0.7255278,2.304358,2.479767,0.8266575,0,0.8266575,4.598143,76.63555,0.2057392,1.029915,0.08090379,1.7,2.580897
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.184527,2.184527,1.7,0,0.5202,2.184527,8.475613,0.0000000000000002220446,0,0,0.1851521,0.5100284,0.484527,0,0,1.4777,3.223759,0,0.3248764,-0.3248764,4.255692,70.92807,0.2057392,2.40298,0.1481216,1.7,3.408911
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,1.838674,2.898882,0.2436326,0,0.2436326,4.486823,74.78024,0.2056886,0,0.1949061,0,3.142515
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.6680437,0.6680437,0,0,0,0.6680437,155.1239,0,0,0,1.036295,0.7032039,0.6680437,0,0,1.595041,3.118152,0.3330915,0,0.3330915,4.802821,80.04686,0.2056195,0.7348481,0.8290363,0,4.154447
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.1819527,0,0,1.443903,0,0,0,0,1.26195,3.417934,1.26195,0,1.26195,6.000012,100,0.2053579,0,1.155122,0,4.861836
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.9915699,0.9915699,0,0,0,0.9915699,146.2275,0.4061905,0,0,1.449948,1.043758,0.9915699,0,0,0,4.553689,0,0,0,6.000012,100,0.2053579,1.090727,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.1206,1.1206,0,0,0,1.1206,83.98349,0,0,0,0.9411186,1.179578,1.1206,0,0,0,4.553689,0,0.2384599,-0.2384599,5.748653,95.8107,0.2053579,1.232659,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.202575,1.38,0,-1,0,1.38,70.1004,0,0.822575,1.042832,0.9673854,1.452632,1.38,0,0,0.2649554,4.315229,0,0.4852462,-0.4852462,5.237159,87.2858,0.2053579,2.422832,0.7739083,0,5.282615
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.07005308,0,0,0.8741708,0,0,0,0,0.8041178,3.829983,0.8041178,0,0.8041178,6.000012,100,0.2051916,0,0.6993367,0,4.704154
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2754922,0.2754922,0,-1,0,0.2754922,165.0875,0.1648114,0,0,0.4548031,0.2899918,0.2754922,0,0,0,4.553689,0,0,0,6.000012,100,0.2051916,0.3030414,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.9405501,0.9405501,0,-1,0,0.9405501,13.68483,0,0.0000000000000001110223,0,0.1287127,0.9900528,0.9405501,0,0,0,4.553689,0,0.8613401,-0.8613401,5.09208,84.86783,0.2051916,1.034605,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.9570445,3.692349,0.07829994,0,0.07829994,5.166362,86.10586,0.2051755,0,0.06263995,0,3.770649
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8787446,3.762819,0,0,0,5.166362,86.10586,0.2051755,0,0,0,3.762819
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.270857,1.270857,0,-1,0,1.270857,0,0,0.0000000000000002220446,0.01794246,0,1.337744,1.270857,0,0,0.8787446,3.762819,0,1.337744,-1.337744,3.756256,62.60414,0.2051755,1.397942,0,0,3.762819
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365127,2.425075,0,0,0,3.756256,62.60414,0.2051755,0,0,0,2.425075
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365127,2.425075,0,0,0,3.756256,62.60414,0.2051755,0,0,0,2.425075
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.537146,0.537146,0,-1,0,0.537146,0,0,0,0,0,0.5654168,0.537146,0,0,2.365127,2.425075,0,0.5654168,-0.5654168,3.160254,52.6708,0.2051755,0.5908605,0,0,2.425075
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993368,1.859658,0,0,0,3.160254,52.6708,0.2051755,0,0,0,1.859658
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1641591,0.1641591,0,-1,0,0.1641591,0,0,0,0,0,0.1727991,0.1641591,0,0,2.993368,1.859658,0,0.1727991,-0.1727991,2.978108,49.63503,0.2051755,0.1805751,0,0,1.859658
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1560756,0.1560756,0,-1,0,0.1560756,0,0,0,0,0,0.1642901,0.1560756,0,0,3.185367,1.686859,0,0.1642901,-0.1642901,2.804931,46.74875,0.2051755,0.1716832,0,0,1.686859
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2224396,0.2224396,0,-1,0,0.2224396,0,0,0.00000000000000002775558,0,0,0.2341469,0.2224396,0,0,3.367911,1.522569,0,0.2341469,-0.2341469,2.558118,42.63522,0.2051755,0.2446835,0,0,1.522569
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.628074,1.288422,0,0,0,2.558118,42.63522,0.2051755,0,0,0,1.288422
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03723274,0.03723274,0,0,0,0.03723274,0,0,0.000000000000000006938894,0,0,0.03919236,0.03723274,0,0,3.628074,1.288422,0,0.03919236,-0.03919236,2.516806,41.94668,0.2051755,0.04095602,0,0,1.288422
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.118825,0.118825,0,0,0,0.118825,2.714538,0,0.00000000000000002775558,0,0.00322555,0.1250789,0.118825,0,0,3.671622,1.24923,0,0.1218534,-0.1218534,2.388361,39.80594,0.2051755,0.1307075,0.00258044,0,1.252455
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.7829025,0.7829025,0,0,0,0.7829025,1.962189,0,0.0000000000000001110223,0,0.01536203,0.8241079,0.7829025,0,0,3.807014,1.127376,0,0.8087459,-0.8087459,1.535868,25.59775,0.2051755,0.8611928,0.01228962,0,1.142738
