Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.550932,2.111637,1.7,0,0.5202,2.111637,5.43049,0,0.4392943,0.7815384,0.1146723,0.4333025,0.4116373,0,0,4.705621,0.3186302,0,0.3186302,-0.3186302,1.200002,20,0.2051755,2.806025,0.09173781,1.7,0.4333025
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.942459,0.2488079,0,-1,0,0.2488079,105.2632,0,1.693651,2.086943,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.2051755,2.136705,0.2095224,0,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2051581,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4320835,0.4320835,1.7,0,0.5202,0.4320835,139.2804,0,0,0,0.6018076,0,0,1.267917,1.204521,4.975492,0.07574555,1.806328,0,1.806328,2.993479,49.89121,0.2051743,0.4752918,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4753724,0.4753724,1.7,0,0.5202,0.4753724,195.0285,0,0,0,0.9271119,0,0,1.224628,1.163396,3.169164,1.701441,2.090508,0,2.090508,4.976709,82.94498,0.205132,0.5229097,0.7416896,1.7,2.628553
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1073282,0.1073282,0,0,0,0.1073282,581.7704,0,0,0,0.6244037,0.1129771,0.1073282,0,0,1.078656,3.582898,0.5114266,0,0.5114266,5.461891,91.03133,0.2050269,0.118061,0.4995229,0,4.207302
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.128592,1.128592,0,-1,0,1.128592,50.24446,0,0,0,0.567055,1.187992,1.128592,0,0,0.5672296,4.043182,0,0.6209367,-0.6209367,4.807366,80.1226,0.2050269,1.241451,0.453644,0,4.610237
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.749974,1.38,0,-1,0,1.38,29.11712,0,1.369974,1.644972,0.4018163,1.452632,1.38,0,0,1.257159,3.422246,0,1.050815,-1.050815,3.699709,61.6617,0.2050269,3.024972,0.321453,0,3.824062
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.423578,0.423578,0,-1,0,0.423578,38.32998,0,0,0,0.1623574,0.4458716,0.423578,0,0,2.424732,2.37143,0,0.2835142,-0.2835142,3.400859,56.68087,0.2050269,0.4659358,0.1298859,0,2.533788
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,2.739748,2.087916,0.07018783,0,0.07018783,3.467445,57.79064,0.2050124,0,0.05615027,0,2.158104
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.26778,1.38,0,-1,0,1.38,5.724565,0,0.8877798,1.114558,0.07899899,1.452632,1.38,0,0,2.66956,2.151085,0,1.373633,-1.373633,2.019509,33.65842,0.2050124,2.494558,0.06319919,0,2.230084
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4584447,0.4584447,0,-1,0,0.4584447,0,0,0.00000000000000005551115,0,0,0.4825733,0.4584447,0,0,4.195818,0.7774525,0,0.4825733,-0.4825733,1.510832,25.18049,0.2050124,0.5042891,0,0,0.7774525
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.155105,0.2801352,0,-1,0,0.2801352,0,0,0.8749699,0.9904804,0,0.2948792,0.2801352,0,0,4.732011,0.2948792,0,0.2948792,-0.2948792,1.200002,20,0.2050124,1.270616,0,0,0.2948792
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.059756,0,0,-1,0,0,0,0,3.059756,3.365731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,3.365731,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4700668,0,0,-1,0,0,0,0,0.4700668,0.5170735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.5170735,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2426876,0,0,-1,0,0,0,0,0.2426876,0.2669564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.2669564,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01356489,0,0,-1,0,0,0,0,0.01356489,0.01492137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.01492137,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3929243,0,0,-1,0,0,0,0,0.3929243,0.4322167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.4322167,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.466827,0,0,-1,0,0,0,0,0.466827,0.5135098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.5135098,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004289376,0,0,-1,0,0,0,0,0.004289376,0.004718313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.004718313,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07174815,0,0,-1,0,0,0,0,0.07174815,0.07892297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050124,0.07892297,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1334179,0.1334179,1.586049,0,0.4890915,0.1334179,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050818,0.1467597,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2701723,0.2701723,1.7,0,0.5202,0.2701723,6.578846,0,0,0,0.01777422,0,0,1.429828,1.358336,3.679654,1.242,1.376111,0,1.376111,3.814678,63.57785,0.2051863,0.2971895,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.279614,2.279614,1.7,0,0.5202,2.279614,9.632177,0,0,0,0.2195765,0.6101205,0.5796145,0,0,2.303544,2.4805,0,0.390544,-0.390544,3.403009,56.7167,0.2051863,2.507576,0.1756612,1.7,2.700076
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6219527,0.6219527,1.7,0,0.5202,0.6219527,114.9596,0,0,0,0.7149945,0,0,1.078047,1.024145,2.737482,2.089956,1.739139,0,1.739139,5.052901,84.21486,0.2052161,0.684148,0.5719956,1.7,2.80495
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.8556542,0.8556542,0,-1,0,0.8556542,86.58589,0,0.0000000000000001110223,0,0.7408758,0.9006886,0.8556542,0,0,0.9983422,3.655181,0,0.1598128,-0.1598128,4.884444,81.40723,0.2052161,0.9412196,0.5927007,0,4.396057
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8165382,0.8165382,0,0,0,0.8165382,64.1804,0,0,0,0.5240575,0.8595139,0.8165382,0,0,1.175912,3.495368,0,0.3354564,-0.3354564,4.530842,75.51388,0.2052161,0.898192,0.419246,0,4.019426
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.011466,3.011466,1.7,0,0.5202,3.011466,24.55908,0,0,0.2326126,0.7395884,1.380491,1.311466,0,0,1.548641,3.159912,0,0.6409022,-0.6409022,3.855272,64.2544,0.2052161,3.312613,0.5916707,1.7,3.8995
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.493068,1.493068,1.7,0,0.5202,1.493068,51.06262,0,0,0,0.7623999,0,0,0.2069317,0.1965851,2.260755,2.51901,0.9589849,0,0.9589849,4.765045,79.41725,0.2053015,1.642375,0.6099198,1.7,3.28141
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.537926,1.537926,1.7,0,0.5202,1.537926,68.2111,0,0,0,1.049037,0,0,0.1620737,0.15397,1.30177,3.382096,1.203007,0,1.203007,5.906317,98.43842,0.2054055,1.691719,0.8392292,1.7,4.431132
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.126051,1.126051,0,-1,0,1.126051,83.9506,0.0000000000000002220446,0,0,0.9453269,1.185317,1.126051,0,0,0.09876341,4.464802,0,0.2399904,-0.2399904,5.653345,94.22222,0.2054055,1.238657,0.7562615,0,5.410129
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.8291554,0.8291554,0,-1,0,0.8291554,96.45429,0.0000000000000001110223,0,0,0.799756,0.8727952,0.8291554,0,0,0.3654194,4.224812,0,0.07303917,-0.07303917,5.576355,92.93906,0.2054055,0.9120709,0.6398048,0,5.024568
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.381466,1.38,0,-1,0,1.38,40.41993,0.0000000000000002220446,0.001466161,0.1396128,0.5577951,1.452632,1.38,0,0,0.446574,4.151772,0,0.8948365,-0.8948365,4.633114,77.21841,0.2054055,1.519613,0.4462361,0,4.709568
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,1.440837,3.256936,0.342733,0,0.342733,4.958259,82.63749,0.2053355,0,0.2741864,0,3.599669
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.138229,1.38,0,-1,0,1.38,5.290847,0,1.758229,2.072052,0.07301369,1.452632,1.38,0,0,1.098104,3.565396,0,1.379618,-1.379618,3.504014,58.40012,0.2053355,3.452052,0.05841095,0,3.638409
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.067541,1.067541,0,-1,0,1.067541,0,0,0.0000000000000002220446,0,0,1.123728,1.067541,0,0,2.631013,2.185778,0,1.123728,-1.123728,2.319501,38.65828,0.2053355,1.174296,0,0,2.185778
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.024252,1.008947,0,-1,0,1.008947,0,0,0.01530455,0.1177297,0,1.06205,1.008947,0,0,3.879599,1.06205,0,1.06205,-1.06205,1.200002,20,0.2053355,1.126677,0,0,1.06205
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.268343,0,0,-1,0,0,0,0,1.268343,1.395177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,1.395177,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3111561,0,0,-1,0,0,0,0,0.3111561,0.3422717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.3422717,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1407909,0,0,-1,0,0,0,0,0.1407909,0.15487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.15487,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3036058,0,0,-1,0,0,0,0,0.3036058,0.3339664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.3339664,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.298732,0,0,-1,0,0,0,0,0.298732,0.3286051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.3286051,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2254221,0,0,-1,0,0,0,0,0.2254221,0.2479643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.2479643,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3089143,0,0,-1,0,0,0,0,0.3089143,0.3398058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.3398058,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3989429,0,0,-1,0,0,0,0,0.3989429,0.4388372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053355,0.4388372,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.07839637,0.07839637,1.531028,0,0.4740706,0.07839637,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053873,0.08623601,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2594762,0.2594762,1.7,0,0.5202,0.2594762,12.73777,-0.0000000000000002220446,0,0,0.03305149,0,0,1.440524,1.368498,3.679654,1.242,1.401549,0,1.401549,3.838812,63.98006,0.2054855,0.2854239,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7197022,0.7197022,1.7,0,0.5202,0.7197022,48.87749,0,0,0,0.3517724,0,0,0.9802977,0.9312829,2.278105,2.503394,1.283055,0,1.283055,5.056025,84.26691,0.2056075,0.7916725,0.2814179,1.7,2.855167
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6147534,0.6147534,0,0,0,0.6147534,131.8225,0,0,0,0.8103835,0.6471088,0.6147534,0,0,0.9950501,3.658144,0.1632747,0,0.1632747,5.210921,86.8485,0.2055742,0.6762287,0.6483068,0,4.468527
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.2702,1.38,0,-1,0,1.38,85.28541,0,0.8901998,1.11722,1.176939,1.452632,1.38,0,0,0.8317754,3.805091,0,0.2756929,-0.2756929,4.920315,82.00508,0.2055742,2.49722,0.9415509,0,4.98203
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.578142,1.578142,1.7,0,0.5202,1.578142,62.16862,0,0,0,0.981109,0,0,0.1218581,0.1157652,1.138101,3.529398,1.096874,0,1.096874,5.960901,99.34815,0.2056675,1.735956,0.7848873,1.7,4.510507
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.7834974,0.7834974,0,0,0,0.7834974,193.781,0.6523087,0,0,1.518269,0.8247341,0.7834974,0,0,0.04122656,4.516585,0.04122656,0,0.04122656,6.000012,100,0.2056591,0.8618471,1.214615,0,6.034854
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.327998,1.327998,0.425,0,0.172125,1.327998,93.50951,0.2912802,0,0,1.241805,0.9505245,0.9029983,0,0,0,4.553689,0,0,0,6.000012,100,0.2056591,1.460798,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.024193,1.024193,0,0,0,1.024193,156.2762,0.5224716,0,0,1.600569,1.078097,1.024193,0,0,0,4.553689,0,0,0,6.000012,100,0.2056591,1.126612,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.154296,0.154296,0,-1,0,0.154296,850.6241,1.150062,0,0,1.312479,0.1624169,0.154296,0,0,0,4.553689,0,0,0,6.000012,100,0.2056591,0.1697256,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.104988,1.104988,0,-1,0,1.104988,107.5089,0.0248157,0,0,1.187961,1.163145,1.104988,0,0,0,4.553689,0,0,0,6.000012,100,0.2056591,1.215486,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.882345,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.502345,1.790579,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2056591,3.170579,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.376372,1.376372,0,-1,0,1.376372,31.79767,0,0,0.134009,0.4376542,1.448812,1.376372,0,0,0.7196705,3.905986,0,1.011158,-1.011158,4.251418,70.85683,0.2056591,1.514009,0.3501234,0,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.337543,1.337543,0,-1,0,1.337543,5.343653,0,0.0000000000000002220446,0.09129675,0.07147364,1.407939,1.337543,0,0,1.84318,2.894827,0,1.336466,-1.336466,2.84266,47.37757,0.2056591,1.471297,0.05717891,0,2.966301
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.7983596,0.7983596,0,-1,0,0.7983596,0,0,0.0000000000000001110223,0,0,0.8403786,0.7983596,0,0,3.328142,1.558361,0,0.8403786,-0.8403786,1.956823,32.61365,0.2056591,0.8781956,0,0,1.558361
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.136033,0.6820837,0,-1,0,0.6820837,0,0,1.453949,1.667553,0,0.7179829,0.6820837,0,0,4.261896,0.7179829,0,0.7179829,-0.7179829,1.200002,20,0.2056591,2.349637,0,0,0.7179829
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.6689225,0,0,-1,0,0,0,0,0.6689225,0.7358148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.7358148,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2010468,0,0,-1,0,0,0,0,0.2010468,0.2211514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.2211514,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2408246,0,0,-1,0,0,0,0,0.2408246,0.2649071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.2649071,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3208699,0,0,-1,0,0,0,0,0.3208699,0.3529569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.3529569,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2713391,0,0,-1,0,0,0,0,0.2713391,0.298473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.298473,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2483917,0,0,-1,0,0,0,0,0.2483917,0.2732309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.2732309,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1304701,0.1304701,1.583102,0,0.4882867,0.1304701,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057258,0.1435171,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.202822,0.202822,1.655454,0,0.5080388,0.202822,15.27857,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2058077,0.2231042,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2058038,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.558807,1.558807,1.7,0,0.5202,1.558807,31.74468,0,0,0,0.4948384,0,0,0.1411925,0.1341329,0.7346352,3.892517,0.6289713,0,0.6289713,5.89977,98.32931,0.2058589,1.714688,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.061239,1.061239,0,-1,0,1.061239,48.6335,0,0,0,0.5161175,1.117093,1.061239,0,0,0.1056639,4.458591,0,0.6009759,-0.6009759,5.266286,87.77126,0.2058589,1.167363,0.412894,0,4.974709
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.067723,1.067723,0,0,0,1.067723,73.49054,0,0,0,0.7846754,1.123919,1.067723,0,0,0.7734149,3.857615,0,0.3392436,-0.3392436,4.908692,81.81137,0.2058589,1.174495,0.6277403,0,4.642291
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.393549,1.393549,1.7,0,0.5202,1.393549,38.46176,0,0,0,0.5359836,0,0,0.3064507,0.2911282,1.150352,3.518372,0.8271117,0,0.8271117,5.693359,94.88913,0.2059349,1.532904,0.4287868,1.7,4.054356
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.919993,0.919993,0,0,0,0.919993,63.82145,0,0.0000000000000001110223,0,0.5871529,0.9684137,0.919993,0,0,0.3232405,4.262773,0,0.3812608,-0.3812608,5.291475,88.19107,0.2059349,1.011992,0.4697223,0,4.849926
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.7468635,3.881512,0.2936819,0,0.2936819,5.570086,92.83458,0.2058754,0,0.2349455,0,4.175194
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,0.4531817,4.145825,0.09174715,0,0.09174715,5.657125,94.28523,0.2058568,0,0.07339772,0,4.237573
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.392845,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.01284506,0.1521296,0.3119398,1.452632,1.38,0,0,0.3614345,4.228398,0,1.140692,-1.140692,4.454731,74.24536,0.2058568,1.53213,0.2495518,0,4.540338
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.225861,1.38,0,-1,0,1.38,10.2229,0.0000000000000002220446,0.8458611,1.068447,0.1410761,1.452632,1.38,0,0,1.62887,3.087706,0,1.311556,-1.311556,3.072229,51.20372,0.2058568,2.448447,0.1128608,0,3.228782
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.036126,1.036126,0,-1,0,1.036126,4.81816,0,0,0,0.0499222,1.090659,1.036126,0,0,3.086154,1.776151,0,1.040737,-1.040737,1.975197,32.91988,0.2058568,1.139738,0.03993776,0,1.826073
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,4.242527,0.735414,0.06921753,0,0.06921753,2.040862,34.01431,0.2058427,0,0.05537402,0,0.8046316
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.227759,0.7578243,0,-1,0,0.7578243,0,0,1.469935,1.692711,0,0.7977098,0.7578243,0,0,4.17331,0.7977098,0,0.7977098,-0.7977098,1.200002,20,0.2058427,2.450535,0,0,0.7977098
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.814566,0,0,-1,0,0,0,0,1.814566,1.996023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,1.996023,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.060359,0,0,-1,0,0,0,0,1.060359,1.166395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,1.166395,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1955733,0,0,-1,0,0,0,0,0.1955733,0.2151307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.2151307,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08026621,0,0,-1,0,0,0,0,0.08026621,0.08829284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.08829284,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1538752,0,0,-1,0,0,0,0,0.1538752,0.1692628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.1692628,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2048719,0,0,-1,0,0,0,0,0.2048719,0.2253591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.2253591,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1154069,0,0,-1,0,0,0,0,0.1154069,0.1269476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.1269476,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04892525,0,0,-1,0,0,0,0,0.04892525,0.05381778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058427,0.05381778,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2626126,0.2626126,1.7,0,0.5202,0.2626126,0,-0.0000000000000002220446,0,0,0,0,0,1.437387,1.365518,5.059654,0,1.365518,0,1.365518,2.495446,41.59069,0.2059466,0.2888739,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2044717,0.2044717,1.657103,0,0.5084892,0.2044717,10.62775,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.694136,1.228966,1.401731,0,1.401731,3.825245,63.75396,0.2060301,0.2249189,0.01738459,1.7,1.250697
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.685588,1.685588,1.7,0,0.5202,1.685588,16.97169,0,0,0,0.2860729,0,0,0.01441175,0.01369117,2.292406,2.490524,0.299764,0,0.299764,4.109626,68.49364,0.2060546,1.854147,0.2288583,1.7,2.776597
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.816514,1.816514,1.7,0,0.5202,1.816514,26.42014,0,0,0,0.4799258,0.1226469,0.1165145,0,0,1.992642,2.760312,0.3572789,0,0.3572789,4.448571,74.1427,0.2060834,1.998166,0.3839406,1.7,3.240237
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.307697,1.307697,0,-1,0,1.307697,47.53653,0,0.0000000000000002220446,0.05846652,0.6216337,1.376523,1.307697,0,0,1.635363,3.081862,0,0.7548892,-0.7548892,3.652848,60.88067,0.2060834,1.438467,0.497307,0,3.703496
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.6906939,0.6906939,0,0,0,0.6906939,103.7646,0,0,0,0.7166961,0.7270462,0.6906939,0,0,2.474128,2.326973,0,0.0103501,-0.0103501,3.641938,60.69884,0.2060834,0.7597633,0.5733569,0,3.043669
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3430067,0.3430067,0,0,0,0.3430067,177.5753,0,0,0,0.609095,0.3610597,0.3430067,0,0,2.485629,2.316623,0.2480354,0,0.2480354,3.877245,64.62061,0.2060333,0.3773074,0.487276,0,2.925718
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3203156,0.3203156,0,0,0,0.3203156,295.6033,0,0,0,0.9468635,0.3371743,0.3203156,0,0,2.237593,2.539855,0.6096892,0,0.6096892,4.455647,74.26063,0.2059102,0.3523471,0.7574908,0,3.486719
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4790872,0.4790872,0,0,0,0.4790872,187.3343,0,0,0,0.8974946,0.5043023,0.4790872,0,0,1.627904,3.088575,0.3931923,0,0.3931923,4.828661,80.47753,0.2058309,0.526996,0.7179957,0,3.98607
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.154776,1.154776,0,-1,0,1.154776,103.5931,0,0,0,1.196268,1.215554,1.154776,0,0,1.234712,3.442448,0,0.0192856,-0.0192856,4.808333,80.13872,0.2058309,1.270254,0.9570146,0,4.638717
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.07738544,0.07738544,0,-1,0,0.07738544,815.6815,0,0,0,0.6312187,0.08145836,0.07738544,0,0,1.25614,3.423163,0.5497603,0,0.5497603,5.329881,88.83118,0.2057201,0.08512399,0.504975,0,4.054381
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.870602,0.870602,0,-1,0,0.870602,80.52103,0,0,0,0.7010176,0.9164231,0.870602,0,0,0.7063798,3.917947,0,0.2154055,-0.2154055,5.102824,85.0469,0.2057201,0.9576622,0.5608141,0,4.618965
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.401015,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.021015,1.261116,0.3751259,1.452632,1.38,0,0,0.9457193,3.702542,0,1.077506,-1.077506,3.967033,66.11709,0.2057201,2.641116,0.3001007,0,4.077667
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.642099,1.38,0,-1,0,1.38,3.499019,0,0.2620987,0.4263086,0.04828646,1.452632,1.38,0,0,2.142948,2.625036,0,1.404345,-1.404345,2.486723,41.44531,0.2057201,1.806309,0.03862916,0,2.673322
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.814164,1.159656,0,-1,0,1.159656,0,0,0.6545078,0.8359241,0,1.220691,1.159656,0,0,3.703331,1.220691,0,1.220691,-1.220691,1.200002,20,0.2057201,1.99558,0,0,1.220691
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.429414,0,0,-1,0,0,0,0,1.429414,1.572355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,1.572355,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.427325,0,0,-1,0,0,0,0,0.427325,0.4700575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.4700575,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01512202,0,0,-1,0,0,0,0,0.01512202,0.01663422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.01663422,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4531433,0,0,-1,0,0,0,0,0.4531433,0.4984576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.4984576,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02460274,0,0,-1,0,0,0,0,0.02460274,0.02706302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.02706302,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3136085,0,0,-1,0,0,0,0,0.3136085,0.3449693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.3449693,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01571581,0,0,-1,0,0,0,0,0.01571581,0.01728739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057201,0.01728739,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2263169,0.2263169,1.678949,0,0.5144529,0.2263169,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058144,0.2489486,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.2058374,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1571886,0.1571886,1.60982,0,0.4955809,0.1571886,193.2056,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.2058499,0.1729075,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2871376,0.2871376,0,0,0,0.2871376,266.4955,0,0,0,0.7652088,0.3022501,0.2871376,0,0,0.5955116,4.017728,0.4629587,0,0.4629587,5.874261,97.90416,0.205757,0.3158513,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6027952,0.6027952,0,-1,0,0.6027952,201.2855,0.4462653,0,0,1.213339,0.6345212,0.6027952,0,0,0.1325529,4.434391,0.1325529,0,0.1325529,6.000012,100,0.2057304,0.6630747,0.9706716,0,5.647731
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3692618,0.3692618,0,0,0,0.3692618,396.6558,1.076002,0,0,1.464698,0.3886966,0.3692618,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,0.406188,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.850946,1.850946,0.4709464,0,0.1846684,1.850946,95.62296,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,2.036041,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4838074,0.4838074,0,0,0,0.4838074,362.5795,1.244915,0,0,1.754186,0.5092709,0.4838074,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,0.5321881,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01163782,0.01163782,0,0,0,0.01163782,15162.78,1.752367,0,0,1.764617,0.01225034,0.01163782,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,0.0128016,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.121021,1.121021,0,-1,0,1.121021,152.3982,0.5283938,0,0,1.708416,1.180022,1.121021,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,1.233123,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5347129,0.5347129,0,-1,0,0.5347129,243.3901,0.7385826,0,0,1.301438,0.5628556,0.5347129,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,0.5881841,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057304,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.001529,1.001529,0,-1,0,1.001529,42.001,0,0.0000000000000002220446,0,0.4206521,1.054241,1.001529,0,0,0,4.553689,0,0.6335888,-0.6335888,5.332151,88.869,0.2057304,1.101682,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7039875,3.9201,0.07744773,0,0.07744773,5.405624,90.09356,0.2057149,0,0.06195818,0,3.997548
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6265398,3.989803,0,0,0,5.405624,90.09356,0.2057149,0,0,0,3.989803
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.38177,1.38,0,-1,0,1.38,0,0,0.001770315,0.1399473,0,1.452632,1.38,0,0,0.6265398,3.989803,0,1.452632,-1.452632,3.874416,64.57347,0.2057149,1.519947,0,0,3.989803
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.787035,1.38,0,-1,0,1.38,0,0,0.4070346,0.5857381,0,1.452632,1.38,0,0,2.240575,2.537172,0,1.452632,-1.452632,2.343208,39.05339,0.2057149,1.965738,0,0,2.537172
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.475215,0.475215,0,-1,0,0.475215,0,0,0,0,0,0.5002263,0.475215,0,0,3.85461,1.08454,0,0.5002263,-0.5002263,1.815923,30.26532,0.2057149,0.5227365,0,0,1.08454
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1557676,0.1557676,0,-1,0,0.1557676,0,0,0,0,0,0.1639659,0.1557676,0,0,4.410417,0.5843136,0,0.1639659,-0.1639659,1.643088,27.38474,0.2057149,0.1713444,0,0,0.5843136
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,0.00000000000000005551115,0,0,0.2847435,0.2705064,0,0,4.592601,0.4203477,0,0.2847435,-0.2847435,1.342942,22.38232,0.2057149,0.297557,0,0,0.4203477
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.47191,0.128824,0,-1,0,0.128824,0,0,0.343086,0.3902771,0,0.1356042,0.128824,0,0,4.908983,0.1356042,0,0.1356042,-0.1356042,1.200002,20,0.2057149,0.519101,0,0,0.1356042
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2687415,0,0,-1,0,0,0,0,0.2687415,0.2956156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057149,0.2956156,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5698285,0,0,-1,0,0,0,0,0.5698285,0.6268113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057149,0.6268113,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057149,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07244155,0.07244155,1.525073,0,0.472445,0.07244155,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057634,0.0796857,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4763584,0.4763584,1.7,0,0.5202,0.4763584,2.85066,0,0,0,0.01357936,0,0,1.223642,1.162459,3.679654,1.242,1.176039,0,1.176039,3.624874,60.41444,0.2058927,0.5239942,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.502366,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.4223658,0.7726024,0.2472446,1.452632,1.38,0,0,2.503615,2.300435,0,1.205387,-1.205387,2.354284,39.238,0.2058927,3.852602,0.1977957,1.7,2.54768
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.6938081,0.6938081,1.7,0,0.5202,0.6938081,70.76658,0,0,0,0.4909842,0,0,1.006192,0.9558823,3.842934,1.095048,1.446867,0,1.446867,3.726902,62.11492,0.2059789,0.7631889,0.3927874,1.7,1.586032
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6493457,0.6493457,0,-1,0,0.6493457,98.75999,0,0,0,0.6412938,0.6835218,0.6493457,0,0,2.396068,2.397228,0,0.042228,-0.042228,3.68239,61.37305,0.2059789,0.7142803,0.5130351,0,3.038522
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7168995,0.7168995,0,0,0,0.7168995,152.3756,0,0,0,1.09238,0.754631,0.7168995,0,0,2.442988,2.355,0.3377489,0,0.3377489,4.002807,66.71332,0.2059114,0.7885894,0.8739039,0,3.44738
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.459972,1.459972,1.7,0,0.5202,1.459972,56.25154,0,0,0,0.8212568,0,0,0.2400281,0.2280267,2.105239,2.658974,1.049283,0,1.049283,4.998245,83.30391,0.2060019,1.605969,0.6570054,1.7,3.480231
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0.4441146,0,0,1.50007,0,0,0,0,1.055955,3.603329,1.055955,0,1.055955,6.000012,100,0.2057914,0,1.200056,0,5.103399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.8550933,0.8550933,0,0,0,0.8550933,138.5855,0.2849375,0,0,1.185036,0.9000982,0.8550933,0,0,0,4.553689,0,0,0,6.000012,100,0.2057914,0.9406027,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6404877,0.6404877,0,-1,0,0.6404877,163.3251,0.3718797,0,0,1.046077,0.6741976,0.6404877,0,0,0,4.553689,0,0,0,6.000012,100,0.2057914,0.7045366,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4341896,0.4341896,0,-1,0,0.4341896,180.8906,0.3283665,0,0,0.7854082,0.4570417,0.4341896,0,0,0,4.553689,0,0,0,6.000012,100,0.2057914,0.4776086,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.539172,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.1591719,0.3130891,0.5972633,1.452632,1.38,0,0,0,4.553689,0,0.8553683,-0.8553683,5.098375,84.97274,0.2057914,1.693089,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,0.9504092,3.698321,0.3879595,0,0.3879595,5.466425,91.10691,0.2057141,0,0.3103676,0,4.08628
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9221231,0.9221231,0,-1,0,0.9221231,8.755004,0,0,0,0.08073191,0.9706559,0.9221231,0,0,0.5624497,4.047484,0,0.8899239,-0.8899239,4.528363,75.47257,0.2057141,1.014335,0.06458552,0,4.128216
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.701493,1.38,0,-1,0,1.38,0,0,0.3214934,0.4916428,0,1.452632,1.38,0,0,1.551254,3.15756,0,1.452632,-1.452632,2.997155,49.95248,0.2057141,1.871643,0,0,3.15756
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.165289,1.704929,0,0,0,2.997155,49.95248,0.2057141,0,0,0,1.704929
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.11143,1.38,0,-1,0,1.38,0,0,0.7314299,0.9425729,0,1.452632,1.38,0,0,3.165289,1.704929,0,1.452632,-1.452632,1.465947,24.4324,0.2057141,2.322573,0,0,1.704929
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779324,0.2522971,0,0,0,1.465947,24.4324,0.2057141,0,0,0,0.2522971
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779324,0.2522971,0,0,0,1.465947,24.4324,0.2057141,0,0,0,0.2522971
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4156656,0.2396823,0,-1,0,0.2396823,0,0,0.1759833,0.2175499,0,0.2522971,0.2396823,0,0,4.779324,0.2522971,0,0.2522971,-0.2522971,1.200002,20,0.2057141,0.4572321,0,0,0.2522971
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057141,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057141,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1538848,0,0,-1,0,0,0,0,0.1538848,0.1692733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057141,0.1692733,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.214174,0,0,-1,0,0,0,0,0.214174,0.2355914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057141,0.2355914,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1468002,0.1468002,1.599432,0,0.4927449,0.1468002,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205784,0.1614802,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2079281,0.2079281,1.66056,0,0.5094328,0.2079281,9.108776,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2058679,0.2287209,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.08610921,0.08610921,1.538741,0,0.4761762,0.08610921,338.498,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2058619,0.09472013,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2057411,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.017956,1.017956,0,-1,0,1.017956,129.4777,0.2464934,0,0,1.318026,1.071532,1.017956,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,1.119751,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02980534,0.02980534,0,0,0,0.02980534,5021.592,1.465328,0,0,1.496702,0.03137404,0.02980534,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,0.03278587,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3093049,0.3093049,0,0,0,0.3093049,536.4469,1.333672,0,0,1.659256,0.3255841,0.3093049,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,0.3402354,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.602867,1.602867,0.425,0,0.172125,1.602867,98.34311,0.3364492,0,0,1.57631,1.23986,1.177867,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,1.763154,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.9665068,0.9665068,0,-1,0,0.9665068,147.7946,0.4110694,0,0,1.428445,1.017376,0.9665068,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,1.063158,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1291344,0.1291344,0,-1,0,0.1291344,775.1953,0.865113,0,0,1.001044,0.135931,0.1291344,0,0,0,4.553689,0,0,0,6.000012,100,0.2057411,0.1420479,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.383815,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.003815,1.242197,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.2057411,2.622197,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.171199,1.171199,0,-1,0,1.171199,44.31437,0,0,0,0.5190094,1.232841,1.171199,0,0,0.6643921,3.955736,0,0.7138315,-0.7138315,4.61727,76.95435,0.2057411,1.288319,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.112129,1.38,0,-1,0,1.38,5.447121,0,0.7321295,0.9433424,0.07517027,1.452632,1.38,0,0,1.457538,3.241904,0,1.377461,-1.377461,3.165298,52.75486,0.2057411,2.323342,0.06013621,0,3.317075
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.977022,1.38,0,-1,0,1.38,0,0,0.5970225,0.7947247,0,1.452632,1.38,0,0,2.988051,1.864443,0,1.452632,-1.452632,1.63409,27.23478,0.2057411,2.174725,0,0,1.864443
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.067513,0.3912211,0,-1,0,0.3912211,0,0,0.6762919,0.7830431,0,0.4118117,0.3912211,0,0,4.602086,0.4118117,0,0.4118117,-0.4118117,1.200002,20,0.2057411,1.174264,0,0,0.4118117
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06560301,0,0,-1,0,0,0,0,0.06560301,0.07216331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0.07216331,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2211452,0,0,-1,0,0,0,0,0.2211452,0.2432597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0.2432597,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6747365,0,0,-1,0,0,0,0,0.6747365,0.7422101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0.7422101,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3591596,0,0,-1,0,0,0,0,0.3591596,0.3950755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0.3950755,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.08922316,0,0,-1,0,0,0,0,0.08922316,0.09814548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057411,0.09814548,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2108818,0.2108818,1.663513,0,0.5102392,0.2108818,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058293,0.23197,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2928562,0.2928562,1.7,0,0.5202,0.2928562,4.957471,0,0,0,0.01451826,0,0,1.407144,1.336787,3.679654,1.242,1.351305,0,1.351305,3.791146,63.18563,0.2059336,0.3221418,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4098836,0.4098836,1.7,0,0.5202,0.4098836,92.63882,0,0,0,0.3797113,0,0,1.290116,1.225611,2.32835,2.458174,1.605322,0,1.605322,5.314088,88.56796,0.2059875,0.4508719,0.303769,1.7,2.837886
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.127004,2.127004,1.7,0,0.5202,2.127004,40.68084,0,0,0,0.8652831,0.4494783,0.4270043,0,0,0.7230276,3.902964,0.4158049,0,0.4158049,5.708555,95.1424,0.2060203,2.339705,0.6922265,1.7,4.768247
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.438481,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.05848088,0.202329,1.11962,1.452632,1.38,0,0,0.3072227,4.277188,0,0.3330119,-0.3330119,5.35753,89.29198,0.2060203,1.582329,0.8956957,0,5.396808
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5378357,0.5378357,0,0,0,0.5378357,255.1875,0.1291108,0,0,1.37249,0.5661429,0.5378357,0,0,0.677236,3.944176,0.677236,0,0.677236,6.000012,100,0.2058866,0.5916193,1.097992,0,5.316666
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.376816,1.376816,0.425,0,0.172125,1.376816,119.654,0.6455038,0,0,1.647415,1.001912,0.9518159,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,1.514498,1.317932,1.7,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.302206,1.302206,0.425,0,0.172125,1.302206,145.1172,0.9663497,0,0,1.889724,0.9233747,0.877206,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,1.432427,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8339356,0.8339356,0,0,0,0.8339356,190.5232,0.7110136,0,0,1.58884,0.8778269,0.8339356,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,0.9173291,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.120799,1.120799,0,-1,0,1.120799,114.9652,0.1087404,0,0,1.288529,1.179789,1.120799,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,1.232879,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058866,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6264156,0.6264156,0,-1,0,0.6264156,55.04029,0,0,0,0.344781,0.6593848,0.6264156,0,0,0,4.553689,0,0.3146039,-0.3146039,5.66839,94.47298,0.2058866,0.6890572,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.57151,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.1915096,0.3486606,0.08292456,1.452632,1.38,0,0,0.3495599,4.239085,0,1.369707,-1.369707,4.224592,70.40974,0.2058866,1.728661,0.06633965,0,4.32201
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7174929,0.7174929,0,-1,0,0.7174929,0,0,0.0000000000000001110223,0,0,0.7552558,0.7174929,0,0,1.871457,2.869378,0,0.7552558,-0.7552558,3.428483,57.14127,0.2058866,0.7892422,0,0,2.869378
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71063,2.114122,0,0,0,3.428483,57.14127,0.2058866,0,0,0,2.114122
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.839036,0.839036,0,-1,0,0.839036,0,0,0.0000000000000001110223,0,0,0.8831958,0.839036,0,0,2.71063,2.114122,0,0.8831958,-0.8831958,2.497513,41.62513,0.2058866,0.9229395,0,0,2.114122
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1826448,0.1826448,0,-1,0,0.1826448,0,0,0,0,0,0.1922577,0.1826448,0,0,3.691958,1.230927,0,0.1922577,-0.1922577,2.294855,38.24751,0.2058866,0.2009093,0,0,1.230927
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2141442,0.2141442,0,-1,0,0.2141442,0,0,0.00000000000000002775558,0,0,0.225415,0.2141442,0,0,3.905578,1.038669,0,0.225415,-0.225415,2.057247,34.28738,0.2058866,0.2355586,0,0,1.038669
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1793064,0.1793064,0,-1,0,0.1793064,0,0,0.00000000000000002775558,0,0,0.1887435,0.1793064,0,0,4.156039,0.8132539,0,0.1887435,-0.1887435,1.858294,30.97151,0.2058866,0.197237,0,0,0.8132539
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.365754,0.6245103,0,0,0,1.858294,30.97151,0.2058866,0,0,0,0.6245103
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.229067,0.229067,0,-1,0,0.229067,0,0,0.00000000000000002775558,0,0,0.2411232,0.229067,0,0,4.365754,0.6245103,0,0.2411232,-0.2411232,1.604128,26.73541,0.2058866,0.2519737,0,0,0.6245103
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.212204,0.212204,0,-1,0,0.212204,0,0,0,0,0,0.2233726,0.212204,0,0,4.633669,0.3833871,0,0.2233726,-0.2233726,1.368672,22.81116,0.2058866,0.2334244,0,0,0.3833871
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4999759,0.1520137,0,-1,0,0.1520137,0,0,0.3479622,0.3979598,0,0.1600145,0.1520137,0,0,4.881861,0.1600145,0,0.1600145,-0.1600145,1.200002,20,0.2058866,0.5499735,0,0,0.1600145
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2504254,0.2504254,1.7,0,0.5202,0.2504254,0,0,0,0,0,0,0,1.449575,1.377096,5.059654,0,1.377096,0,1.377096,2.50643,41.77375,0.2059854,0.2754679,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01317998,0.01317998,1.465812,0,0.4562666,0.01317998,85.85249,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.682559,1.239386,1.391315,0,1.391315,3.826348,63.77234,0.2060132,0.01449798,0.009052276,1.7,1.250702
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.118824,1.118824,1.7,0,0.5202,1.118824,8.590858,0,0,0,0.09611662,0,0,0.5811754,0.5521167,2.291243,2.49157,0.6482333,0,0.6482333,4.441316,74.02178,0.2060804,1.230707,0.07689329,1.7,2.587687
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.004179,1.004179,1.7,0,0.5202,1.004179,20.82956,0,0,0,0.2091662,0,0,0.6958206,0.6610295,1.64301,3.07498,0.8701957,0,0.8701957,5.266856,87.78076,0.2061682,1.104597,0.1673329,1.7,3.284146
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,0.7728142,3.858156,0.2074139,0,0.2074139,5.463626,91.06026,0.2061274,0,0.1659311,0,4.06557
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8267034,0.8267034,0,0,0,0.8267034,61.58058,0,0,0,0.5090888,0.8702141,0.8267034,0,0,0.5654003,4.044829,0,0.3611253,-0.3611253,5.082967,84.71594,0.2061274,0.9093737,0.407271,0,4.553917
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,0.9666507,3.683703,0.6849874,0,0.6849874,5.732803,95.54652,0.2059928,0,0.5479899,0,4.368691
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05822261,0.05822261,0,0,0,0.05822261,784.9049,0.1140419,0,0,0.4569921,0.06128696,0.05822261,0,0,0.2816633,4.300192,0.2816633,0,0.2816633,6.000012,100,0.2059375,0.06404487,0.3655937,0,4.757184
