Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6040857,0.6040857,0,0,0,0.6040857,34.83277,0,0,0,0.2104198,0.6358797,0.6040857,0,0,0,4.553689,0,0.4254599,-0.4254599,5.551538,92.52544,0.2059375,0.6644943,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.41571,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.03570978,0.1772808,0.4499338,1.452632,1.38,0,0,0.4727332,4.128229,0,1.002698,-1.002698,4.494602,74.90987,0.2059375,1.557281,0.359947,0,4.578163
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.586842,3.125531,0.3287201,0,0.3287201,4.806453,80.10738,0.2058731,0,0.2629761,0,3.454251
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.258122,3.421379,0.2640954,0,0.2640954,5.056996,84.2831,0.2058213,0,0.2112763,0,3.685475
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.665589,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.2855894,0.4521483,0.09891331,1.452632,1.38,0,0,0.9940264,3.659065,0,1.353718,-1.353718,3.630051,60.50074,0.2058213,1.832148,0.07913065,0,3.757978
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6395676,0.6395676,0,-1,0,0.6395676,12.79512,0,0.0000000000000001110223,0,0.08183342,0.673229,0.6395676,0,0,2.498158,2.305347,0,0.5913956,-0.5913956,3.006666,50.111,0.2058213,0.7035244,0.06546674,0,2.38718
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.519921,1.38,0,-1,0,1.38,0,0,0.1399208,0.2919129,0,1.452632,1.38,0,0,3.155264,1.713951,0,1.452632,-1.452632,1.475458,24.59091,0.2058213,1.671913,0,0,1.713951
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4386051,0.2482537,0,-1,0,0.2482537,0,0,0.1903514,0.2342119,0,0.2613197,0.2482537,0,0,4.769299,0.2613197,0,0.2613197,-0.2613197,1.200002,20,0.2058213,0.4824657,0,0,0.2613197
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.573431,0,0,-1,0,0,0,0,2.573431,2.830774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,2.830774,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2132367,0,0,-1,0,0,0,0,0.2132367,0.2345604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.2345604,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3975651,0,0,-1,0,0,0,0,0.3975651,0.4373216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.4373216,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.427312,0,0,-1,0,0,0,0,0.427312,0.4700433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.4700433,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.309351,0,0,-1,0,0,0,0,0.309351,0.3402861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.3402861,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4911354,0,0,-1,0,0,0,0,0.4911354,0.5402489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.5402489,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4146411,0,0,-1,0,0,0,0,0.4146411,0.4561052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058213,0.4561052,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06147403,0.06147403,1.514106,0,0.4694508,0.06147403,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058653,0.06762142,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01955161,0.01955161,1.472183,0,0.458006,0.01955161,94.91466,0,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2058936,0.02150677,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.9212925,0.9212925,1.7,0,0.5202,0.9212925,31.2148,0,0,0,0.2875796,0,0,0.7787074,0.7397721,2.281097,2.500702,1.027352,0,1.027352,4.810605,80.17658,0.2059956,1.013422,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5252516,0.5252516,0,0,0,0.5252516,126.5579,0,0,0,0.6647472,0.5528964,0.5252516,0,0,1.253745,3.425318,0.1118508,0,0.1118508,4.916716,81.9451,0.2059738,0.5777767,0.5317977,0,4.090065
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.098804,1.098804,0,-1,0,1.098804,71.88989,0.0000000000000002220446,0,0,0.7899293,1.156636,1.098804,0,0,1.141895,3.525984,0,0.3667068,-0.3667068,4.530173,75.50273,0.2059738,1.208685,0.6319434,0,4.315913
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.343297,1.343297,1.446824,0,0.4510829,1.343297,107.2266,0,0,0,1.440371,0,0,0.1035266,0.09835031,1.549347,3.159277,1.538722,0,1.538722,5.989932,99.832,0.2059672,1.477627,1.152297,1.7,4.599648
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.339422,0,0,1.350047,0,0,0,0,0.0106251,4.544127,0.0106251,0,0.0106251,6.000012,100,0.2059651,0,1.080038,0,5.894174
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.316782,1.316782,0.425,0,0.172125,1.316782,113.8427,0.5603423,0,0,1.49906,0.9387181,0.8917822,0,0,0,4.553689,0,0,0,6.000012,100,0.2059651,1.44846,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.8464938,0.8464938,0,0,0,0.8464938,188.0244,0.7005686,0,0,1.591615,0.8910461,0.8464938,0,0,0,4.553689,0,0,0,6.000012,100,0.2059651,0.9311432,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.82153,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.4415305,0.6236836,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2059651,2.003684,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.9804513,0.9804513,0,-1,0,0.9804513,72.65955,0,0.0000000000000001110223,0,0.7123916,1.032054,0.9804513,0,0,0.3623318,4.227591,0,0.3196625,-0.3196625,5.31932,88.65516,0.2059651,1.078496,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4324867,0.4324867,0,-1,0,0.4324867,137.2985,0,0,0,0.5937977,0.4552491,0.4324867,0,0,0.7175122,3.907928,0.1385485,0,0.1385485,5.450759,90.84579,0.2059381,0.4757353,0.4750381,0,4.501726
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.753186,0.753186,0,-1,0,0.753186,46.54833,0,0.0000000000000001110223,0,0.3505955,0.7928274,0.753186,0,0,0.5789638,4.032621,0,0.4422318,-0.4422318,4.984605,83.07659,0.2059381,0.8285046,0.2804764,0,4.383217
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.330281,1.330281,0,-1,0,1.330281,6.364477,0,0,0.08330875,0.08466541,1.400295,1.330281,0,0,1.070332,3.59039,0,1.31563,-1.31563,3.59781,59.96338,0.2059381,1.463309,0.06773233,0,3.675055
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.756968,1.38,0,-1,0,1.38,0,0,1.376968,1.652664,0,1.452632,1.38,0,0,2.532144,2.27476,0,1.452632,-1.452632,2.066602,34.44329,0.2059381,3.032664,0,0,2.27476
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.232177,0.7810217,0,-1,0,0.7810217,0,0,0.4511552,0.5743729,0,0.8221281,0.7810217,0,0,4.146179,0.8221281,0,0.8221281,-0.8221281,1.200002,20,0.2059381,1.355395,0,0,0.8221281
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2884124,0,0,-1,0,0,0,0,0.2884124,0.3172536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.3172536,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0102369,0,0,-1,0,0,0,0,0.0102369,0.01126059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.01126059,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4639114,0,0,-1,0,0,0,0,0.4639114,0.5103026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.5103026,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2598883,0,0,-1,0,0,0,0,0.2598883,0.2858771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.2858771,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1592601,0,0,-1,0,0,0,0,0.1592601,0.1751861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.1751861,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0400973,0,0,-1,0,0,0,0,0.0400973,0.04410703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.04410703,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2946845,0,0,-1,0,0,0,0,0.2946845,0.3241529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059381,0.3241529,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2610052,0.2610052,1.7,0,0.5202,0.2610052,0,0,0,0,0,0,0,1.438995,1.367045,5.059654,0,1.367045,0,1.367045,2.496895,41.61484,0.2060376,0.2871057,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1056937,0.1056937,1.558325,0,0.4815228,0.1056937,21.35974,0,0,0,0.0225759,0,0,1.452632,1.38,3.692609,1.230341,1.402576,0,1.402576,3.827496,63.79147,0.2060894,0.1162631,0.01806072,1.7,1.252916
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.290033,2.492659,1.548788,0,1.548788,5.296805,88.27991,0.2060823,0,0.1350304,1.7,2.661447
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7412453,3.886568,0.5419936,0,0.5419936,5.810985,96.84956,0.205977,0,0.4335949,0,4.428562
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.141481,1.141481,0,-1,0,1.141481,84.43394,0,0,0,0.9637971,1.201559,1.141481,0,0,0.1992517,4.374362,0,0.2377615,-0.2377615,5.560363,92.67252,0.205977,1.255629,0.7710377,0,5.33816
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.220001,1.220001,0,0,0,1.220001,114.7504,0,0,0,1.399956,1.284211,1.220001,0,0,0.4634311,4.136601,0.1157443,0,0.1157443,5.670167,94.5026,0.2059545,1.342001,1.119965,0,5.536557
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.143904,1.143904,0,0,0,1.143904,125.0965,0,0,0,1.430984,1.204109,1.143904,0,0,0.3476868,4.240771,0.2268748,0,0.2268748,5.8854,98.0898,0.2059105,1.258294,1.144787,0,5.671755
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.7927333,0.7927333,0,0,0,0.7927333,113.459,0,0,0,0.8994275,0.8344561,0.7927333,0,0,0.120812,4.444958,0.06497137,0,0.06497137,5.947037,99.11708,0.2058979,0.8720067,0.719542,0,5.344386
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.075786,1.075786,0,0,0,1.075786,104.4348,0,0,0,1.123495,1.132407,1.075786,0,0,0.05584063,4.503432,0,0.008911556,-0.008911556,5.937644,98.96053,0.2058979,1.183365,0.8987961,0,5.626927
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4752574,0.4752574,0,-1,0,0.4752574,283.5387,0.781525,0,0,1.347538,0.5002709,0.4752574,0,0,0.06574236,4.494521,0.06574236,0,0.06574236,6.000012,100,0.2058851,0.5227831,1.078031,0,5.842059
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058851,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058851,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058851,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1568369,0.1568369,0,-1,0,0.1568369,53.5359,0,0.00000000000000002775558,0,0.08396405,0.1650915,0.1568369,0,0,0,4.553689,0,0.08112743,-0.08112743,5.914496,98.57474,0.2058851,0.1725206,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.830431,1.38,0,-1,0,1.38,0,0,0.4504307,0.6334738,0,1.452632,1.38,0,0,0.09014158,4.472561,0,1.452632,-1.452632,4.383288,73.05466,0.2058851,2.013474,0,0,4.472561
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.812284,1.38,0,-1,0,1.38,0,0,0.4322841,0.6135125,0,1.452632,1.38,0,0,1.704177,3.01993,0,1.452632,-1.452632,2.85208,47.53457,0.2058851,1.993512,0,0,3.01993
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6749009,0.6749009,0,-1,0,0.6749009,0,0,0,0,0,0.710422,0.6749009,0,0,3.318212,1.567298,0,0.710422,-0.710422,2.103229,35.05375,0.2058851,0.742391,0,0,1.567298
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08054608,0.08054608,0,-1,0,0.08054608,0,0,0.00000000000000001387779,0,0,0.08478534,0.08054608,0,0,4.10757,0.8568763,0,0.08478534,-0.08478534,2.013858,33.56423,0.2058851,0.08860069,0,0,0.8568763
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.133382,0.133382,0,-1,0,0.133382,0,0,0,0,0,0.1404021,0.133382,0,0,4.201776,0.772091,0,0.1404021,-0.1404021,1.865861,31.09762,0.2058851,0.1467202,0,0,0.772091
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01260737,0.01260737,0,-1,0,0.01260737,0,0,0.000000000000000001734723,0,0,0.01327091,0.01260737,0,0,4.357778,0.6316889,0,0.01327091,-0.01327091,1.851872,30.86448,0.2058851,0.0138681,0,0,0.6316889
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2404777,0.2404777,0,-1,0,0.2404777,0,0,0.00000000000000005551115,0,0,0.2531344,0.2404777,0,0,4.372523,0.618418,0,0.2531344,-0.2531344,1.585045,26.41737,0.2058851,0.2645254,0,0,0.618418
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1121579,0.1121579,0,-1,0,0.1121579,0,0,0,0,0,0.1180609,0.1121579,0,0,4.653784,0.3652835,0,0.1180609,-0.1180609,1.460598,24.34325,0.2058851,0.1233737,0,0,0.3652835
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.09705839,0.09705839,0,-1,0,0.09705839,0,0,0,0,0,0.1021667,0.09705839,0,0,4.784963,0.2472226,0,0.1021667,-0.1021667,1.352905,22.54837,0.2058851,0.1067642,0,0,0.2472226
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1982283,0.1378031,0,-1,0,0.1378031,0,0,0.06042521,0.08024804,0,0.1450559,0.1378031,0,0,4.898481,0.1450559,0,0.1450559,-0.1450559,1.200002,20,0.2058851,0.2180512,0,0,0.1450559
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1113463,0.1113463,1.563978,0,0.483066,0.1113463,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059429,0.1224809,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6027423,0.6027423,1.7,0,0.5202,0.6027423,1.827413,0,0,0,0.01101459,0,0,1.097258,1.042395,3.679654,1.242,1.053409,0,1.053409,3.508537,58.47551,0.2060549,0.6630165,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.7898861,0.7898861,1.7,0,0.5202,0.7898861,15.87112,0,0,0,0.1253637,0,0,0.9101139,0.8646082,2.626245,2.190068,0.9899719,0,0.9899719,4.447707,74.1283,0.2061565,0.8688747,0.100291,1.7,2.315432
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.434161,1.434161,1.7,0,0.5202,1.434161,15.83917,0,0,0,0.2271592,0,0,0.2658392,0.2525472,1.636273,3.081043,0.4797064,0,0.4797064,4.902797,81.71311,0.2062009,1.577577,0.1817273,1.7,3.308203
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4891393,0.4891393,0,-1,0,0.4891393,50.42799,0,0,0,0.2466631,0.5148834,0.4891393,0,0,1.156567,3.512779,0,0.2682203,-0.2682203,4.620068,77.00097,0.2062009,0.5380532,0.1973305,0,3.759442
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.473321,1.473321,1.7,0,0.5202,1.473321,22.64306,0,0,0,0.3336049,0,0,0.2266794,0.2153455,1.454589,3.244559,0.5489504,0,0.5489504,5.140848,85.68063,0.2062494,1.620653,0.2668839,1.7,3.578164
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.365257,1.365257,1.457789,0,0.4540763,1.365257,59.20034,-0.00000000000000001387779,0,0,0.8082365,0,0,0.09253211,0.0879055,0.9056388,3.738614,0.8961421,0,0.8961421,5.991003,99.84985,0.2063208,1.501782,0.6465892,1.7,4.546851
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09249977,0.09249977,0,0,0,0.09249977,780.926,0.6154898,0,0,0.7223547,0.09736817,0.09249977,0,0,0.009496717,4.545142,0.009496717,0,0.009496717,6.000012,100,0.206319,0.1017497,0.5778837,0,5.267497
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1225922,0.1225922,0,0,0,0.1225922,795.48,0.8461516,0,0,0.9751961,0.1290444,0.1225922,0,0,0,4.553689,0,0,0,6.000012,100,0.206319,0.1348514,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206319,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3899154,0.3899154,0,-1,0,0.3899154,135.7004,0.1186794,0,0,0.5291167,0.4104373,0.3899154,0,0,0,4.553689,0,0,0,6.000012,100,0.206319,0.428907,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.424965,0.424965,0,-1,0,0.424965,123.4662,0.0773567,0,0,0.5246882,0.4473316,0.424965,0,0,0,4.553689,0,0,0,6.000012,100,0.206319,0.4674615,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.566431,1.38,0,-1,0,1.38,14.64308,0,0.1864311,0.3430742,0.2020745,1.452632,1.38,0,0,0,4.553689,0,1.250557,-1.250557,4.681809,78.03,0.206319,1.723074,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,1.389508,3.303132,0.07203526,0,0.07203526,4.750148,79.16897,0.206305,0,0.05762821,0,3.375167
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04981648,0.04981648,0,-1,0,0.04981648,0,0,0.000000000000000006938894,0,0,0.0524384,0.04981648,0,0,1.317473,3.367964,0,0.0524384,-0.0524384,4.694873,78.24773,0.206305,0.05479813,0,0,3.367964
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.710803,0.710803,0,-1,0,0.710803,0,0,0.0000000000000001110223,0,0,0.7482136,0.710803,0,0,1.375737,3.315525,0,0.7482136,-0.7482136,3.906186,65.10297,0.206305,0.7818832,0,0,3.315525
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1363741,0.1363741,0,-1,0,0.1363741,0,0,0.00000000000000002775558,0,0,0.1435517,0.1363741,0,0,2.207086,2.567312,0,0.1435517,-0.1435517,3.75487,62.58104,0.206305,0.1500115,0,0,2.567312
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.139499,0.139499,0,-1,0,0.139499,0,0,0.00000000000000002775558,0,0,0.1468411,0.139499,0,0,2.366588,2.42376,0,0.1468411,-0.1468411,3.600085,60.0013,0.206305,0.1534489,0,0,2.42376
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5027668,0.5027668,0,-1,0,0.5027668,0,0,0.0000000000000001110223,0,0,0.5292283,0.5027668,0,0,2.529745,2.276919,0,0.5292283,-0.5292283,3.04223,50.70373,0.206305,0.5530435,0,0,2.276919
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5081259,0.5081259,0,-1,0,0.5081259,0,0,0,0,0,0.5348694,0.5081259,0,0,3.117776,1.747691,0,0.5348694,-0.5348694,2.478428,41.30705,0.206305,0.5589385,0,0,1.747691
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712075,1.212821,0,0,0,2.478428,41.30705,0.206305,0,0,0,1.212821
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.08488598,0.08488598,0,-1,0,0.08488598,0,0,0.00000000000000001387779,0,0,0.08935366,0.08488598,0,0,3.712075,1.212821,0,0.08935366,-0.08935366,2.384241,39.73727,0.206305,0.09337457,0,0,1.212821
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02986292,0.02986292,0,-1,0,0.02986292,0,0,0.000000000000000003469447,0,0,0.03143465,0.02986292,0,0,3.811357,1.123468,0,0.03143465,-0.03143465,2.351106,39.18502,0.206305,0.03284921,0,0,1.123468
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846285,1.092033,0,0,0,2.351106,39.18502,0.206305,0,0,0,1.092033
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3018624,0.3018624,0,0,0,0.3018624,0,0,0.00000000000000005551115,0,0,0.3177499,0.3018624,0,0,3.846285,1.092033,0,0.3177499,-0.3177499,2.016168,33.60274,0.206305,0.3320486,0,0,1.092033
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3540601,0.3540601,0,0,0,0.3540601,8.048635,0,0.00000000000000005551115,0,0.028497,0.3726948,0.3540601,0,0,4.19934,0.7742831,0,0.3441978,-0.3441978,1.653352,27.55581,0.206305,0.3894661,0.0227976,0,0.80278
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.192105,1.192105,1.7,0,0.5202,1.192105,27.07371,0,0,0,0.3227471,0,0,0.5078946,0.4824999,4.581782,0.4300852,0.8052471,0,0.8052471,2.417276,40.28786,0.2063809,1.311316,0.2581977,1.7,0.7528324
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.231968,2.231968,1.7,0,0.5202,2.231968,19.68037,0,0,0,0.4392595,0.5599661,0.5319678,0,0,3.776535,1.154808,0,0.1207066,-0.1207066,2.29004,38.16727,0.2063809,2.455165,0.3514076,1.7,1.594067
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1584576,0.1584576,0,-1,0,0.1584576,578.6821,0,0,0,0.9169656,0.1667975,0.1584576,0,0,3.910653,1.034101,0.7501681,0,0.7501681,3.001713,50.02844,0.2062359,0.1743033,0.7335725,0,1.951066
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,3.160485,1.709252,1.613681,0,1.613681,4.532585,75.54293,0.2059247,0,1.290945,0,3.322933
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.72304,1.72304,1.429518,0,0.4463583,1.72304,107.7035,0,0,0,1.855775,0.3089715,0.2935229,0,0,1.546804,3.161565,1.546804,0,1.546804,6.000012,100,0.2059118,1.895344,1.48462,1.7,5.017341
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1916937,0.1916937,0,0,0,0.1916937,864.5215,1.45545,0,0,1.657233,0.2017828,0.1916937,0,0,0,4.553689,0,0,0,6.000012,100,0.2059118,0.210863,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.403861,1.403861,0.425,0,0.172125,1.403861,97.10785,0.3328793,0,0,1.363259,1.03038,0.9788606,0,0,0,4.553689,0,0,0,6.000012,100,0.2059118,1.544247,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.505862,1.38,0,-1,0,1.38,86.62967,0,0.1258625,0.2764488,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2059118,1.656449,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.689253,1.38,0,-1,0,1.38,85.48745,0,0.3092526,0.4781778,1.179727,1.452632,1.38,0,0,0.2857135,4.296547,0,0.2729048,-0.2729048,5.441294,90.68804,0.2059118,1.858178,0.9437814,0,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.154739,1.154739,0,-1,0,1.154739,57.57653,0,0.0000000000000002220446,0,0.6648585,1.215514,1.154739,0,0,0.588941,4.023642,0,0.5506559,-0.5506559,4.860851,81.01402,0.2059118,1.270212,0.5318868,0,4.6885
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1855706,0.1855706,0,-1,0,0.1855706,215.291,0,0,0,0.3995166,0.1953374,0.1855706,0,0,1.200781,3.472986,0.2041792,0,0.2041792,5.054553,84.24238,0.2058726,0.2041276,0.3196133,0,3.872503
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.28858,1.38,0,-1,0,1.38,6.169963,0,0.9085801,1.137438,0.0851455,1.452632,1.38,0,0,0.9966016,3.656748,0,1.367486,-1.367486,3.613096,60.21814,0.2058726,2.517438,0.0681164,0,3.741893
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516031,2.289261,0,0,0,3.613096,60.21814,0.2058726,0,0,0,2.289261
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.193813,1.193813,0,-1,0,1.193813,0,0,0.0000000000000002220446,0,0,1.256645,1.193813,0,0,2.516031,2.289261,0,1.256645,-1.256645,2.288476,38.14119,0.2058726,1.313194,0,0,2.289261
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.8876598,0.8876598,0,-1,0,0.8876598,0,0,0.0000000000000001110223,0,0,0.9343787,0.8876598,0,0,3.912303,1.032616,0,0.9343787,-0.9343787,1.303554,21.72586,0.2058726,0.9764258,0,0,1.032616
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3204391,0.09332582,0,-1,0,0.09332582,0,0,0.2271133,0.2591572,0,0.0982377,0.09332582,0,0,4.950501,0.0982377,0,0.0982377,-0.0982377,1.200002,20,0.2058726,0.352483,0,0,0.0982377
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1686078,0,0,-1,0,0,0,0,0.1686078,0.1854685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0.1854685,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2339147,0,0,-1,0,0,0,0,0.2339147,0.2573062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0.2573062,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04171845,0,0,-1,0,0,0,0,0.04171845,0.04589029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0.04589029,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2019377,0,0,-1,0,0,0,0,0.2019377,0.2221315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0.2221315,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3809789,0,0,-1,0,0,0,0,0.3809789,0.4190768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058726,0.4190768,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2301197,0.2301197,1.682751,0,0.5154911,0.2301197,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059634,0.2531317,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01530849,0.01530849,1.46794,0,0.4568476,0.01530849,169.6711,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.2059883,0.01683933,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6071055,0.6071055,1.7,0,0.5202,0.6071055,25.41508,0,0,0,0.1542963,0,0,1.092895,1.03825,2.27368,2.507377,1.192546,0,1.192546,4.974358,82.9058,0.2061095,0.667816,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.081134,3.580668,0.4609146,0,0.4609146,5.41162,90.19349,0.2060212,0,0.3687317,0,4.041583
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.108128,1.108128,0,-1,0,1.108128,39.04564,0,0,0,0.4326757,1.166451,1.108128,0,0,0.6202195,3.995491,0,0.733775,-0.733775,4.638154,77.3024,0.2060212,1.218941,0.3461406,0,4.428167
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.419708,1.419708,1.7,0,0.5202,1.419708,41.81013,0,0,0,0.5935817,0,0,0.2802922,0.2662776,1.435525,3.261716,0.8598592,0,0.8598592,5.453887,90.89794,0.2060945,1.561679,0.4748653,1.7,3.855298
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.146018,2.146018,1.7,0,0.5202,2.146018,29.37794,0,0,0,0.630456,0.4694927,0.4460181,0,0,0.5756659,4.03559,0.1609633,0,0.1609633,5.606591,93.44299,0.2061068,2.36062,0.5043648,1.7,4.666046
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0.2133503,0,0,0.6280529,0,0,0,0,0.4147026,4.180457,0.4147026,0,0.4147026,6.000012,100,0.2060274,0,0.5024423,0,4.808509
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060274,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.828335,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.4483354,0.631169,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2060274,2.011169,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.241307,1.241307,0,-1,0,1.241307,23.71411,0,0.0000000000000002220446,0,0.2943648,1.306639,1.241307,0,0,0.8887771,3.753789,0,1.012274,-1.012274,4.089814,68.16342,0.2060274,1.365437,0.2354919,0,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.6581046,0.6581046,0,-1,0,0.6581046,42.14516,0,0.0000000000000001110223,0,0.2773592,0.6927417,0.6581046,0,0,2.013526,2.741516,0,0.4153825,-0.4153825,3.651962,60.86591,0.2060274,0.7239151,0.2218874,0,3.018875
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.125468,1.125468,0,-1,0,1.125468,24.11521,0,0,0,0.2714089,1.184703,1.125468,0,0,2.475062,2.326133,0,0.913294,-0.913294,2.689266,44.82101,0.2060274,1.238015,0.2171271,0,2.597542
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,3.489833,1.412839,0.08561877,0,0.08561877,2.770491,46.17476,0.2060111,0,0.06849501,0,1.498458
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.641352,1.38,0,-1,0,1.38,0,0,0.2613521,0.4254873,0,1.452632,1.38,0,0,3.404214,1.489896,0,1.452632,-1.452632,1.239283,20.65467,0.2060111,1.805487,0,0,1.489896
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.9555861,0.0354013,0,-1,0,0.0354013,0,0,0.9201847,1.015743,0,0.03726453,0.0354013,0,0,5.01825,0.03726453,0,0.03726453,-0.03726453,1.200002,20,0.2060111,1.051145,0,0,0.03726453
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8102276,0,0,-1,0,0,0,0,0.8102276,0.8912504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.8912504,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04672454,0,0,-1,0,0,0,0,0.04672454,0.051397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.051397,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.07495036,0,0,-1,0,0,0,0,0.07495036,0.08244539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.08244539,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1580951,0,0,-1,0,0,0,0,0.1580951,0.1739046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.1739046,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2161145,0,0,-1,0,0,0,0,0.2161145,0.2377259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.2377259,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.08880709,0,0,-1,0,0,0,0,0.08880709,0.0976878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060111,0.0976878,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02505562,0.02505562,1.477687,0,0.4595086,0.02505562,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060435,0.02756119,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2861119,0.2861119,1.7,0,0.5202,0.2861119,6.266614,0,0,0,0.01792953,0,0,1.413888,1.343194,3.679654,1.242,1.361123,0,1.361123,3.80046,63.34088,0.2061419,0.3147231,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4356197,0.4356197,1.7,0,0.5202,0.4356197,86.20289,0,0,0,0.3755167,0,0,1.26438,1.201161,2.318531,2.467011,1.576678,0,1.576678,5.296228,88.27029,0.206199,0.4791816,0.3004134,1.7,2.842528
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.7418531,3.886021,0.5627313,0,0.5627313,5.830082,97.16784,0.2060918,0,0.4501851,0,4.448752
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.7714773,0.7714773,0,-1,0,0.7714773,59.11992,0,0,0,0.4560967,0.8120813,0.7714773,0,0,0.1791218,4.392479,0,0.3559846,-0.3559846,5.454842,90.91384,0.2060918,0.848625,0.3648774,0,4.848576
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3437223,0.3437223,0,0,0,0.3437223,370.0879,0.3356016,0,0,1.272075,0.361813,0.3437223,0,0,0.5746602,4.036495,0.5746602,0,0.5746602,6.000012,100,0.2059824,0.3780946,1.01766,0,5.308569
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.447574,2.447574,1.067574,0,0.3475476,2.447574,72.38273,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059824,2.692331,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2004064,0.2004064,0,0,0,0.2004064,844.5529,1.481584,0,0,1.692538,0.2109542,0.2004064,0,0,0,4.553689,0,0,0,6.000012,100,0.2059824,0.2204471,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059824,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.7772946,0.7772946,0,-1,0,0.7772946,66.09061,0,0.0000000000000001110223,0,0.5137188,0.8182048,0.7772946,0,0,0,4.553689,0,0.304486,-0.304486,5.679056,94.65073,0.2059824,0.855024,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.7957177,0.7957177,0,-1,0,0.7957177,83.55756,0,0,0,0.6648822,0.8375976,0.7957177,0,0,0.3383178,4.249203,0,0.1727153,-0.1727153,5.496998,91.61644,0.2059824,0.8752895,0.5319058,0,4.914085
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.9283564,0.9283564,0,-1,0,0.9283564,63.10184,0,0,0,0.58581,0.9772173,0.9283564,0,0,0.5302237,4.076488,0,0.3914073,-0.3914073,5.084418,84.74014,0.2059824,1.021192,0.468648,0,4.662298
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9216755,0.9216755,0,-1,0,0.9216755,40.84848,0,0,0,0.3764905,0.9701847,0.9216755,0,0,0.9651207,3.68508,0,0.5936943,-0.5936943,4.45861,74.31001,0.2059824,1.013843,0.3011924,0,4.061571
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.21031,1.21031,0,-1,0,1.21031,6.924866,0,0.0000000000000002220446,0,0.08381234,1.274011,1.21031,0,0,1.624781,3.091386,0,1.190198,-1.190198,3.20403,53.4004,0.2059824,1.331341,0.06704988,0,3.175198
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.947223,1.901188,0,0,0,3.20403,53.4004,0.2059824,0,0,0,1.901188
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6541656,0.6541656,0,-1,0,0.6541656,0,0,0,0,0,0.6885954,0.6541656,0,0,2.947223,1.901188,0,0.6885954,-0.6885954,2.478187,41.30304,0.2059824,0.7195822,0,0,1.901188
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712329,1.212592,0,0,0,2.478187,41.30304,0.2059824,0,0,0,1.212592
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712329,1.212592,0,0,0,2.478187,41.30304,0.2059824,0,0,0,1.212592
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712329,1.212592,0,0,0,2.478187,41.30304,0.2059824,0,0,0,1.212592
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2430171,0.2430171,0,-1,0,0.2430171,0,0,0.00000000000000002775558,0,0,0.2558075,0.2430171,0,0,3.712329,1.212592,0,0.2558075,-0.2558075,2.208542,36.80896,0.2059824,0.2673188,0,0,1.212592
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1674718,0.1674718,0,-1,0,0.1674718,0,0,0,0,0,0.1762861,0.1674718,0,0,3.99656,0.956785,0,0.1762861,-0.1762861,2.02272,33.71194,0.2059824,0.184219,0,0,0.956785
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192433,0.7804989,0,0,0,2.02272,33.71194,0.2059824,0,0,0,0.7804989
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09007434,0.09007434,0,-1,0,0.09007434,0,0,0.00000000000000001387779,0,0,0.0948151,0.09007434,0,0,4.192433,0.7804989,0,0.0948151,-0.0948151,1.922777,32.04621,0.2059824,0.09908177,0,0,0.7804989
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.07885514,0.07885514,0,-1,0,0.07885514,0,0,0,0,0,0.08300541,0.07885514,0,0,4.297783,0.6856838,0,0.08300541,-0.08300541,1.835281,30.58796,0.2059824,0.08674066,0,0,0.6856838
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3112256,0.3112256,0,0,0,0.3112256,0,0,0.00000000000000005551115,0,0,0.3276058,0.3112256,0,0,4.390012,0.6026784,0,0.3276058,-0.3276058,1.489954,24.83252,0.2059824,0.3423481,0,0,0.6026784
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.4851845,0.4851845,1.7,0,0.5202,0.4851845,5.54255,0,0,0,0.02689159,0,0,1.214815,1.154075,4.754018,0.2750725,1.180966,0,1.180966,2.610317,43.5052,0.2061051,0.5337029,0.02151327,1.7,0.3019641
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.638734,1.638734,1.7,0,0.5202,1.638734,12.23414,0,0,0,0.200485,0,0,0.06126603,0.05820273,3.573052,1.337942,0.2586877,0,0.2586877,2.85573,47.59541,0.2061264,1.802607,0.160388,1.7,1.538427
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.074971,2.074971,1.7,0,0.5202,2.074971,29.40217,0,0,0,0.6100864,0.3947061,0.3749708,0,0,3.314364,1.570761,0.2153802,0,0.2153802,3.060058,51.00086,0.2061426,2.282468,0.4880691,1.7,2.180847
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7453615,0.7453615,0,-1,0,0.7453615,48.54351,0,0.0000000000000001110223,0,0.3618246,0.7845911,0.7453615,0,0,3.098984,1.764603,0,0.4227664,-0.4227664,2.614423,43.57362,0.2061426,0.8198977,0.2894597,0,2.126428
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1236864,0.1236864,0,0,0,0.1236864,238.4169,0,0,0,0.2948893,0.1301962,0.1236864,0,0,3.568724,1.341837,0.1646931,0,0.1646931,2.770664,46.17765,0.2061114,0.1360551,0.2359114,0,1.636726
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.239315,1.239315,0,0,0,1.239315,27.66413,0,0.0000000000000002220446,0,0.3428459,1.304542,1.239315,0,0,3.404032,1.490061,0,0.9616966,-0.9616966,1.756947,29.28239,0.2061114,1.363247,0.2742767,0,1.832906
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8103195,0.8103195,1.7,0,0.5202,0.8103195,46.51925,0,0,0,0.3769546,0,0,0.8896804,0.8451964,4.472583,0.528364,1.222151,0,1.222151,2.916381,48.60626,0.206228,0.8913515,0.3015637,1.7,0.9053187
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.646808,1.646808,1.7,0,0.5202,1.646808,55.66145,0,0,0,0.9166369,0,0,0.05319251,0.05053288,3.250432,1.6283,0.9671698,0,0.9671698,3.833919,63.89853,0.2063023,1.811488,0.7333096,1.7,2.544937
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,2.283262,2.498753,0.4644766,0,0.4644766,4.27456,71.24253,0.2062142,0,0.3715813,0,2.963229
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.226285,1.226285,0,-1,0,1.226285,34.8929,0,0,0,0.4278863,1.290826,1.226285,0,0,1.818786,2.916782,0,0.8629399,-0.8629399,3.364942,56.08225,0.2062142,1.348913,0.3423091,0,3.344668
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.364436,1.364436,0,-1,0,1.364436,22.46132,0,0,0.1208795,0.3064702,1.436248,1.364436,0,0,2.777608,2.053842,0,1.129778,-1.129778,2.174051,36.23411,0.2062142,1.50088,0.2451762,0,2.360312
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06502718,0.06502718,0,-1,0,0.06502718,281.4695,0,0,0,0.1830316,0.06844966,0.06502718,0,0,4.032917,0.9240638,0.114582,0,0.114582,2.282753,38.04581,0.2061924,0.0715299,0.1464253,0,1.107095
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3821213,0.3821213,0,-1,0,0.3821213,13.51035,0,0,0,0.05162593,0.402233,0.3821213,0,0,3.918335,1.027188,0,0.350607,-0.350607,1.913181,31.88628,0.2061924,0.4203334,0.04130074,0,1.078813
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.158923,0.6427515,0,-1,0,0.6427515,0,0,0.5161711,0.6320633,0,0.6765805,0.6427515,0,0,4.307898,0.6765805,0,0.6765805,-0.6765805,1.200002,20,0.2061924,1.274815,0,0,0.6765805
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4807039,0,0,-1,0,0,0,0,0.4807039,0.5287743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.5287743,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05437171,0,0,-1,0,0,0,0,0.05437171,0.05980888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.05980888,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2743469,0,0,-1,0,0,0,0,0.2743469,0.3017816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.3017816,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05030275,0,0,-1,0,0,0,0,0.05030275,0.05533302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.05533302,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1294293,0,0,-1,0,0,0,0,0.1294293,0.1423722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.1423722,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1176202,0,0,-1,0,0,0,0,0.1176202,0.1293822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.1293822,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3155169,0,0,-1,0,0,0,0,0.3155169,0.3470685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.3470685,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2453272,0,0,-1,0,0,0,0,0.2453272,0.26986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.26986,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3594727,0,0,-1,0,0,0,0,0.3594727,0.39542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061924,0.39542,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3829434,0.3829434,1.7,0,0.5202,0.3829434,0,0,0,0,0,0,0,1.317057,1.251204,5.059654,0,1.251204,0,1.251204,2.386999,39.78323,0.2063107,0.4212377,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04822277,0.04822277,1.500854,0,0.4658332,0.04822277,10.08998,0,0,0,0.00486567,0,0,1.452632,1.38,3.80845,1.126083,1.384866,0,1.384866,3.700798,61.67984,0.206348,0.05304505,0.003892536,1.7,1.130949
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.7972153,0.7972153,1.7,0,0.5202,0.7972153,8.515988,0,0,0,0.06789076,0,0,0.9027848,0.8576455,2.423585,2.372463,0.9255363,0,0.9255363,4.578838,76.31382,0.2064419,0.8769368,0.05431261,1.7,2.440353
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5024891,0.5024891,1.692648,0,0.5181928,0.5024891,48.80708,0,0,0,0.2452502,0,0,1.190158,1.130651,1.498049,3.205445,1.375901,0,1.375901,5.884132,98.06868,0.2065339,0.552738,0.1962002,1.7,3.450696
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.960065,1.38,0,-1,0,1.38,11.9362,0,2.580065,2.976072,0.1647196,1.452632,1.38,0,0,0.1221478,4.443756,0,1.287912,-1.287912,4.526554,75.44241,0.2065339,4.356072,0.1317757,0,4.608476
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.236503,1.236503,0,0,0,1.236503,23.97069,0,0.0000000000000002220446,0,0.2963983,1.301582,1.236503,0,0,1.553161,3.155844,0,1.005184,-1.005184,3.466997,57.78317,0.2065339,1.360153,0.2371186,0,3.452242
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.495931,2.495931,1.7,0,0.5202,2.495931,11.66066,0.0000000000000001110223,0,0,0.2910421,0.8378218,0.7959307,0,0,2.670032,2.15066,0,0.5467798,-0.5467798,2.89064,48.17725,0.2065339,2.745524,0.2328337,1.7,2.441702
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.277565,1.60388,1.756315,0,1.756315,4.556828,75.94697,0.2064873,0,0.3010521,1.7,1.980195
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.9586337,0.9586337,1.7,0,0.5202,0.9586337,64.8951,0,0,0,0.6221063,0,0,0.7413663,0.704298,1.52125,3.184564,1.326404,0,1.326404,5.815165,96.91922,0.2065903,1.054497,0.497685,1.7,3.80667
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.368162,0.368162,0,-1,0,0.368162,69.6565,0,0,0,0.2564488,0.3875389,0.368162,0,0,0.1948458,4.378328,0,0.1310902,-0.1310902,5.676984,94.61621,0.2065903,0.4049782,0.205159,0,4.634777
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.076659,1.38,0,-1,0,1.38,30.31058,0,0.6966592,0.9043251,0.4182859,1.452632,1.38,0,0,0.3405016,4.247238,0,1.034346,-1.034346,4.586688,76.44464,0.2065903,2.284325,0.3346288,0,4.665524
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.056019,1.056019,0,-1,0,1.056019,8.610905,0,0.0000000000000002220446,0,0.09093282,1.111599,1.056019,0,0,1.489774,3.212892,0,1.020666,-1.020666,3.510811,58.5134,0.2065903,1.161621,0.07274625,0,3.303825
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.080386,1.080386,0,-1,0,1.080386,14.64773,0,0.0000000000000002220446,0,0.158252,1.137248,1.080386,0,0,2.623848,2.192225,0,0.9789964,-0.9789964,2.478858,41.31422,0.2065903,1.188425,0.1266016,0,2.350477
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.9724467,0.9724467,0,-1,0,0.9724467,8.481008,0,0.0000000000000001110223,0,0.08247327,1.023628,0.9724467,0,0,3.711622,1.213229,0,0.9411548,-0.9411548,1.486794,24.77985,0.2065903,1.069691,0.06597862,0,1.295702
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01212027,0.01212027,0,-1,0,0.01212027,0,0,0.000000000000000001734723,0,0,0.01275818,0.01212027,0,0,4.757349,0.2720742,0,0.01275818,-0.01275818,1.473346,24.55571,0.2065903,0.0133323,0,0,0.2720742
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.907482,0.2463502,0,-1,0,0.2463502,0,0,1.661132,1.85188,0,0.259316,0.2463502,0,0,4.771525,0.259316,0,0.259316,-0.259316,1.200002,20,0.2065903,2.09823,0,0,0.259316
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02835916,0,0,-1,0,0,0,0,0.02835916,0.03119507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.03119507,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1202585,0,0,-1,0,0,0,0,0.1202585,0.1322843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.1322843,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.06633825,0,0,-1,0,0,0,0,0.06633825,0.07297207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.07297207,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1415802,0,0,-1,0,0,0,0,0.1415802,0.1557382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.1557382,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.09219787,0,0,-1,0,0,0,0,0.09219787,0.1014177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.1014177,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2586866,0,0,-1,0,0,0,0,0.2586866,0.2845553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.2845553,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4997374,0,0,-1,0,0,0,0,0.4997374,0.5497111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065903,0.5497111,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2179428,0.2179428,1.670574,0,0.5121668,0.2179428,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2066749,0.2397371,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05328162,0.05328162,1.505913,0,0.4672143,0.05328162,17.80347,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.2067119,0.05860978,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4493279,0.4493279,1.7,0,0.5202,0.4493279,11.47934,0,0,0,0.05157989,0,0,1.250672,1.188138,2.290168,2.492537,1.239718,0,1.239718,5.003468,83.39096,0.2068307,0.4942607,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.935693,0.935693,0,0,0,0.935693,15.38644,0,0.0000000000000001110223,0,0.1439698,0.98494,0.935693,0,0,1.05045,3.608284,0,0.8409702,-0.8409702,4.117007,68.61665,0.2068307,1.029262,0.1151759,0,3.752254
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.8656566,0.8656566,0,-1,0,0.8656566,64.10811,0,0,0,0.5549561,0.9112175,0.8656566,0,0,1.984861,2.767314,0,0.3562614,-0.3562614,3.741475,62.35779,0.2068307,0.9522222,0.4439649,0,3.32227
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.128254,1.128254,0,0,0,1.128254,62.18064,0,0,0,0.7015557,1.187636,1.128254,0,0,2.380707,2.411052,0,0.4860803,-0.4860803,3.229101,53.81824,0.2068307,1.24108,0.5612445,0,3.112608
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.584135,1.584135,1.7,0,0.5202,1.584135,28.95222,0,0,0,0.4586424,0,0,0.1158649,0.1100717,2.920797,1.924972,0.568714,0,0.568714,3.768631,62.81038,0.2068758,1.742549,0.3669139,1.7,2.383614
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2807306,0.2807306,1.7,0,0.5202,0.2807306,199.1933,0,0,0,0.5591965,0,0,1.419269,1.348306,2.352082,2.436815,1.907502,0,1.907502,5.578246,92.97058,0.2068687,0.3088037,0.4473572,1.7,2.996011
