Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.453802,1.453802,1.520351,0,0.4711559,1.453802,25.76199,0,0,0,0.3745282,0,0,0.06654935,0.06322188,0.4445802,4.153567,0.4377501,0,0.4377501,5.993533,99.89201,0.2069028,1.599182,0.2996226,1.7,4.528095
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.135383,1.135383,0,-1,0,1.135383,42.00861,0,0,0,0.4769588,1.19514,1.135383,0,0,0.006830064,4.547542,0,0.7181816,-0.7181816,5.236503,87.27486,0.2069028,1.248922,0.381567,0,5.024501
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6398712,0.6398712,0,-1,0,0.6398712,88.23475,0,0.0000000000000001110223,0,0.5645887,0.6735486,0.6398712,0,0,0.8048096,3.82936,0,0.1089599,-0.1089599,5.121649,85.36064,0.2069028,0.7038583,0.451671,0,4.393949
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.23569,1.23569,0,-1,0,1.23569,24.48468,0,0.0000000000000002220446,0,0.3025548,1.300727,1.23569,0,0,0.9258762,3.7204,0,0.998172,-0.998172,4.069483,67.82458,0.2069028,1.359259,0.2420439,0,4.022955
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,2.034956,2.722228,0.09261504,0,0.09261504,4.157345,69.28895,0.2068854,0,0.07409203,0,2.814843
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2601301,0.2601301,0,-1,0,0.2601301,29.46223,0,0,0,0.07664013,0.2738211,0.2601301,0,0,1.942341,2.805582,0,0.197181,-0.197181,3.949498,65.82484,0.2068854,0.2861431,0.06131211,0,2.882222
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4636371,0.4636371,0,-1,0,0.4636371,0,0,0.00000000000000005551115,0,0,0.4880391,0.4636371,0,0,2.161431,2.608401,0,0.4880391,-0.4880391,3.43506,57.25089,0.2068854,0.5100008,0,0,2.608401
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.662152,1.38,0,-1,0,1.38,0,0,0.2821518,0.4483669,0,1.452632,1.38,0,0,2.703697,2.120362,0,1.452632,-1.452632,1.903852,31.7308,0.2068854,1.828367,0,0,2.120362
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317732,0.6677303,0,0,0,1.903852,31.7308,0.2068854,0,0,0,0.6677303
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1220844,0.1220844,0,-1,0,0.1220844,0,0,0.00000000000000001387779,0,0,0.1285099,0.1220844,0,0,4.317732,0.6677303,0,0.1285099,-0.1285099,1.768391,29.47312,0.2068854,0.1342928,0,0,0.6677303
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4446203,0.4446203,0,-1,0,0.4446203,0,0,0.00000000000000005551115,0,0,0.4680214,0.4446203,0,0,4.460521,0.5392204,0,0.4680214,-0.4680214,1.275053,21.25084,0.2068854,0.4890823,0,0,0.5392204
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3081185,0.06763908,0,-1,0,0.06763908,0,0,0.2404794,0.2712913,0,0.07119902,0.06763908,0,0,4.980545,0.07119902,0,0.07119902,-0.07119902,1.200002,20,0.2068854,0.3389303,0,0,0.07119902
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2468155,0,0,-1,0,0,0,0,0.2468155,0.271497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068854,0.271497,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007020147,0,0,-1,0,0,0,0,0.007020147,0.007722161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068854,0.007722161,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068854,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1138877,0,0,-1,0,0,0,0,0.1138877,0.1252764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068854,0.1252764,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3260494,0.3260494,1.7,0,0.5202,0.3260494,0,0,0,0,0,0,0,1.373951,1.305253,5.059654,0,1.305253,0,1.305253,2.438274,40.63782,0.2069911,0.3586544,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2128829,0.2128829,1.665514,0,0.5107855,0.2128829,8.962451,0,0,0,0.01907953,0,0,1.452632,1.38,3.754401,1.174728,1.39908,0,1.39908,3.765558,62.75917,0.2070696,0.2341712,0.01526362,1.7,1.193807
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.507025,2.507025,1.7,0,0.5202,2.507025,13.09908,0,0,0,0.3283972,0.8494998,0.8070248,0,0,2.355322,2.433899,0,0.5211026,-0.5211026,3.216267,53.60435,0.2070696,2.757727,0.2627177,1.7,2.762296
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3393303,0.3393303,1.7,0,0.5202,0.3393303,247.2032,0,0,0,0.8388354,0,0,1.36067,1.292636,2.934325,1.912797,2.131472,0,2.131472,5.238358,87.3058,0.2070203,0.3732633,0.6710683,1.7,2.751632
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.4588309,0,0,1.261684,0,0,0,0,0.802853,3.831121,0.802853,0,0.802853,6.000012,100,0.2068702,0,1.009347,0,5.092805
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.6947736,0.6947736,0,0,0,0.6947736,227.4046,0.8486065,0,0,1.579947,0.7313406,0.6947736,0,0,0,4.553689,0,0,0,6.000012,100,0.2068702,0.7642509,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.037372,1.037372,0,0,0,1.037372,150.9996,0.4744571,0,0,1.566428,1.091971,1.037372,0,0,0,4.553689,0,0,0,6.000012,100,0.2068702,1.141109,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.299991,1.299991,0.425,0,0.172125,1.299991,111.8031,0.5323874,0,0,1.453431,0.9210432,0.8749911,0,0,0,4.553689,0,0,0,6.000012,100,0.2068702,1.42999,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.423028,1.423028,0.6169416,0,0.2245251,1.423028,59.62722,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2068702,1.565331,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.285554,1.285554,0,-1,0,1.285554,113.5417,0.1064257,0,0.03410987,1.459641,1.353215,1.285554,0,0,0,4.553689,0,0,0,6.000012,100,0.2068702,1.41411,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.136571,1.136571,0,-1,0,1.136571,105.122,0,0.0000000000000002220446,0,1.194786,1.196391,1.136571,0,0,0,4.553689,0,0.001604547,-0.001604547,5.998321,99.97181,0.2068702,1.250228,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.813413,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,1.433413,1.714754,0.7792787,1.452632,1.38,0,0,0.00178283,4.552084,0,0.6733528,-0.6733528,5.288545,88.14223,0.2068702,3.094754,0.623423,0,5.331363
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7499527,3.878731,0.5006626,0,0.5006626,5.763515,96.05839,0.2067768,0,0.4005301,0,4.379394
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.899971,1.38,0,-1,0,1.38,6.106588,0,2.519971,2.909968,0.08427092,1.452632,1.38,0,0,0.24929,4.329328,0,1.368361,-1.368361,4.321136,72.01879,0.2067768,4.289968,0.06741673,0,4.413599
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.683516,1.38,0,-1,0,1.38,0,0,0.3035157,0.4718673,0,1.452632,1.38,0,0,1.769691,2.960967,0,1.452632,-1.452632,2.789928,46.4987,0.2067768,1.851867,0,0,2.960967
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.808183,1.38,0,-1,0,1.38,0,0,0.428183,0.6090013,0,1.452632,1.38,0,0,3.383726,1.508336,0,1.452632,-1.452632,1.25872,20.97862,0.2067768,1.989001,0,0,1.508336
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.391549,0.05291888,0,-1,0,0.05291888,0,0,1.33863,1.477785,0,0.05570408,0.05291888,0,0,4.997761,0.05570408,0,0.05570408,-0.05570408,1.200002,20,0.2067768,1.530703,0,0,0.05570408
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1892691,0,0,-1,0,0,0,0,0.1892691,0.208196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.208196,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.09579048,0,0,-1,0,0,0,0,0.09579048,0.1053695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.1053695,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3076113,0,0,-1,0,0,0,0,0.3076113,0.3383724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.3383724,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1612843,0,0,-1,0,0,0,0,0.1612843,0.1774127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.1774127,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1686603,0,0,-1,0,0,0,0,0.1686603,0.1855264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.1855264,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1998089,0,0,-1,0,0,0,0,0.1998089,0.2197898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0.2197898,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067768,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.574558,0.574558,1.7,0,0.5202,0.574558,2.62499,0,0,0,0.01508209,0,0,1.125442,1.06917,5.059654,0,1.084252,0,1.084252,2.228614,37.14349,0.2068863,0.6320138,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.64941,1.64941,1.7,0,0.5202,1.64941,16.19292,0.000000000000000006938894,0,0,0.2670877,0,0,0.05058967,0.04806018,3.975402,0.9758268,0.3151479,0,0.3151479,2.52759,42.12641,0.2069108,1.814351,0.2136702,1.7,1.242915
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.59194,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.5119399,0.921599,0.7002525,1.452632,1.38,0,0,3.660254,1.25946,0,0.752379,-0.752379,1.734513,28.90849,0.2069108,3.951134,0.5602021,1.7,1.959713
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.434166,1.38,0,-1,0,1.38,88.00612,0.0000000000000002220446,0.05416575,0.8651034,1.214484,1.452632,1.38,0,0,4.496231,0.5070809,0,0.2381471,-0.2381471,1.483484,24.72468,0.2069108,1.577582,0.9715876,0,1.721565
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.6804365,0.6804365,1.7,0,0.5202,0.6804365,231.7904,0,0,0,1.577186,0,0,1.019564,0.9685854,4.760839,0.2689338,2.545771,0,2.545771,3.898614,64.97678,0.2067849,0.7484801,1.261749,1.7,1.84612
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.502503,1.502503,1.7,0,0.5202,1.502503,106.3354,0,0,0,1.597693,0,0,0.1974974,0.1876226,2.215068,2.560128,1.785315,0,1.785315,5.592313,93.20503,0.2068007,1.652753,1.278154,1.7,4.157821
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1251734,0.1251734,0,0,0,0.1251734,1341.019,1.117086,0,0,1.6786,0.1317615,0.1251734,0,0,0.4297522,4.166912,0.4297522,0,0.4297522,6.000012,100,0.2067209,0.1376908,1.34288,0,5.845512
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.859629,1.859629,0.4796289,0,0.1870387,1.859629,97.74325,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2067209,2.045592,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.287613,1.287613,0,-1,0,1.287613,111.6345,0.08203828,0,0.03637415,1.43742,1.355382,1.287613,0,0,0,4.553689,0,0,0,6.000012,100,0.2067209,1.416374,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.146528,1.146528,0,-1,0,1.146528,85.81707,0,0,0,0.9839163,1.206871,1.146528,0,0,0,4.553689,0,0.2229547,-0.2229547,5.764997,96.08309,0.2067209,1.26118,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6277267,0.6277267,0,-1,0,0.6277267,132.8524,0,0,0,0.8339502,0.660765,0.6277267,0,0,0.2477275,4.330734,0.1731852,0,0.1731852,5.929295,98.82139,0.2066888,0.6904994,0.6671601,0,5.164684
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.45981,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.079811,1.325792,0.4572088,1.452632,1.38,0,0,0.07454228,4.486601,0,0.9954228,-0.9954228,4.880027,81.33363,0.2066888,2.705792,0.365767,0,4.94381
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.480044,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,2.100044,2.448048,0.08461694,1.452632,1.38,0,0,1.180568,3.491178,0,1.368015,-1.368015,3.438013,57.30011,0.2066888,3.828048,0.06769355,0,3.575795
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.700584,2.123163,0,0,0,3.438013,57.30011,0.2066888,0,0,0,2.123163
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3317587,0.3317587,0,-1,0,0.3317587,0,0,0,0,0,0.3492197,0.3317587,0,0,2.700584,2.123163,0,0.3492197,-0.3492197,3.069903,51.16495,0.2066888,0.3649346,0,0,2.123163
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5088314,0.5088314,0,-1,0,0.5088314,0,0,0,0,0,0.535612,0.5088314,0,0,3.088606,1.773944,0,0.535612,-0.535612,2.505319,41.75523,0.2066888,0.5597146,0,0,1.773944
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2333864,0.2333864,0,-1,0,0.2333864,0,0,0.00000000000000002775558,0,0,0.2456699,0.2333864,0,0,3.68373,1.238332,0,0.2456699,-0.2456699,2.24636,37.43925,0.2066888,0.2567251,0,0,1.238332
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2912795,0.2912795,0,-1,0,0.2912795,0,0,0.00000000000000005551115,0,0,0.30661,0.2912795,0,0,3.956697,0.9926618,0,0.30661,-0.30661,1.923164,32.05268,0.2066888,0.3204075,0,0,0.9926618
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1014301,0.1014301,0,-1,0,0.1014301,0,0,0.00000000000000001387779,0,0,0.1067685,0.1014301,0,0,4.297375,0.6860518,0,0.1067685,-0.1067685,1.810621,30.17695,0.2066888,0.1115731,0,0,0.6860518
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02638156,0.02638156,0,-1,0,0.02638156,0,0,0.000000000000000003469447,0,0,0.02777006,0.02638156,0,0,4.416006,0.5792833,0,0.02777006,-0.02777006,1.781348,29.68908,0.2066888,0.02901971,0,0,0.5792833
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.152462,0.152462,0,-1,0,0.152462,0,0,0,0,0,0.1604863,0.152462,0,0,4.446862,0.5515133,0,0.1604863,-0.1604863,1.612181,26.86963,0.2066888,0.1677081,0,0,0.5515133
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.166968,0.166968,0,-1,0,0.166968,0,0,0.00000000000000002775558,0,0,0.1757558,0.166968,0,0,4.62518,0.391027,0,0.1757558,-0.1757558,1.426918,23.78192,0.2066888,0.1836649,0,0,0.391027
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1474698,0.1474698,0,-1,0,0.1474698,0,0,0,0,0,0.1552314,0.1474698,0,0,4.820464,0.2152711,0,0.1552314,-0.1552314,1.26329,21.05479,0.2066888,0.1622168,0,0,0.2152711
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.209814,0.209814,1.662446,0,0.5099477,0.209814,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,4.992944,0.06003975,1.38,0,1.38,2.572473,42.87446,0.2067696,0.2307954,0,1.7,0.06003975
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.612944,1.30204,1.404243,0,1.404243,3.904655,65.07745,0.2067887,0,0.01939456,1.7,1.326283
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.318885,1.318885,1.7,0,0.5202,1.318885,23.91927,0,0,0,0.3154676,0,0,0.3811151,0.3620594,2.2087,2.565859,0.677527,0,0.677527,4.547413,75.79007,0.2068481,1.450773,0.2523741,1.7,2.881326
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.337325,1.337325,1.7,0,0.5202,1.337325,31.26891,0,0,0,0.4181669,0,0,0.3626752,0.3445414,1.531173,3.175633,0.7627082,0,0.7627082,5.270982,87.84953,0.2069131,1.471057,0.3345335,1.7,3.5938
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.325344,1.325344,0,-1,0,1.325344,48.53262,0,0,0.07787879,0.6432244,1.395099,1.325344,0,0,0.7684651,3.86207,0,0.751875,-0.751875,4.478436,74.64046,0.2069131,1.457879,0.5145795,0,4.505295
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.9408889,0.9408889,0,0,0,0.9408889,81.71072,0,0,0,0.7688071,0.9904094,0.9408889,0,0,1.603882,3.110195,0,0.2216023,-0.2216023,4.244847,70.74731,0.2069131,1.034978,0.6150457,0,3.879003
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2540702,0.2540702,0,0,0,0.2540702,423.6852,0,0,0,1.076458,0.2674423,0.2540702,0,0,1.850106,2.888593,0.8090154,0,0.8090154,5.012346,83.53894,0.2067636,0.2794772,0.8611661,0,3.965051
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8307103,0.8307103,0,0,0,0.8307103,203.2761,0,0,0,1.688636,0.8744319,0.8307103,0,0,1.041091,3.616707,0.8142036,0,0.8142036,5.784768,96.4126,0.2066134,0.9137813,1.350908,0,5.305343
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.976779,1.976779,0.7217296,0,0.2531322,1.976779,78.30882,0,0,0,1.547992,1.321105,1.25505,0,0,0.2268875,4.34949,0.2268875,0,0.2268875,6.000012,100,0.2066054,2.174457,1.238394,1.7,5.897483
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.785211,1.38,0,-1,0,1.38,56.69564,0,1.40521,1.683732,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2066054,3.063732,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.8944422,0.8944422,0,-1,0,0.8944422,74.06921,0,0,0,0.6625062,0.9415181,0.8944422,0,0,0.7447019,3.883457,0,0.2790119,-0.2790119,4.999421,83.32352,0.2066054,0.9838864,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.6647152,0.6647152,0,-1,0,0.6647152,83.92869,0,0.0000000000000001110223,0,0.5578867,0.6997002,0.6647152,0,0,1.054715,3.604445,0,0.1418135,-0.1418135,4.849937,80.83212,0.2066054,0.7311866,0.4463094,0,4.162332
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8270498,0.8270498,0,-1,0,0.8270498,54.43299,0,0.0000000000000001110223,0,0.4501879,0.8705787,0.8270498,0,0,1.212286,3.462632,0,0.4203908,-0.4203908,4.406806,73.44662,0.2066054,0.9097548,0.3601503,0,3.91282
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,1.679386,3.042241,0.08056931,0,0.08056931,4.483241,74.72053,0.2065905,0,0.06445545,0,3.12281
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.482959,1.38,0,-1,0,1.38,0,0,0.1029588,0.2512547,0,1.452632,1.38,0,0,1.598817,3.114753,0,1.452632,-1.452632,2.952033,49.20045,0.2065905,1.631255,0,0,3.114753
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.371493,1.371493,0,-1,0,1.371493,0,0,0.0000000000000002220446,0.1286422,0,1.443677,1.371493,0,0,3.212852,1.662122,0,1.443677,-1.443677,1.430264,23.83768,0.2065905,1.508642,0,0,1.662122
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.282294,0.2075229,0,-1,0,0.2075229,0,0,1.074772,1.203001,0,0.2184452,0.2075229,0,0,4.816937,0.2184452,0,0.2184452,-0.2184452,1.200002,20,0.2065905,1.410524,0,0,0.2184452
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05862592,0,0,-1,0,0,0,0,0.05862592,0.06448852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.06448852,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5534791,0,0,-1,0,0,0,0,0.5534791,0.608827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.608827,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005025241,0,0,-1,0,0,0,0,0.005025241,0.005527765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.005527765,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.08156424,0,0,-1,0,0,0,0,0.08156424,0.08972066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.08972066,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1208769,0,0,-1,0,0,0,0,0.1208769,0.1329646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.1329646,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1403911,0,0,-1,0,0,0,0,0.1403911,0.1544302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.1544302,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3122051,0,0,-1,0,0,0,0,0.3122051,0.3434256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065905,0.3434256,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1562028,0.1562028,1.608834,0,0.4953118,0.1562028,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2066565,0.1718231,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2333046,0.2333046,1.685936,0,0.5163606,0.2333046,10.62875,0.0000000000000004440892,0,0,0.02479737,0,0,1.452632,1.38,3.679654,1.242,1.404797,0,1.404797,3.841893,64.03143,0.2067385,0.2566351,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.876972,1.876972,1.7,0,0.5202,1.876972,13.16918,0,0,0,0.2471818,0.1862859,0.1769716,0,0,2.274857,2.506318,0.06089587,0,0.06089587,3.899664,64.99427,0.2067429,2.064669,0.1977454,1.7,2.7535
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.081115,1.081115,1.7,0,0.5202,1.081115,54.88564,0,0,0,0.5933768,0,0,0.6188852,0.5879409,2.213961,2.561124,1.181318,0,1.181318,5.02036,83.67251,0.2068447,1.189226,0.4747014,1.7,3.154501
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.0927271,0.0927271,0,-1,0,0.0927271,828.4264,0,0,0,0.7681757,0.09760747,0.0927271,0,0,1.032643,3.62431,0.6705683,0,0.6705683,5.656518,94.2751,0.2067214,0.1019998,0.6145406,0,4.392486
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.4533692,0,0,0.8154444,0,0,0,0,0.3620752,4.227821,0.3620752,0,0.3620752,6.000012,100,0.206655,0,0.6523556,0,5.043266
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1312036,0.1312036,0,0,0,0.1312036,697.9352,0.777607,0,0,0.915716,0.138109,0.1312036,0,0,0,4.553689,0,0,0,6.000012,100,0.206655,0.1443239,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.79857,1.79857,0.7919115,0,0.2722918,1.79857,58.91573,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.206655,1.978427,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206655,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5702785,0.5702785,0,-1,0,0.5702785,163.5018,0.3321222,0,0,0.9324153,0.6002931,0.5702785,0,0,0,4.553689,0,0,0,6.000012,100,0.206655,0.6273063,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1491458,0.1491458,0,-1,0,0.1491458,146.7915,0.06193775,0,0,0.2189334,0.1569956,0.1491458,0,0,0,4.553689,0,0,0,6.000012,100,0.206655,0.1640604,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.020915,1.020915,0,-1,0,1.020915,48.67187,0,0,0,0.4968983,1.074647,1.020915,0,0,0,4.553689,0,0.5777489,-0.5777489,5.391011,89.85001,0.206655,1.123006,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.6419432,3.97594,0.1522374,0,0.1522374,5.535436,92.25709,0.206627,0,0.1217899,0,4.128178
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6308899,0.6308899,0,-1,0,0.6308899,13.56373,0,0.0000000000000001110223,0,0.08557218,0.6640946,0.6308899,0,0,0.4897058,4.112954,0,0.5785224,-0.5785224,4.92562,82.09351,0.206627,0.6939788,0.06845774,0,4.198526
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5661349,0.5661349,0,-1,0,0.5661349,0,0,0.0000000000000001110223,0,0,0.5959315,0.5661349,0,0,1.132509,3.534431,0,0.5959315,-0.5959315,4.297453,71.62408,0.206627,0.6227484,0,0,3.534431
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.034439,1.38,0,-1,0,1.38,0,0,1.654439,1.957883,0,1.452632,1.38,0,0,1.794655,2.9385,0,1.452632,-1.452632,2.766245,46.10399,0.206627,3.337883,0,0,2.9385
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4701765,0.4701765,0,-1,0,0.4701765,0,0,0,0,0,0.4949226,0.4701765,0,0,3.40869,1.485868,0,0.4949226,-0.4949226,2.244551,37.4091,0.206627,0.5171941,0,0,1.485868
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1005477,0.1005477,0,-1,0,0.1005477,0,0,0.00000000000000001387779,0,0,0.1058396,0.1005477,0,0,3.958604,0.9909456,0,0.1058396,-0.1058396,2.132986,35.54969,0.206627,0.1106024,0,0,0.9909456
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1366571,0.1366571,0,-1,0,0.1366571,0,0,0,0,0,0.1438496,0.1366571,0,0,4.076203,0.885106,0,0.1438496,-0.1438496,1.981355,33.02252,0.206627,0.1503229,0,0,0.885106
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4419533,0.4419533,0,-1,0,0.4419533,0,0,0.00000000000000005551115,0,0,0.465214,0.4419533,0,0,4.236036,0.7412564,0,0.465214,-0.465214,1.490977,24.84956,0.206627,0.4861487,0,0,0.7412564
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4598559,0.2622402,0,-1,0,0.2622402,0,0,0.1976157,0.2436013,0,0.2760423,0.2622402,0,0,4.752941,0.2760423,0,0.2760423,-0.2760423,1.200002,20,0.206627,0.5058415,0,0,0.2760423
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3995053,0,0,-1,0,0,0,0,0.3995053,0.4394558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206627,0.4394558,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2736085,0,0,-1,0,0,0,0,0.2736085,0.3009693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206627,0.3009693,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3111684,0,0,-1,0,0,0,0,0.3111684,0.3422852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206627,0.3422852,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206627,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02299616,0.02299616,1.475628,0,0.4589464,0.02299616,53.09875,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2066545,0.02529577,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.7944158,0.7944158,1.7,0,0.5202,0.7944158,12.69081,0,0,0,0.1008178,0,0,0.9055843,0.860305,3.667444,1.25299,0.9611228,0,0.9611228,3.43257,57.2094,0.2067477,0.8738573,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.7741061,0.7741061,1.7,0,0.5202,0.7741061,36.6945,0,0,0,0.2840544,0,0,0.9258938,0.8795992,2.706321,2.118,1.163653,0,1.163653,4.536509,75.60834,0.2068558,0.8515168,0.2272435,1.7,2.402055
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.353884,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,0.9738836,1.209272,0.4974677,1.452632,1.38,0,0,1.542667,3.165288,0,0.9551639,-0.9551639,3.529678,58.82785,0.2068558,2.589272,0.3979741,0,3.662756
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.2574,1.2574,1.7,0,0.5202,1.2574,46.46701,0,0,0,0.584276,0,0,0.4426005,0.4204704,2.603961,2.210124,1.004746,0,1.004746,4.482864,74.71426,0.2069396,1.383139,0.4674208,1.7,2.7944
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.9388826,0.9388826,1.686488,0,0.5165112,0.9388826,86.51362,0,0,0,0.8122614,0,0,0.7476051,0.7102249,1.599214,3.114396,1.522486,0,1.522486,5.927221,98.78683,0.2069993,1.032771,0.6498091,1.7,3.926657
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.921454,1.921454,1.338783,0,0.4215877,1.921454,35.91375,0.00000000000000001387779,0,0,0.6900663,0.6133384,0.5826715,0,0,0.0767279,4.484634,0.0767279,0,0.0767279,6.000012,100,0.2070048,2.1136,0.552053,1.7,5.1747
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3687108,0.3687108,0,0,0,0.3687108,296.8563,0.7064248,0,0,1.094542,0.3881167,0.3687108,0,0,0,4.553689,0,0,0,6.000012,100,0.2070048,0.405582,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.954568,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.5745676,0.7700244,0.5789579,1.452632,1.38,0,0,0,4.553689,0,0.8736737,-0.8736737,5.079079,84.65115,0.2070048,2.150024,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8108189,0.8108189,0,-1,0,0.8108189,30.57608,0.0000000000000001110223,0,0,0.2479166,0.8534936,0.8108189,0,0,0.9707486,3.680015,0,0.605577,-0.605577,4.440745,74.01227,0.2070048,0.8919008,0.1983333,0,3.927932
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.032059,1.032059,0,-1,0,1.032059,3.720856,0,0,0,0.03840142,1.086378,1.032059,0,0,1.643612,3.074438,0,1.047976,-1.047976,3.336081,55.60124,0.2070048,1.135265,0.03072114,0,3.11284
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.088153,1.38,0,-1,0,1.38,13.58502,0,0.7081526,0.9169679,0.1874732,1.452632,1.38,0,0,2.80803,2.026462,0,1.265158,-1.265158,2.002487,33.37472,0.2070048,2.296968,0.1499786,0,2.213935
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.6501051,0.6501051,0,-1,0,0.6501051,10.46458,0,0.0000000000000001110223,0,0.06803078,0.6843212,0.6501051,0,0,4.213761,0.7613038,0,0.6162904,-0.6162904,1.35286,22.54762,0.2070048,0.7151156,0.05442462,0,0.8293346
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.066139,0.1377627,0,-1,0,0.1377627,0,0,1.928376,2.13499,0,0.1450134,0.1377627,0,0,4.898529,0.1450134,0,0.1450134,-0.1450134,1.200002,20,0.2070048,2.272753,0,0,0.1450134
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.6853257,0,0,-1,0,0,0,0,0.6853257,0.7538583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.7538583,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.703889,0,0,-1,0,0,0,0,3.703889,4.074278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,4.074278,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5641724,0,0,-1,0,0,0,0,0.5641724,0.6205897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.6205897,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3471991,0,0,-1,0,0,0,0,0.3471991,0.381919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.381919,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01367456,0,0,-1,0,0,0,0,0.01367456,0.01504202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.01504202,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.52007,0,0,-1,0,0,0,0,0.52007,0.572077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.572077,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.339357,0,0,-1,0,0,0,0,0.339357,0.3732927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.3732927,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4158188,0,0,-1,0,0,0,0,0.4158188,0.4574007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.4574007,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3376477,0,0,-1,0,0,0,0,0.3376477,0.3714125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070048,0.3714125,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3870144,0.3870144,1.7,0,0.5202,0.3870144,0,0,0,0,0,0,0,1.312986,1.247336,5.059654,0,1.247336,0,1.247336,2.38333,39.72208,0.2071182,0.4257158,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.406666,0.406666,1.7,0,0.5202,0.406666,5.654867,0,0,0,0.02299642,0,0,1.293334,1.228667,3.812318,1.122603,1.251664,0,1.251664,3.570762,59.51258,0.2072306,0.4473326,0.01839714,1.7,1.145599
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.119479,1.119479,1.7,0,0.5202,1.119479,23.41096,0,0,0,0.2620807,0,0,0.580521,0.551495,2.560654,2.2491,0.8135757,0,0.8135757,4.342587,72.37632,0.2073037,1.231427,0.2096646,1.7,2.511181
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6978619,0.6978619,1.7,0,0.5202,0.6978619,70.65401,0,0,0,0.4930674,0,0,1.002138,0.9520312,1.747079,2.981318,1.445099,0,1.445099,5.713529,95.22529,0.2073804,0.767648,0.3944539,1.7,3.474385
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.4947328,0,0,0.7967128,0,0,0,0,0.30198,4.281907,0.30198,0,0.30198,6.000012,100,0.2073253,0,0.6373702,0,5.07862
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.302662,1.302662,0.5580068,0,0.2084359,1.302662,60.17276,0.0000000000000001110223,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2073253,1.432928,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.489505,1.489505,0.7595238,0,0.26345,1.489505,51.58769,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2073253,1.638456,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3345353,0.3345353,0,0,0,0.3345353,256.2454,0.5050889,0,0,0.8572313,0.3521424,0.3345353,0,0,0,4.553689,0,0,0,6.000012,100,0.2073253,0.3679888,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073253,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.187563,1.187563,0,-1,0,1.187563,67.2414,0,0.0000000000000002220446,0,0.7985343,1.250067,1.187563,0,0,0,4.553689,0,0.4515324,-0.4515324,5.524055,92.0674,0.2073253,1.30632,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.9191347,0.9191347,0,-1,0,0.9191347,35.56542,0,0.0000000000000001110223,0,0.3268942,0.9675103,0.9191347,0,0,0.5017027,4.102157,0,0.6406161,-0.6406161,4.848786,80.81294,0.2073253,1.011048,0.2615153,0,4.42905
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.09740967,0.09740967,0,-1,0,0.09740967,342.7279,0,0,0,0.3338501,0.1025365,0.09740967,0,0,1.213498,3.46154,0.2313136,0,0.2313136,5.06823,84.47033,0.2072832,0.1071506,0.2670801,0,3.795391
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.00936,1.00936,0,-1,0,1.00936,18.55872,0,0,0,0.1873243,1.062485,1.00936,0,0,0.9821847,3.669723,0,0.8751601,-0.8751601,4.14573,69.09536,0.2072832,1.110296,0.1498595,0,3.857047
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.420088,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,1.040088,1.282097,0.07889789,1.452632,1.38,0,0,1.954585,2.794563,0,1.373734,-1.373734,2.697688,44.96137,0.2072832,2.662097,0.06311831,0,2.873461
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.87799,1.349787,0,-1,0,1.349787,0,0,0.5282025,0.7160015,0,1.420829,1.349787,0,0,3.480956,1.420829,0,1.420829,-1.420829,1.200002,20,0.2072832,2.065789,0,0,1.420829
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.604418,0,0,-1,0,0,0,0,1.604418,1.76486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,1.76486,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.7892628,0,0,-1,0,0,0,0,0.7892628,0.8681891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.8681891,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04826662,0,0,-1,0,0,0,0,0.04826662,0.05309328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.05309328,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4186578,0,0,-1,0,0,0,0,0.4186578,0.4605236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.4605236,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4743707,0,0,-1,0,0,0,0,0.4743707,0.5218077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.5218077,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1973639,0,0,-1,0,0,0,0,0.1973639,0.2171003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.2171003,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04219712,0,0,-1,0,0,0,0,0.04219712,0.04641683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.04641683,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1088572,0,0,-1,0,0,0,0,0.1088572,0.1197429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072832,0.1197429,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02881834,0.02881834,1.48145,0,0.4605358,0.02881834,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2073134,0.03170017,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2800053,0.2800053,1.7,0,0.5202,0.2800053,3.260271,0,0,0,0.009128934,0,0,1.419995,1.348995,3.679654,1.242,1.358124,0,1.358124,3.797615,63.29345,0.2074056,0.3080059,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.010365,1.010365,1.7,0,0.5202,1.010365,25.50537,0,0,0,0.2576975,0,0,0.6896345,0.6551527,2.321531,2.464312,0.9128502,0,0.9128502,4.66362,77.72685,0.2074881,1.111402,0.206158,1.7,2.722009
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.166432,1.166432,1.7,0,0.5202,1.166432,57.03892,0,0,0,0.66532,0,0,0.5335683,0.5068899,1.40868,3.285877,1.17221,0,1.17221,5.775676,96.26109,0.2075847,1.283075,0.532256,1.7,3.951197
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.129695,1.129695,0,-1,0,1.129695,85.87538,0,0,0,0.9701298,1.189152,1.129695,0,0,0.2364704,4.340866,0,0.2190227,-0.2190227,5.544806,92.41325,0.2075847,1.242664,0.7761038,0,5.310996
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4550145,0.4550145,0,0,0,0.4550145,255.929,0.2057224,0,0,1.164514,0.4789626,0.4550145,0,0,0.479829,4.121843,0.479829,0,0.479829,6.000012,100,0.2074975,0.5005159,0.9316112,0,5.286357
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.442746,0.442746,0,0,0,0.442746,344.7505,1.060321,0,0,1.526369,0.4660484,0.442746,0,0,0,4.553689,0,0,0,6.000012,100,0.2074975,0.4870206,1.221095,0,6.080058
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074975,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.770007,0.770007,0,0,0,0.770007,184.1558,0.607479,0,0,1.418013,0.8105337,0.770007,0,0,0,4.553689,0,0,0,6.000012,100,0.2074975,0.8470077,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074975,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.368094,1.368094,0,-1,0,1.368094,75.51969,0,0,0.1249031,1.03318,1.440099,1.368094,0,0,0,4.553689,0,0.4069185,-0.4069185,5.571082,92.85119,0.2074975,1.504903,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.183356,1.183356,0,-1,0,1.183356,38.44447,0,0,0,0.454935,1.245638,1.183356,0,0,0.4521317,4.14677,0,0.7907032,-0.7907032,4.737608,78.95998,0.2074975,1.301692,0.363948,0,4.601706
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.051652,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.6716524,0.8768177,0.3757664,1.452632,1.38,0,0,1.330691,3.356067,0,1.076865,-1.076865,3.602492,60.04142,0.2074975,2.256818,0.3006131,0,3.731834
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.437732,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.05773177,0.2015049,0.0853058,1.452632,1.38,0,0,2.527208,2.279202,0,1.367326,-1.367326,2.161204,36.02,0.2074975,1.581505,0.06824464,0,2.364508
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.730091,0.8662825,0,-1,0,0.8662825,0,0,0.8638083,1.036817,0,0.9118763,0.8662825,0,0,4.046458,0.9118763,0,0.9118763,-0.9118763,1.200002,20,0.2074975,1.9031,0,0,0.9118763
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.840207,0,0,-1,0,0,0,0,1.840207,2.024228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,2.024228,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.215382,0,0,-1,0,0,0,0,2.215382,2.43692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,2.43692,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06362051,0,0,-1,0,0,0,0,0.06362051,0.06998256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.06998256,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.09854946,0,0,-1,0,0,0,0,0.09854946,0.1084044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.1084044,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.09398396,0,0,-1,0,0,0,0,0.09398396,0.1033824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.1033824,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4584196,0,0,-1,0,0,0,0,0.4584196,0.5042615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.5042615,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.204254,0,0,-1,0,0,0,0,0.204254,0.2246794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.2246794,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2290763,0,0,-1,0,0,0,0,0.2290763,0.2519839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.2519839,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.08549769,0,0,-1,0,0,0,0,0.08549769,0.09404746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2074975,0.09404746,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4095044,0.4095044,1.7,0,0.5202,0.4095044,0,0,0,0,0,0,0,1.290496,1.225971,5.059654,0,1.225971,0,1.225971,2.36306,39.38426,0.2076132,0.4504548,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2446983,0.2446983,1.69733,0,0.519471,0.2446983,8.116833,0,0,0,0.01986175,0,0,1.452632,1.38,3.833683,1.103374,1.399862,0,1.399862,3.691086,61.51797,0.2076964,0.2691682,0.0158894,1.7,1.123236
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.664667,1.664667,1.7,0,0.5202,1.664667,14.18915,0,0,0,0.2362021,0,0,0.03533284,0.0335662,2.433822,2.363249,0.2697683,0,0.2697683,3.947011,65.78338,0.2077163,1.831134,0.1889617,1.7,2.599452
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4549997,0.4549997,1.7,0,0.5202,0.4549997,141.9939,0,0,0,0.646072,0,0,1.245,1.18275,2.164053,2.606041,1.828822,0,1.828822,5.681984,94.69954,0.2077223,0.5004997,0.5168576,1.7,3.252113
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.745928,0.745928,0,-1,0,0.745928,151.402,0.0089317,0,0,1.12935,0.7851874,0.745928,0,0,0.3352312,4.251981,0.3352312,0,0.3352312,6.000012,100,0.2076616,0.8205208,0.9034802,0,5.381331
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076616,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076616,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.533218,1.533218,0.7815271,0,0.2694569,1.533218,51.60736,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2076616,1.686539,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076616,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1059512,0.1059512,0,-1,0,0.1059512,584.1826,0.507421,0,0,0.6189485,0.1115276,0.1059512,0,0,0,4.553689,0,0,0,6.000012,100,0.2076616,0.1165463,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.8757106,0.8757106,0,-1,0,0.8757106,69.05776,0.0000000000000001110223,0,0,0.6047461,0.9218006,0.8757106,0,0,0,4.553689,0,0.3170545,-0.3170545,5.665807,94.42993,0.2076616,0.9632816,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.103162,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,0.7231618,0.9334779,0.2704235,1.452632,1.38,0,0,0.3522828,4.236634,0,1.182208,-1.182208,4.419651,73.66069,0.2076616,2.313478,0.2163388,0,4.507058
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.341392,1.341392,0,-1,0,1.341392,13.75478,0,0.0000000000000002220446,0.09553168,0.1845056,1.411992,1.341392,0,0,1.665847,3.054426,0,1.227486,-1.227486,3.125766,52.096,0.2076616,1.475532,0.1476045,0,3.238932
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.297299,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,0.9172986,1.147028,0.07497151,1.452632,1.38,0,0,3.029721,1.82694,0,1.37766,-1.37766,1.673585,27.89303,0.2076616,2.527029,0.05997721,0,1.901911
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9088932,0.4268158,0,-1,0,0.4268158,0,0,0.4820773,0.5729666,0,0.4492798,0.4268158,0,0,4.560454,0.4492798,0,0.4492798,-0.4492798,1.200002,20,0.2076616,0.9997825,0,0,0.4492798
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.437376,0,0,-1,0,0,0,0,1.437376,1.581113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,1.581113,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2741767,0,0,-1,0,0,0,0,0.2741767,0.3015943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.3015943,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03659304,0,0,-1,0,0,0,0,0.03659304,0.04025234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.04025234,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2681384,0,0,-1,0,0,0,0,0.2681384,0.2949522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.2949522,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1754923,0,0,-1,0,0,0,0,0.1754923,0.1930416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.1930416,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3475765,0,0,-1,0,0,0,0,0.3475765,0.3823342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.3823342,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6122342,0,0,-1,0,0,0,0,0.6122342,0.6734576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.6734576,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.216482,0,0,-1,0,0,0,0,0.216482,0.2381302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0.2381302,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076616,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06487704,0.06487704,1.517509,0,0.4703799,0.06487704,25.50929,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2076976,0.07136474,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.092432,1.092432,1.7,0,0.5202,1.092432,17.36793,0,0,0,0.1897328,0,0,0.6075681,0.5771897,3.663105,1.256895,0.7669225,0,0.7669225,3.252452,54.20743,0.2077669,1.201675,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1235304,0.1235304,1.576162,0,0.4863922,0.1235304,160.5899,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,2.896182,1.947125,1.578377,0,1.578377,4.749833,79.16372,0.2077854,0.1358835,0.1587019,1.7,2.145502
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.470509,1.38,0,-1,0,1.38,21.78998,0,1.090509,1.33756,0.3007017,1.452632,1.38,0,0,1.317805,3.367665,0,1.15193,-1.15193,3.535592,58.92641,0.2077854,2.71756,0.2405614,0,3.668366
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.490411,1.490411,1.7,0,0.5202,1.490411,29.49713,0,0,0,0.4396286,0,0,0.2095886,0.1991092,2.597727,2.215735,0.6387378,0,0.6387378,4.141552,69.02573,0.2078353,1.639452,0.3517029,1.7,2.655363
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,1.958989,2.790599,1.567878,0,1.567878,5.628971,93.81599,0.2078231,0,0.150302,1.7,2.978476
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.278043,1.278043,1.210691,0,0.3866186,1.278043,36.1497,0.0000000000000001110223,0,0,0.4620087,0.07089713,0.06735227,0,0,0.3911116,4.201688,0.3911116,0,0.3911116,6.000012,100,0.2078503,1.405847,0.369607,1.7,4.663697
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.835165,1.835165,1.418895,0,0.4434584,1.835165,23.87678,0,0,0,0.4381783,0.4381783,0.4162694,0,0,0,4.553689,0,0,0,6.000012,100,0.2078503,2.018681,0.3505426,1.7,4.991867
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.8329344,0,0,0.8329344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078503,0,0.6663475,0,5.386623
