Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2649018,0.2649018,0,-1,0,0.2649018,231.1234,0.333406,0,0,0.61225,0.278844,0.2649018,0,0,0,4.553689,0,0,0,6.000012,100,0.2078503,0.291392,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078503,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078503,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.271657,1.271657,0,-1,0,1.271657,6.704969,0,0.0000000000000002220446,0.01882238,0.08526419,1.338586,1.271657,0,0,0,4.553689,0,1.253322,-1.253322,4.678895,77.98142,0.2078503,1.398822,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5211519,0.5211519,0,-1,0,0.5211519,0,0,0,0,0,0.5485809,0.5211519,0,0,1.39258,3.300367,0,0.5485809,-0.5485809,4.10064,68.34386,0.2078503,0.573267,0,0,3.300367
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.937422,1.38,0,-1,0,1.38,0,0,0.5574224,0.7511646,0,1.452632,1.38,0,0,2.002114,2.751786,0,1.452632,-1.452632,2.569432,42.82377,0.2078503,2.131165,0,0,2.751786
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.857436,1.234197,0,-1,0,1.234197,0,0,0.6232389,0.8089825,0,1.299155,1.234197,0,0,3.616149,1.299155,0,1.299155,-1.299155,1.200002,20,0.2078503,2.043179,0,0,1.299155
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.166742,0,0,-1,0,0,0,0,0.166742,0.1834162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.1834162,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4634572,0,0,-1,0,0,0,0,0.4634572,0.5098029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.5098029,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.598002,0,0,-1,0,0,0,0,0.598002,0.6578022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.6578022,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1283697,0,0,-1,0,0,0,0,0.1283697,0.1412067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.1412067,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.09747966,0,0,-1,0,0,0,0,0.09747966,0.1072276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.1072276,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.374761,0,0,-1,0,0,0,0,0.374761,0.412237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0.412237,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078503,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1538585,0.1538585,1.60649,0,0.4946718,0.1538585,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2079122,0.1692444,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1000286,0.1000286,1.55266,0,0.4799762,0.1000286,6.328937,0,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2079587,0.1100315,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.270451,1.270451,1.7,0,0.5202,1.270451,8.878889,0,0,0,0.112802,0,0,0.4295487,0.4080712,2.293324,2.489698,0.5208732,0,0.5208732,4.318518,71.97515,0.2080058,1.397496,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.21979,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.1397898,0.4617688,0.1907961,1.452632,1.38,0,0,1.77245,2.958483,0,1.261835,-1.261835,2.988426,49.80701,0.2080058,3.541769,0.1526369,1.7,3.14928
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2699016,0.2699016,0,-1,0,0.2699016,114.6153,0,0,0,0.3093485,0.2841069,0.2699016,0,0,3.17449,1.696648,0.02524161,0,0.02524161,3.012373,50.20611,0.2080012,0.2968917,0.2474788,0,2.005996
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.149248,1.719365,0.2355105,0,0.2355105,3.235798,53.92985,0.2079589,0,0.1884084,0,1.954876
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.963751,0.963751,0,0,0,0.963751,17.88939,0,0,0,0.1724092,1.014475,0.963751,0,0,2.913738,1.931325,0,0.8420656,-0.8420656,2.348182,39.1363,0.2079589,1.060126,0.1379273,0,2.103734
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.397774,1.397774,1.7,0,0.5202,1.397774,10.84331,0,0,0,0.1515649,0,0,0.3022263,0.2871149,3.849366,1.089259,0.4386799,0,0.4386799,2.764351,46.07242,0.207997,1.537551,0.1212519,1.7,1.240824
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.631489,1.631489,1.7,0,0.5202,1.631489,21.19081,0,0,0,0.3457257,0,0,0.06851148,0.0650859,3.410686,1.484071,0.4108115,0,0.4108115,3.154081,52.56791,0.2080272,1.794637,0.2765805,1.7,1.829797
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.809841,1.38,0,-1,0,1.38,14.59265,0.0000000000000002220446,0.4298406,0.6108246,0.2013786,1.452632,1.38,0,0,2.999875,1.853802,0,1.251253,-1.251253,1.835144,30.58568,0.2080272,1.990825,0.1611029,0,2.05518
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,4.390156,0.6025487,0.2291915,0,0.2291915,2.052575,34.20951,0.2079861,0,0.1833532,0,0.8317402
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6398782,0.6398782,0,-1,0,0.6398782,19.6234,0,0,0,0.1255659,0.673556,0.6398782,0,0,4.160964,0.808821,0,0.5479901,-0.5479901,1.474942,24.58232,0.2079861,0.703866,0.1004527,0,0.9343868
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.055087,0.3423119,0,-1,0,0.3423119,29.0663,0,1.712775,1.993902,0.09949739,0.3603283,0.3423119,0,0,4.769842,0.2608309,0,0.2608309,-0.2608309,1.200002,20,0.2079861,2.260596,0.07959791,0,0.3603283
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3551833,0.08149426,0,-1,0,0.08149426,105.2632,0,0.2736891,0.3744028,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.3907017,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1018014,0,0,-1,0,0,0,0,0.1018014,0.1119815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.1119815,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3714673,0,0,-1,0,0,0,0,0.3714673,0.408614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.408614,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4905467,0,0,-1,0,0,0,0,0.4905467,0.5396014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.5396014,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1657339,0,0,-1,0,0,0,0,0.1657339,0.1823073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.1823073,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1837056,0,0,-1,0,0,0,0,0.1837056,0.2020762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.2020762,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2690884,0,0,-1,0,0,0,0,0.2690884,0.2959972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.2959972,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1333001,0,0,-1,0,0,0,0,0.1333001,0.1466302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0.1466302,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079861,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2079841,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.450382,1.450382,1.7,0,0.5202,1.450382,5.605138,0,0,0,0.0812959,0,0,0.2496181,0.2371372,5.049072,0.00952411,0.3184331,0,0.3184331,1.512134,25.20218,0.2080126,1.59542,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.44779,1.44779,1.7,0,0.5202,1.44779,6.653838,0,0,0,0.09633356,0,0,0.2522104,0.2395999,4.730639,0.2961139,0.3359334,0,0.3359334,1.830828,30.51374,0.2080422,1.592569,0.07706685,1.7,0.3924475
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.597342,0.7386186,0,-1,0,0.7386186,24.23973,0,0.858723,1.154527,0.1790392,0.7774932,0.7386186,0,0,4.394705,0.5984541,0,0.5984541,-0.5984541,1.200002,20,0.2080422,1.757076,0.1432313,0,0.7774932
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.359007,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.5636726,0.8758404,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2080422,2.594907,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2080519,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.714189,1.714189,1.7,0,0.5202,1.714189,6.944696,0,0,0,0.1190452,0.01493553,0.01418876,0,0,3.615618,1.299633,0.1041097,0,0.1041097,2.668703,44.4783,0.2080591,1.885608,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.511508,1.393332,1.598508,0,1.598508,4.185181,69.75287,0.2080412,0,0.174806,1.7,1.61184
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6548231,0.6548231,0,-1,0,0.6548231,39.68224,0,0,0,0.2598485,0.6892874,0.6548231,0,0,1.913,2.831989,0,0.4294389,-0.4294389,3.732512,62.20841,0.2080412,0.7203054,0.2078788,0,3.091837
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9148828,0.9148828,0,-1,0,0.9148828,14.45861,0,0.0000000000000001110223,0,0.1322793,0.9630346,0.9148828,0,0,2.390155,2.40255,0,0.8307552,-0.8307552,2.856819,47.61356,0.2080412,1.006371,0.1058235,0,2.534829
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.348857,1.38,0,-1,0,1.38,8.544408,0,0.9688568,1.203743,0.1179128,1.452632,1.38,0,0,3.313216,1.571795,0,1.334719,-1.334719,1.449902,24.16499,0.2080412,2.583742,0.09433026,0,1.689707
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,4.796237,0.2370759,0.1061168,0,0.1061168,1.550573,25.84284,0.2080222,0,0.08489344,0,0.3431926
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.607481,0.3941501,0,-1,0,0.3941501,20.8839,0,1.213331,1.436638,0.0823139,0.4148948,0.3941501,0,0,4.69012,0.332581,0,0.332581,-0.332581,1.200002,20,0.2080222,1.76823,0.06585111,0,0.4148948
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.159003,0,0,-1,0,0,0,0,3.159003,3.474903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,3.474903,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4551055,0,0,-1,0,0,0,0,0.4551055,0.500616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.500616,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.303703,0,0,-1,0,0,0,0,1.303703,1.434073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,1.434073,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1539899,0,0,-1,0,0,0,0,0.1539899,0.1693888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.1693888,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3223489,0,0,-1,0,0,0,0,0.3223489,0.3545838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.3545838,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3495781,0,0,-1,0,0,0,0,0.3495781,0.3845359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.3845359,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1743954,0,0,-1,0,0,0,0,0.1743954,0.1918349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.1918349,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4118359,0,0,-1,0,0,0,0,0.4118359,0.4530196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.4530196,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1786477,0,0,-1,0,0,0,0,0.1786477,0.1965124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0.1965124,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080222,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.06989568,0.06989568,1.522527,0,0.4717499,0.06989568,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080616,0.07688525,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4495547,0.4495547,1.7,0,0.5202,0.4495547,0.4544098,0,0,0,0.002042821,0,0,1.250445,1.187923,3.679654,1.242,1.189966,0,1.189966,3.638086,60.63465,0.2081751,0.4945102,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.275462,2.275462,1.7,0,0.5202,2.275462,2.0783,0.0000000000000001110223,0,0,0.04729094,0.6057498,0.5754624,0,0,2.489689,2.312969,0,0.5584589,-0.5584589,3.049419,50.82354,0.2081751,2.503009,0.03783276,1.7,2.36026
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.122411,2.122411,1.7,0,0.5202,2.122411,3.254992,0,0,0,0.06908431,0.4446431,0.4224109,0,0,3.110198,1.75451,0,0.3755587,-0.3755587,2.653545,44.22566,0.2081751,2.334652,0.05526745,1.7,1.823595
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.641468,1.38,0,-1,0,1.38,13.61213,0,0.2614676,0.4599193,0.1878474,1.452632,1.38,0,0,3.527486,1.378952,0,1.264784,-1.264784,1.320346,22.00571,0.2081751,1.805614,0.1502779,0,1.566799
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.135872,2.087543,1.7,0,0.5202,2.087543,14.07266,0,0.04832911,0.4851837,0.2937729,0.4079403,0.3875433,0,0,4.932802,0.1141675,0,0.1141675,-0.1141675,1.200002,20,0.2081751,2.34946,0.2350183,1.7,0.4079403
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2081397,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.562348,1.562348,1.7,0,0.5202,1.562348,15.22958,0,0,0,0.2379391,0,0,0.1376515,0.1307689,3.364047,1.526047,0.3687081,0,0.3687081,3.158384,52.63963,0.2081685,1.718583,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5000175,0.5000175,1.7,0,0.5202,0.5000175,24.13021,0,0,0,0.1206553,0,0,1.199983,1.139983,2.995339,1.857884,1.260639,0,1.260639,4.354331,72.57204,0.2082749,0.5500193,0.09652422,1.7,1.978539
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5342161,0.5342161,0,-1,0,0.5342161,7.939033,0,0,0,0.04241159,0.5623327,0.5342161,0,0,1.7347,2.992459,0,0.5199211,-0.5199211,3.806286,63.43797,0.2082749,0.5876377,0.03392927,0,3.03487
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,2.31239,2.472538,0.1104152,0,0.1104152,3.911035,65.18378,0.2082552,0,0.08833218,0,2.582953
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.7262769,0.7262769,0,-1,0,0.7262769,8.353374,0,0,0,0.06066863,0.764502,0.7262769,0,0,2.201975,2.571911,0,0.7038334,-0.7038334,3.16913,52.81872,0.2082552,0.7989047,0.0485349,0,2.63258
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.019526,1.019526,0,-1,0,1.019526,3.706787,0,0,0,0.03779165,1.073185,1.019526,0,0,2.984012,1.868078,0,1.035394,-1.035394,2.077729,34.62875,0.2082552,1.121479,0.03023333,0,1.90587
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,4.134449,0.8326844,0.08496553,0,0.08496553,2.158334,35.97216,0.2082401,0,0.06797243,0,0.9176499
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.187077,0.8636957,0,-1,0,0.8636957,0,0,0.3233812,0.4420889,0,0.9091534,0.8636957,0,0,4.049484,0.9091534,0,0.9091534,-0.9091534,1.200002,20,0.2082401,1.305785,0,0,0.9091534
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.110738,0,0,-1,0,0,0,0,1.110738,1.221811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,1.221811,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08075521,0,0,-1,0,0,0,0,0.08075521,0.08883073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.08883073,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2112125,0,0,-1,0,0,0,0,0.2112125,0.2323337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.2323337,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2970625,0,0,-1,0,0,0,0,0.2970625,0.3267688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.3267688,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1144259,0,0,-1,0,0,0,0,0.1144259,0.1258685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.1258685,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.275767,0,0,-1,0,0,0,0,0.275767,0.3033437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.3033437,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4049827,0,0,-1,0,0,0,0,0.4049827,0.4454809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.4454809,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1167535,0,0,-1,0,0,0,0,0.1167535,0.1284289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082401,0.1284289,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3400871,0.3400871,1.7,0,0.5202,0.3400871,0,0,0,0,0,0,0,1.359913,1.291917,5.059654,0,1.291917,0,1.291917,2.425623,40.42696,0.2083407,0.3740958,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4456064,0.4456064,1.7,0,0.5202,0.4456064,5.366882,0,0,0,0.02391517,0,0,1.254394,1.191674,3.767737,1.162725,1.215589,0,1.215589,3.578832,59.64708,0.2084546,0.4901671,0.01913214,1.7,1.186641
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5704485,0.5704485,1.7,0,0.5202,0.5704485,49.62876,0,0,0,0.2831065,0,0,1.129552,1.073074,2.552148,2.256756,1.35618,0,1.35618,4.865417,81.09013,0.2085433,0.6274933,0.2264852,1.7,2.539862
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6118159,0.6118159,0,0,0,0.6118159,68.27486,0,0,0,0.4177165,0.6440167,0.6118159,0,0,1.195968,3.477318,0,0.2263002,-0.2263002,4.626876,77.11445,0.2085433,0.6729975,0.3341732,0,3.895035
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.681671,1.38,0,-1,0,1.38,55.51474,0,0.3016707,0.4698378,0.7661034,1.452632,1.38,0,0,1.447412,3.251018,0,0.6865282,-0.6865282,3.903212,65.0534,0.2085433,1.849838,0.6128827,0,4.017121
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.877766,1.877766,1.7,0,0.5202,1.877766,47.70943,0,0,0,0.8958716,0.1871222,0.1777661,0,0,2.210222,2.56449,0.7087494,0,0.7087494,4.575591,76.25969,0.2085914,2.065543,0.7166973,1.7,3.460361
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5074997,0.5074997,0.9099206,0,0.3045083,0.5074997,212.3885,0,0,0,1.077871,0,0,0.4024209,0.3822999,1.501472,3.202364,1.460171,0,1.460171,5.96083,99.34698,0.2084574,0.5582497,0.8622969,1.7,4.280235
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8245721,0.8245721,0,0,0,0.8245721,150.6213,0.3327092,0,0,1.241981,0.8679706,0.8245721,0,0,0.04130109,4.516518,0.04130109,0,0.04130109,6.000012,100,0.2084501,0.9070293,0.9935848,0,5.758499
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.346476,2.346476,1.341876,0,0.4224321,2.346476,45.06646,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2084501,2.581123,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.471797,1.38,0,-1,0,1.38,66.25704,0,0.09179719,0.2389769,0.9143472,1.452632,1.38,0,0,0,4.553689,0,0.5382844,-0.5382844,5.432611,90.54333,0.2084501,1.618977,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.314637,1.314637,0,-1,0,1.314637,53.24232,0,0.0000000000000002220446,0.06610069,0.6999432,1.383828,1.314637,0,0,0.5980938,4.015405,0,0.6838852,-0.6838852,4.711732,78.52871,0.2084501,1.446101,0.5599546,0,4.715348
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.8585308,0.8585308,0,-1,0,0.8585308,38.61017,0.0000000000000001110223,0,0,0.3314802,0.9037166,0.8585308,0,0,1.357966,3.331519,0,0.5722364,-0.5722364,4.108542,68.47556,0.2084501,0.9443839,0.2651842,0,3.662999
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.190667,1.190667,0,-1,0,1.190667,32.7701,0,0.0000000000000002220446,0,0.3901826,1.253333,1.190667,0,0,1.993785,2.759283,0,0.8631508,-0.8631508,3.198701,53.31158,0.2084501,1.309733,0.3121461,0,3.149466
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.418087,1.38,0,-1,0,1.38,6.127682,0.0000000000000002220446,1.038088,1.279896,0.08456201,1.452632,1.38,0,0,2.952841,1.896132,0,1.36807,-1.36807,1.756629,29.27709,0.2084501,2.659896,0.06764961,0,1.980694
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472919,0.5280625,0,0,0,1.756629,29.27709,0.2084501,0,0,0,0.5280625
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.127429,0.5016594,0,-1,0,0.5016594,0,0,0.6257695,0.7385124,0,0.5280625,0.5016594,0,0,4.472919,0.5280625,0,0.5280625,-0.5280625,1.200002,20,0.2084501,1.240172,0,0,0.5280625
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.9491315,0,0,-1,0,0,0,0,0.9491315,1.044045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,1.044045,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2888361,0,0,-1,0,0,0,0,0.2888361,0.3177197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0.3177197,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1504727,0,0,-1,0,0,0,0,0.1504727,0.1655199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0.1655199,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02391618,0,0,-1,0,0,0,0,0.02391618,0.0263078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0.0263078,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084501,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3236152,0.3236152,1.7,0,0.5202,0.3236152,0,0,0,0,0,0,0,1.376385,1.307566,5.059654,0,1.307566,0,1.307566,2.440468,40.67439,0.2085471,0.3559767,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1537384,0.1537384,1.60637,0,0.494639,0.1537384,7.483144,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.752089,1.176809,1.391504,0,1.391504,3.760565,62.67596,0.208605,0.1691123,0.009203573,1.7,1.188313
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.51505,1.51505,1.7,0,0.5202,1.51505,23.2904,0,0,0,0.3528612,0,0,0.1849501,0.1757026,2.360584,2.429163,0.5285638,0,0.5285638,4.262005,71.03327,0.2086453,1.666555,0.282289,1.7,2.782024
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.103412,0,0.3573315,0,0,0.0000000000000002220446,0,0,0.7837791,0,0,1.103412,1.048241,1.832021,2.904871,1.832021,0,1.832021,6.000012,100,0.2084958,0,0.6270233,1.7,3.68865
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.111767,1.111767,0,-1,0,1.111767,106.79,0.01697544,0,0,1.187257,1.170281,1.111767,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,1.222944,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.156057,1.156057,0,0,0,1.156057,115.8687,0.1226057,0,0,1.339508,1.216902,1.156057,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,1.271663,1.071607,0,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.4739972,0.4739972,0,0,0,0.4739972,371.2394,1.26072,0,0,1.759665,0.4989445,0.4739972,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,0.5213969,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.457473,1.457473,0.425,0,0.172125,1.457473,127.7333,0.7748643,0,0,1.861678,1.086814,1.032473,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,1.60322,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.001071,2.001071,0.6210707,0,0.2256523,2.001071,92.91787,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,2.201178,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1915562,0.1915562,0,-1,0,0.1915562,743.588,1.222751,0,0,1.424389,0.2016382,0.1915562,0,0,0,4.553689,0,0,0,6.000012,100,0.2084958,0.2107119,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.597753,1.38,0,-1,0,1.38,84.55492,0,0.2177527,0.377528,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.2084958,1.757528,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.2084397,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.6877937,0.6877937,0,-1,0,0.6877937,60.88892,0,0,0,0.4187902,0.7239934,0.6877937,0,0,0,4.553689,0,0.3052032,-0.3052032,5.678299,94.63814,0.2084397,0.7565731,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.012269,1.012269,0,-1,0,1.012269,8.271868,0,0,0,0.08373355,1.065546,1.012269,0,0,0.3391147,4.248486,0,0.9818128,-0.9818128,4.643378,77.38948,0.2084397,1.113496,0.06698684,0,4.332219
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.430018,3.266673,0,0,0,4.643378,77.38948,0.2084397,0,0,0,3.266673
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2951444,0.2951444,0,-1,0,0.2951444,0,0,0.00000000000000005551115,0,0,0.3106784,0.2951444,0,0,1.430018,3.266673,0,0.3106784,-0.3106784,4.315894,71.93143,0.2084397,0.3246589,0,0,3.266673
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7200413,0.7200413,0,-1,0,0.7200413,0,0,0.0000000000000001110223,0,0,0.7579383,0.7200413,0,0,1.775216,2.955995,0,0.7579383,-0.7579383,3.516957,58.61584,0.2084397,0.7920455,0,0,2.955995
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2599887,0.2599887,0,-1,0,0.2599887,0,0,0.00000000000000005551115,0,0,0.2736723,0.2599887,0,0,2.61737,2.198056,0,0.2736723,-0.2736723,3.228481,53.80791,0.2084397,0.2859876,0,0,2.198056
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02093075,0.02093075,0,-1,0,0.02093075,0,0,0,0,0,0.02203237,0.02093075,0,0,2.92145,1.924384,0,0.02203237,-0.02203237,3.205257,53.42085,0.2084397,0.02302382,0,0,1.924384
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1031095,0.1031095,0,-1,0,0.1031095,0,0,0.00000000000000001387779,0,0,0.1085363,0.1031095,0,0,2.94593,1.902352,0,0.1085363,-0.1085363,3.09085,51.51406,0.2084397,0.1134205,0,0,1.902352
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6386189,0.6386189,0,-1,0,0.6386189,0,0,0.0000000000000001110223,0,0,0.6722304,0.6386189,0,0,3.066526,1.793815,0,0.6722304,-0.6722304,2.382257,39.7042,0.2084397,0.7024808,0,0,1.793815
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1523715,0.1523715,0,-1,0,0.1523715,0,0,0.00000000000000002775558,0,0,0.1603911,0.1523715,0,0,3.813449,1.121585,0,0.1603911,-0.1603911,2.21319,36.88642,0.2084397,0.1676087,0,0,1.121585
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3177181,0.3177181,0,-1,0,0.3177181,0,0,0,0,0,0.3344401,0.3177181,0,0,3.991661,0.9611938,0,0.3344401,-0.3344401,1.860659,31.01092,0.2084397,0.3494899,0,0,0.9611938
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363261,0.6267537,0,0,0,1.860659,31.01092,0.2084397,0,0,0,0.6267537
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06236462,0.06236462,0,0,0,0.06236462,0,0,0.000000000000000006938894,0,0,0.06564696,0.06236462,0,0,4.363261,0.6267537,0,0.06564696,-0.06564696,1.791461,29.85762,0.2084397,0.06860108,0,0,0.6267537
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.301973,0.301973,0,0,0,0.301973,7.462422,0,0,0,0.0225345,0.3178663,0.301973,0,0,4.436203,0.5611067,0,0.2953318,-0.2953318,1.480154,24.66918,0.2084397,0.3321702,0.0180276,0,0.5836412
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2706862,0.2706862,0,0,0,0.2706862,106.8196,0,0,0,0.2891459,0.2849329,0.2706862,0,0,4.764349,0.2657749,0.004213086,0,0.004213086,1.484151,24.73579,0.208439,0.2977548,0.2313167,0,0.5549209
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.441259,1.441259,1.7,0,0.5202,1.441259,43.68602,0,0,0,0.6296284,0,0,0.2587415,0.2458044,4.760136,0.2695667,0.8754328,0,0.8754328,2.314659,38.57758,0.2085045,1.585384,0.5037028,1.7,0.8991951
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.7554537,0.7554537,0,-1,0,0.7554537,134.7368,0,0,0,1.017874,0.7952145,0.7554537,0,0,3.884703,1.057456,0.2226595,0,0.2226595,2.525892,42.09812,0.2084652,0.8309991,0.8142991,0,2.07533
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.7789816,0.7789816,0,0,0,0.7789816,83.98286,0,0,0,0.654211,0.8199807,0.7789816,0,0,3.662044,1.25785,0,0.1657697,-0.1657697,2.351156,39.18585,0.2084652,0.8568798,0.5233688,0,1.912061
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2467653,0.2467653,0,0,0,0.2467653,283.851,0,0,0,0.7004456,0.2597529,0.2467653,0,0,3.846232,1.09208,0.4406927,0,0.4406927,2.769234,46.1538,0.2083875,0.2714418,0.5603565,0,1.792526
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7384699,0.7384699,0,0,0,0.7384699,179.2753,0,0,0,1.323894,0.7773368,0.7384699,0,0,3.405539,1.488703,0.5465574,0,0.5465574,3.287744,54.79562,0.2082912,0.8123169,1.059115,0,2.812598
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3430706,0.3430706,0,0,0,0.3430706,406.1944,0,0,0,1.393533,0.3611269,0.3430706,0,0,2.858982,1.980605,1.032407,0,1.032407,4.26717,71.11936,0.2081095,0.3773776,1.114827,0,3.374139
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.7793646,0.7793646,0,-1,0,0.7793646,159.6835,0,0,0,1.244516,0.8203838,0.7793646,0,0,1.826576,2.909771,0.4241325,0,0.4241325,4.669538,77.82547,0.2080349,0.8573011,0.995613,0,4.154287
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1463233,0.1463233,0,-1,0,0.1463233,566.2946,0,0,0,0.8286207,0.1540245,0.1463233,0,0,1.402443,3.29149,0.6745962,0,0.6745962,5.309516,88.49175,0.2079165,0.1609556,0.6628965,0,4.120111
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4143955,0.4143955,0,-1,0,0.4143955,121.1291,0,0,0,0.5019534,0.4362058,0.4143955,0,0,0.7278469,3.898627,0.06574762,0,0.06574762,5.37189,89.53131,0.2079049,0.4558351,0.4015628,0,4.40058
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9205212,0.9205212,0,-1,0,0.9205212,26.90666,0,0,0,0.2476815,0.9689697,0.9205212,0,0,0.6620992,3.9578,0,0.7212881,-0.7212881,4.611585,76.8596,0.2079049,1.012573,0.1981452,0,4.205481
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7158726,0.7158726,0,-1,0,0.7158726,11.57634,0,0.0000000000000001110223,0,0.08287187,0.7535501,0.7158726,0,0,1.463531,3.236511,0,0.6706783,-0.6706783,3.904628,65.077,0.2079049,0.7874599,0.06629749,0,3.319383
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.203532,1.203532,0,-1,0,1.203532,0,0,0.0000000000000002220446,0,0,1.266876,1.203532,0,0,2.208729,2.565833,0,1.266876,-1.266876,2.569224,42.82031,0.2079049,1.323885,0,0,2.565833
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.416317,1.23401,0,-1,0,1.23401,0,0,0.1823074,0.3239391,0,1.298958,1.23401,0,0,3.616368,1.298958,0,1.298958,-1.298958,1.200002,20,0.2079049,1.557949,0,0,1.298958
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4483089,0,0,-1,0,0,0,0,0.4483089,0.4931398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0.4931398,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04963583,0,0,-1,0,0,0,0,0.04963583,0.05459941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0.05459941,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1247735,0,0,-1,0,0,0,0,0.1247735,0.1372509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0.1372509,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1701065,0,0,-1,0,0,0,0,0.1701065,0.1871172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079049,0.1871172,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01221255,0.01221255,1.464844,0,0.4560024,0.01221255,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.207929,0.0134338,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6276743,0.6276743,1.7,0,0.5202,0.6276743,3.06738,0,0,0,0.01925315,0,0,1.072326,1.018709,3.679654,1.242,1.037963,0,1.037963,3.493883,58.23127,0.2080258,0.6904417,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3914216,0.3914216,1.7,0,0.5202,0.3914216,67.1395,0,0,0,0.2627985,0,0,1.308578,1.243149,2.641692,2.176166,1.505948,0,1.505948,4.922551,82.04235,0.2080877,0.4305638,0.2102388,1.7,2.438965
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.213622,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.1336224,0.4549847,0.4138899,1.452632,1.38,0,0,1.135744,3.53152,0,1.038742,-1.038742,3.827621,63.79356,0.2080877,3.534985,0.331112,1.7,3.94541
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.883858,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.5038584,0.6922442,0.4148636,1.452632,1.38,0,0,2.289901,2.492778,0,1.037768,-1.037768,2.733718,45.56187,0.2080877,2.072244,0.3318909,0,2.907642
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.801045,1.801045,1.7,0,0.5202,1.801045,25.97855,0,0,0,0.4678853,0.1063628,0.1010446,0,0,3.442977,1.45501,0.3615225,0,0.3615225,3.076688,51.27803,0.208112,1.981149,0.3743082,1.7,1.922895
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.081454,1.78038,2.075743,0,2.075743,5.045911,84.09835,0.208011,0,0.5565946,1.7,2.476124
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.034015,1.034015,0,0,0,1.034015,95.79156,0,0.0000000000000002220446,0,0.9904993,1.088437,1.034015,0,0,1.005711,3.648549,0,0.09793767,-0.09793767,4.942676,82.37776,0.208011,1.137417,0.7923994,0,4.639049
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.8818684,0.8818684,0,0,0,0.8818684,87.80232,0,0.0000000000000001110223,0,0.7743009,0.9282825,0.8818684,0,0,1.11453,3.550611,0,0.1539816,-0.1539816,4.780365,79.67258,0.208011,0.9700552,0.6194407,0,4.324913
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.6659415,0.6659415,0,-1,0,0.6659415,81.4013,0,0,0,0.5420851,0.700991,0.6659415,0,0,1.285621,3.39663,0,0.158906,-0.158906,4.612863,76.8809,0.208011,0.7325357,0.433668,0,3.938715
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.559807,1.38,0,-1,0,1.38,46.78391,0.0000000000000002220446,0.1798075,0.3357882,0.6456179,1.452632,1.38,0,0,1.462183,3.237724,0,0.8070137,-0.8070137,3.762196,62.70314,0.208011,1.715788,0.5164943,0,3.883342
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5141639,0.5141639,0,-1,0,0.5141639,86.53148,0,0,0,0.4449136,0.5412251,0.5141639,0,0,2.358865,2.43071,0,0.0963115,-0.0963115,3.660675,61.01112,0.208011,0.5655802,0.3559309,0,2.875624
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.936182,1.38,0,-1,0,1.38,22.37807,0.0000000000000002220446,0.5561824,0.7498007,0.3088174,1.452632,1.38,0,0,2.465878,2.334399,0,1.143814,-1.143814,2.454989,40.9164,0.208011,2.129801,0.2470539,0,2.643216
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.55742,1.21013,0,-1,0,1.21013,6.87834,0,0.3472897,0.5662917,0.08323688,1.273821,1.21013,0,0,3.736783,1.190585,0,1.190585,-1.190585,1.200002,20,0.208011,1.713162,0.0665895,0,1.273821
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.5856259,0,0,-1,0,0,0,0,0.5856259,0.6441885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.6441885,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.059284,0,0,-1,0,0,0,0,1.059284,1.165213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,1.165213,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002726607,0,0,-1,0,0,0,0,0.002726607,0.002999268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.002999268,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007163711,0,0,-1,0,0,0,0,0.007163711,0.007880082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.007880082,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2200291,0,0,-1,0,0,0,0,0.2200291,0.242032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.242032,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.00961409,0,0,-1,0,0,0,0,0.00961409,0.0105755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.0105755,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3685331,0,0,-1,0,0,0,0,0.3685331,0.4053864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.4053864,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2488721,0,0,-1,0,0,0,0,0.2488721,0.2737593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.2737593,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2979712,0,0,-1,0,0,0,0,0.2979712,0.3277684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208011,0.3277684,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2078535,0.2078535,1.660485,0,0.5094124,0.2078535,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080846,0.2286388,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5599176,0.5599176,1.7,0,0.5202,0.5599176,3.817909,0,0,0,0.02137714,0,0,1.140082,1.083078,3.679654,1.242,1.104455,0,1.104455,3.556964,59.28261,0.2081869,0.6159094,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.9899989,0.9899989,1.7,0,0.5202,0.9899989,30.20748,0,0,0,0.2990537,0,0,0.7100011,0.674501,2.575199,2.23601,0.9735547,0,0.9735547,4.480559,74.67583,0.2082697,1.088999,0.239243,1.7,2.535064
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.055451,0,0.344238,0,0,0,0,0,0.5989663,0,0,1.055451,1.002678,1.601644,3.112209,1.601644,0,1.601644,6.000012,100,0.2081507,0,0.479173,1.7,3.711175
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3532128,0.3532128,0,-1,0,0.3532128,210.7849,0.3727164,0,0,0.7445193,0.3718029,0.3532128,0,0,0,4.553689,0,0,0,6.000012,100,0.2081507,0.388534,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.019882,2.019882,1.7,0,0.5202,2.019882,13.45749,0.0000000000000001110223,0,0,0.2718255,0.3367183,0.3198824,0,0,0,4.553689,0,0.0648928,-0.0648928,5.931609,98.85995,0.2081507,2.221871,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.7781816,0.7781816,0,0,0,0.7781816,48.90464,0,0,0,0.3805668,0.8191385,0.7781816,0,0,0.07210311,4.488796,0,0.4385716,-0.4385716,5.469314,91.15505,0.2081507,0.8559997,0.3044535,0,4.869363
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07427627,0.07427627,0,0,0,0.07427627,1190.737,0.2468442,0,0,0.8844347,0.07818554,0.07427627,0,0,0.5594049,4.050224,0.5594049,0,0.5594049,6.000012,100,0.2080534,0.08170389,0.7075478,0,4.934659
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.488219,2.488219,1.368869,0,0.4298011,2.488219,47.35368,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.2080534,2.737041,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.58585,1.38,0,-1,0,1.38,97.57806,0,0.2058504,0.3644354,1.346577,1.452632,1.38,0,0,0,4.553689,0,0.1060543,-0.1060543,5.888221,98.13682,0.2080534,1.744435,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9068874,0.9068874,0,-1,0,0.9068874,61.58162,0,0.0000000000000001110223,0,0.5584759,0.9546183,0.9068874,0,0,0.1178381,4.447635,0,0.3961423,-0.3961423,5.47065,91.17732,0.2080534,0.9975761,0.4467807,0,5.006111
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.9451628,0.9451628,0,-1,0,0.9451628,44.36142,0,0,0,0.4192876,0.9949082,0.9451628,0,0,0.5579963,4.051492,0,0.5756205,-0.5756205,4.863893,81.06472,0.2080534,1.039679,0.3354301,0,4.47078
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.815404,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.4354039,0.6169443,0.3265143,1.452632,1.38,0,0,1.197575,3.475872,0,1.126117,-1.126117,3.676861,61.2809,0.2080534,1.996944,0.2612115,0,3.802386
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,2.448816,2.349755,0.08122759,0,0.08122759,3.75392,62.56521,0.2080393,0,0.06498208,0,2.430982
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08303766,0.08303766,0,-1,0,0.08303766,0,0,0.00000000000000001387779,0,0,0.08740806,0.08303766,0,0,2.367589,2.422859,0,0.08740806,-0.08740806,3.661784,61.02961,0.2080393,0.09134142,0,0,2.422859
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.250281,1.38,0,-1,0,1.38,0,0,0.8702809,1.095309,0,1.452632,1.38,0,0,2.464709,2.335451,0,1.452632,-1.452632,2.130576,35.50953,0.2080393,2.475309,0,0,2.335451
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.424263,0.8386787,0,-1,0,0.8386787,0,0,2.585585,2.928011,0,0.8828197,0.8386787,0,0,4.078743,0.8828197,0,0.8828197,-0.8828197,1.200002,20,0.2080393,3.76669,0,0,0.8828197
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03423747,0,0,-1,0,0,0,0,0.03423747,0.03766122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0.03766122,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2805177,0,0,-1,0,0,0,0,0.2805177,0.3085695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0.3085695,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.523161,0,0,-1,0,0,0,0,0.523161,0.5754771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0.5754771,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6736552,0,0,-1,0,0,0,0,0.6736552,0.7410207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0.7410207,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3062185,0,0,-1,0,0,0,0,0.3062185,0.3368404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080393,0.3368404,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06338479,0.06338479,1.516016,0,0.4699725,0.06338479,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080759,0.06972326,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.6580017,0.6580017,1.7,0,0.5202,0.6580017,1.110888,0,0,0,0.007309666,0,0,1.041998,0.9898983,3.679654,1.242,0.997208,0,0.997208,3.45522,57.58688,0.2081682,0.7238019,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1883437,0.1883437,1.640975,0,0.5040863,0.1883437,160.4719,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.682446,2.139487,1.682239,0,1.682239,5.051132,84.18536,0.2081837,0.2071781,0.241791,1.7,2.441726
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.085093,2.085093,1.7,0,0.5202,2.085093,28.58195,0,0,0,0.5959601,0.4053606,0.3850926,0,0,1.000208,3.653502,0.1905996,0,0.1905996,5.23195,87.199,0.2081964,2.293602,0.4767681,1.7,4.249462
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7025222,0.7025222,0,-1,0,0.7025222,132.5594,0,0,0,0.9312596,0.7394971,0.7025222,0,0,0.809608,3.825042,0.1917625,0,0.1917625,5.413872,90.23103,0.2081632,0.7727744,0.7450077,0,4.756301
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.6895762,0,0,1.307422,0,0,0,0,0.6178455,3.997628,0.6178455,0,0.6178455,6.000012,100,0.2080562,0,1.045937,0,5.30505
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.321766,2.321766,1.036359,0,0.3390261,2.321766,58.27717,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2080562,2.553942,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2080562,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.12285,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.04285037,0.3551354,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2080562,3.435135,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2080562,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7047895,0.7047895,0,-1,0,0.7047895,140.0354,0.2450714,0,0,0.986955,0.7418836,0.7047895,0,0,0,4.553689,0,0,0,6.000012,100,0.2080562,0.7752684,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.825503,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.4455027,0.6280529,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.2080562,2.008053,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.9715837,0.9715837,0,-1,0,0.9715837,37.44231,0,0,0,0.3637834,1.02272,0.9715837,0,0,0.9372277,3.710184,0,0.6589363,-0.6589363,4.4163,73.60485,0.2080562,1.068742,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.546533,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.1665334,0.3211868,0.081216,1.452632,1.38,0,0,1.669379,3.051248,0,1.371416,-1.371416,2.970701,49.51158,0.2080562,1.701187,0.0649728,0,3.132464
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.248511,1.248511,0,-1,0,1.248511,0,0,0.0000000000000002220446,0,0,1.314222,1.248511,0,0,3.193174,1.679832,0,1.314222,-1.314222,1.585389,26.4231,0.2080562,1.373362,0,0,1.679832
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653421,0.3656099,0,0,0,1.585389,26.4231,0.2080562,0,0,0,0.3656099
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.455599,0.3473294,0,-1,0,0.3473294,0,0,1.108269,1.253829,0,0.3656099,0.3473294,0,0,4.653421,0.3656099,0,0.3656099,-0.3656099,1.200002,20,0.2080562,1.601158,0,0,0.3656099
