Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2722121,0,0,-1,0,0,0,0,0.2722121,0.2994333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.2994333,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2877531,0,0,-1,0,0,0,0,0.2877531,0.3165284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.3165284,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5663977,0,0,-1,0,0,0,0,0.5663977,0.6230374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.6230374,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1520061,0,0,-1,0,0,0,0,0.1520061,0.1672067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.1672067,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1899666,0,0,-1,0,0,0,0,0.1899666,0.2089632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.2089632,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5334864,0,0,-1,0,0,0,0,0.5334864,0.586835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.586835,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2192039,0,0,-1,0,0,0,0,0.2192039,0.2411243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080562,0.2411243,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05535234,0.05535234,1.507984,0,0.4677796,0.05535234,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080905,0.06088757,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4753593,0.4753593,1.7,0,0.5202,0.4753593,1.1836,0,0,0,0.005626354,0,0,1.224641,1.163409,3.679654,1.242,1.169035,0,1.169035,3.618229,60.3037,0.2081984,0.5228952,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.624768,1.624768,1.7,0,0.5202,1.624768,9.537603,0,0,0,0.1549639,0,0,0.0752319,0.07147031,2.510619,2.294132,0.2264342,0,0.2264342,3.833044,63.88393,0.2082152,1.787245,0.1239712,1.7,2.449095
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.26399,1.26399,1.7,0,0.5202,1.26399,35.40085,0,0,0,0.4474632,0,0,0.4360102,0.4142096,2.284185,2.497922,0.8616728,0,0.8616728,4.650498,77.50815,0.2082831,1.390389,0.3579705,1.7,2.945385
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.024109,1.024109,0,-1,0,1.024109,11.64596,0,0.0000000000000002220446,0,0.1192673,1.078009,1.024109,0,0,1.422512,3.273428,0,0.9587417,-0.9587417,3.639896,60.66481,0.2082831,1.126519,0.09541385,0,3.392695
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.027595,2.027595,1.7,0,0.5202,2.027595,10.47179,0,0,0,0.2123254,0.3448369,0.3275951,0,0,2.487781,2.314686,0,0.1325115,-0.1325115,3.500216,58.33683,0.2082831,2.230355,0.1698603,1.7,2.527012
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.231275,1.231275,1.7,0,0.5202,1.231275,73.81416,0,0,0,0.9088553,0,0,0.468725,0.4452888,2.635016,2.182175,1.354144,0,1.354144,4.784871,79.74768,0.2083699,1.354402,0.7270843,1.7,3.09103
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.445533,2.445533,1.7,0,0.5202,2.445533,52.08851,0,0,0,1.273841,0.7847711,0.7455326,0,0,1.280872,3.400904,0.4890703,0,0.4890703,5.248843,87.48055,0.2084022,2.690086,1.019073,1.7,4.674746
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8350983,0.8350983,0,0,0,0.8350983,175.2896,0,0,0,1.463841,0.8790508,0.8350983,0,0,0.7918014,3.841068,0.5847898,0,0.5847898,5.803624,96.72687,0.2083013,0.9186081,1.171072,0,5.304908
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0.9034767,0,0,1.110488,0,0,0,0,0.2070116,4.367379,0.2070116,0,0.2070116,6.000012,100,0.2082656,0,0.8883906,0,5.477867
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.9800658,0.9800658,0,-1,0,0.9800658,72.8513,0,0,0,0.7139906,1.031648,0.9800658,0,0,0,4.553689,0,0.3176576,-0.3176576,5.665172,94.41933,0.2082656,1.078072,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.114965,1.114965,0,-1,0,1.114965,59.65112,0,0.0000000000000002220446,0,0.6650894,1.173648,1.114965,0,0,0.3529529,4.236032,0,0.5085584,-0.5085584,5.129104,85.48489,0.2082656,1.226462,0.5320715,0,4.901121
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.458349,1.38,0,-1,0,1.38,19.65147,0,1.078349,1.324183,0.2711903,1.452632,1.38,0,0,0.9180177,3.727473,0,1.181441,-1.181441,3.883755,64.72913,0.2082656,2.704184,0.2169522,0,3.998663
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.936548,1.38,0,-1,0,1.38,4.951923,0.0000000000000002220446,1.556548,1.850202,0.06833654,1.452632,1.38,0,0,2.23073,2.546032,0,1.384295,-1.384295,2.42458,40.40959,0.2082656,3.230202,0.05466923,0,2.614368
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.088645,1.10365,0,-1,0,1.10365,0,0,0.9849954,1.19386,0,1.161737,1.10365,0,0,3.768836,1.161737,0,1.161737,-1.161737,1.200002,20,0.2082656,2.29751,0,0,1.161737
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.476216,0,0,-1,0,0,0,0,1.476216,1.623837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,1.623837,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.17948,0,0,-1,0,0,0,0,2.17948,2.397428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,2.397428,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3226631,0,0,-1,0,0,0,0,0.3226631,0.3549294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.3549294,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6364676,0,0,-1,0,0,0,0,0.6364676,0.7001144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.7001144,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4401201,0,0,-1,0,0,0,0,0.4401201,0.4841321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.4841321,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.0154625,0,0,-1,0,0,0,0,0.0154625,0.01700875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.01700875,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2963588,0,0,-1,0,0,0,0,0.2963588,0.3259947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.3259947,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3921906,0,0,-1,0,0,0,0,0.3921906,0.4314097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0.4314097,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082656,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3554903,0.3554903,1.7,0,0.5202,0.3554903,5.860057,0,0,0,0.02083193,0,0,1.34451,1.277284,5.059654,0,1.298116,0,1.298116,2.431504,40.52498,0.2083618,0.3910393,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.397195,1.397195,1.7,0,0.5202,1.397195,21.68689,0,0,0,0.3030081,0,0,0.3028051,0.2876649,3.761538,1.168305,0.590673,0,0.590673,2.991865,49.86432,0.2084082,1.536914,0.2424065,1.7,1.471313
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3724712,0.3724712,1.7,0,0.5202,0.3724712,142.888,0,0,0,0.5322167,0,0,1.327529,1.261152,3.170865,1.69991,1.793369,0,1.793369,4.693204,78.21992,0.2084189,0.4097184,0.4257734,1.7,2.232127
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.191491,1.38,0,-1,0,1.38,74.06221,0,0.8114909,1.03064,1.022058,1.452632,1.38,0,0,1.377496,3.313942,0,0.4305731,-0.4305731,4.23934,70.65553,0.2084189,2.41064,0.8176467,0,4.336001
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.6607148,0.6607148,0,0,0,0.6607148,227.6107,0,0,0,1.503858,0.6954893,0.6607148,0,0,1.855911,2.883369,0.8083683,0,0.8083683,5.006226,83.43694,0.20828,0.7267863,1.203086,0,4.387227
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01664619,0.01664619,0,0,0,0.01664619,9164.074,0.4604047,0,0,1.525469,0.01752231,0.01664619,0,0,1.047542,3.610901,1.047542,0,1.047542,6.000012,100,0.2081002,0.01831081,1.220376,0,5.13637
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.132822,2.132822,0.7721242,0,0.2668899,2.132822,67.1558,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2081002,2.346105,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.71972,1.71972,0.8501803,0,0.2881992,1.71972,53.22409,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2081002,1.891693,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.346075,1.346075,0,-1,0,1.346075,65.27287,0,0,0.1006823,0.8786217,1.416921,1.346075,0,0,0,4.553689,0,0.5382991,-0.5382991,5.432595,90.54307,0.2081002,1.480682,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.50179,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.1217898,0.2719688,0.9528701,1.452632,1.38,0,0,0.5981102,4.01539,0,0.4997615,-0.4997615,4.9058,81.76317,0.2081002,1.651969,0.762296,0,4.96826
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.8941662,0.8941662,0,-1,0,0.8941662,96.04926,0,0,0,0.85884,0.9412276,0.8941662,0,0,1.153401,3.515628,0,0.08238751,-0.08238751,4.818956,80.31577,0.2081002,0.9835828,0.687072,0,4.374468
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.107401,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,0.727401,0.9381411,0.4546407,1.452632,1.38,0,0,1.244942,3.433241,0,0.9979908,-0.9979908,3.766981,62.78289,0.2081002,2.318141,0.3637126,0,3.887882
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.094629,1.094629,0,-1,0,1.094629,7.284866,0,0.0000000000000002220446,0,0.07974226,1.152241,1.094629,0,0,2.353821,2.43525,0,1.072499,-1.072499,2.636468,43.94105,0.2081002,1.204092,0.06379381,0,2.514992
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.513525,1.294613,0,-1,0,1.294613,0,0,0.2189118,0.3702644,0,1.362751,1.294613,0,0,3.545487,1.362751,0,1.362751,-1.362751,1.200002,20,0.2081002,1.664878,0,0,1.362751
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.990451,0,0,-1,0,0,0,0,0.990451,1.089496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,1.089496,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.7653643,0,0,-1,0,0,0,0,0.7653643,0.8419007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.8419007,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5040149,0,0,-1,0,0,0,0,0.5040149,0.5544164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.5544164,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01081176,0,0,-1,0,0,0,0,0.01081176,0.01189294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.01189294,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1492558,0,0,-1,0,0,0,0,0.1492558,0.1641814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.1641814,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4336533,0,0,-1,0,0,0,0,0.4336533,0.4770186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.4770186,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3213614,0,0,-1,0,0,0,0,0.3213614,0.3534975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.3534975,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1111911,0,0,-1,0,0,0,0,0.1111911,0.1223102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.1223102,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1306855,0,0,-1,0,0,0,0,0.1306855,0.1437541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2081002,0.1437541,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09015292,0.09015292,1.542784,0,0.4772802,0.09015292,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2081429,0.09916821,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3037073,0.3037073,1.7,0,0.5202,0.3037073,0,0,0,0,0,0,0,1.396293,1.326478,3.679654,1.242,1.326478,0,1.326478,3.767593,62.79309,0.2082339,0.334078,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.547578,2.547578,1.7,0,0.5202,2.547578,2.60212,0,0,0,0.06629103,0.8921871,0.8475777,0,0,2.353176,2.43583,0,0.825896,-0.825896,2.897022,48.2836,0.2082339,2.802336,0.05303282,1.7,2.502121
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.040058,2.040058,1.7,0,0.5202,2.040058,9.873586,0.00000000000000005551115,0,0,0.2014269,0.3579563,0.3400585,0,0,3.270838,1.609934,0,0.1565294,-0.1565294,2.732026,45.53367,0.2082339,2.244064,0.1611415,1.7,1.811361
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.312426,1.312426,0,-1,0,1.312426,13.79861,0,0.0000000000000002220446,0.06366863,0.1810965,1.381501,1.312426,0,0,3.44476,1.453405,0,1.200405,-1.200405,1.466688,24.44475,0.2082339,1.443669,0.1448772,0,1.634501
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7130553,0.7130553,1.7,0,0.5202,0.7130553,36.10953,0,0,0,0.2574809,0,0,0.9869447,0.9375975,4.778543,0.2530003,1.195078,0,1.195078,2.600439,43.34056,0.2083363,0.7843608,0.2059847,1.7,0.5104812
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6976647,0.6976647,1.7,0,0.5202,0.6976647,46.89114,0,0,0,0.3271429,0,0,1.002335,0.9522185,3.583465,1.328571,1.279361,0,1.279361,3.814148,63.569,0.2084349,0.7674311,0.2617143,1.7,1.655714
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.708291,1.708291,1.7,0,0.5202,1.708291,15.61272,0,0,0,0.2667107,0.008727389,0.00829102,0,0,2.304103,2.479996,0.2579833,0,0.2579833,4.058892,67.64807,0.2084518,1.87912,0.2133685,1.7,2.746707
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.5974089,0.5974089,1.7,0,0.5202,0.5974089,69.1077,0,0,0,0.4128556,0,0,1.102591,1.047462,2.04612,2.712181,1.460317,0,1.460317,5.444271,90.73766,0.2085193,0.6571498,0.3302844,1.7,3.125037
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2737951,0.2737951,0,-1,0,0.2737951,120.6076,0,0,0,0.3302177,0.2882053,0.2737951,0,0,0.5858027,4.026466,0.0420124,0,0.0420124,5.484127,91.40194,0.2085121,0.3011746,0.2641742,0,4.356684
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1058167,0.1058167,0,-1,0,0.1058167,328.289,0,0,0,0.3473848,0.111386,0.1058167,0,0,0.5437903,4.064278,0.2359987,0,0.2359987,5.708015,95.1334,0.2084718,0.1163984,0.2779078,0,4.411663
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.159643,1.38,0,-1,0,1.38,10.9461,0.0000000000000002220446,0.7796427,0.995607,0.1510562,1.452632,1.38,0,0,0.3077915,4.276677,0,1.301575,-1.301575,4.336034,72.2671,0.2084718,2.375607,0.1208449,0,4.427733
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.701928,1.38,0,-1,0,1.38,13.72146,0.0000000000000002220446,0.3219278,0.4921206,0.1893561,1.452632,1.38,0,0,1.753986,2.975101,0,1.263276,-1.263276,3.004425,50.07365,0.2084718,1.872121,0.1514849,0,3.164457
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.865087,1.38,0,-1,0,1.38,5.736954,0,1.485087,1.771596,0.07916997,1.452632,1.38,0,0,3.157626,1.711826,0,1.373462,-1.373462,1.556669,25.94444,0.2084718,3.151596,0.06333598,0,1.790996
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.739017,0.3214459,0,-1,0,0.3214459,0,0,1.417571,1.591473,0,0.3383641,0.3214459,0,0,4.683694,0.3383641,0,0.3383641,-0.3383641,1.200002,20,0.2084718,1.912919,0,0,0.3383641
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5477093,0,0,-1,0,0,0,0,0.5477093,0.6024803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.6024803,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2546866,0,0,-1,0,0,0,0,0.2546866,0.2801552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.2801552,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2266151,0,0,-1,0,0,0,0,0.2266151,0.2492766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.2492766,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1120511,0,0,-1,0,0,0,0,0.1120511,0.1232562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.1232562,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02075083,0,0,-1,0,0,0,0,0.02075083,0.02282591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.02282591,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1984462,0,0,-1,0,0,0,0,0.1984462,0.2182908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0.2182908,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084718,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1778665,0.1778665,1.630498,0,0.5012259,0.1778665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085356,0.1956532,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4594514,0.4594514,1.7,0,0.5202,0.4594514,24.72037,0,0,0,0.1135781,0,0,1.240549,1.178521,3.679654,1.242,1.292099,0,1.292099,3.734978,62.24952,0.2086315,0.5053965,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08270705,0.08270705,1.535339,0,0.4752474,0.08270705,307.4004,0,0,0,0.2542418,0,0,1.452632,1.38,2.387555,2.404889,1.634242,0,1.634242,5.285356,88.0891,0.2086281,0.09097775,0.2033934,1.7,2.659131
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.512015,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.1320149,0.2832163,0.6315895,1.452632,1.38,0,0,0.7533134,3.875707,0,0.821042,-0.821042,4.419902,73.66489,0.2086281,1.663216,0.5052717,0,4.507297
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.436829,1.436829,1.7,0,0.5202,1.436829,76.32196,0,0,0,1.096616,0,0,0.2631706,0.2500121,1.665582,3.054665,1.346628,0,1.346628,5.697426,94.95691,0.2087144,1.580512,0.8772931,1.7,4.151281
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.2742835,0,0,0.5932373,0,0,0,0,0.3189538,4.266631,0.3189538,0,0.3189538,6.000012,100,0.2086601,0,0.4745898,0,4.859868
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.603753,2.603753,1.7,0,0.5202,2.603753,33.7652,0,0,0,0.8791625,0.9513193,0.9037533,0,0,0,4.553689,0,0.07215675,-0.07215675,5.923952,98.73234,0.2086601,2.864129,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.4396117,0,0,0.5197859,0,0,0,0,0.08017417,4.481532,0.08017417,0,0.08017417,6.000012,100,0.2086465,0,0.4158287,0,5.001318
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086465,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.993744,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.6137444,0.8131188,0.7248343,1.452632,1.38,0,0,0,4.553689,0,0.7277973,-0.7277973,5.232846,87.21393,0.2086465,2.193119,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.750091,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.3700908,0.5450999,0.4644277,1.452632,1.38,0,0,0.8086637,3.825892,0,0.9882039,-0.9882039,4.191188,69.85299,0.2086465,1.9251,0.3715422,0,4.290319
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,1.906668,2.837688,0.1037951,0,0.1037951,4.289657,71.49413,0.2086288,0,0.08303609,0,2.941483
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.9892776,0.9892776,0,-1,0,0.9892776,3.022968,0,0.0000000000000001110223,0,0.02990555,1.041345,0.9892776,0,0,1.802873,2.931103,0,1.011439,-1.011439,3.223506,53.72499,0.2086288,1.088205,0.02392444,0,2.961009
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.786285,1.38,0,-1,0,1.38,0,0,0.4062848,0.5849133,0,1.452632,1.38,0,0,2.926694,1.919664,0,1.452632,-1.452632,1.692298,28.20491,0.2086288,1.964913,0,0,1.919664
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0452465,0.0452465,0,-1,0,0.0452465,0,0,0,0,0,0.04762789,0.0452465,0,0,4.54073,0.4670325,0,0.04762789,-0.04762789,1.642094,27.36817,0.2086288,0.04977115,0,0,0.4670325
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8293806,0.3984344,0,-1,0,0.3984344,0,0,0.4309461,0.5138842,0,0.4194046,0.3984344,0,0,4.593649,0.4194046,0,0.4194046,-0.4194046,1.200002,20,0.2086288,0.9123186,0,0,0.4194046
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07228911,0,0,-1,0,0,0,0,0.07228911,0.07951802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.07951802,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3430301,0,0,-1,0,0,0,0,0.3430301,0.3773331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.3773331,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1553716,0,0,-1,0,0,0,0,0.1553716,0.1709088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.1709088,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006757209,0,0,-1,0,0,0,0,0.006757209,0.00743293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.00743293,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3841112,0,0,-1,0,0,0,0,0.3841112,0.4225224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.4225224,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1356712,0,0,-1,0,0,0,0,0.1356712,0.1492383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.1492383,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1771942,0,0,-1,0,0,0,0,0.1771942,0.1949136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086288,0.1949136,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3073227,0.3073227,1.7,0,0.5202,0.3073227,0,0,0,0,0,0,0,1.392677,1.323043,5.059654,0,1.323043,0,1.323043,2.455152,40.91911,0.208719,0.338055,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2803794,0.2803794,1.7,0,0.5202,0.2803794,0,0,0,0,0,0,0,1.419621,1.348639,3.736611,1.190739,1.348639,0,1.348639,3.734583,62.24293,0.2088046,0.3084174,0,1.7,1.190739
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2567967,0.2567967,1.7,0,0.5202,0.2567967,108.3203,0,0,0,0.2781629,0,0,1.443203,1.371043,2.387971,2.404515,1.649206,0,1.649206,5.299158,88.31911,0.208839,0.2824764,0.2225303,1.7,2.682678
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.386211,1.386211,1.54074,0,0.4767222,1.386211,41.55952,0,0,0,0.5761026,0,0,0.1545297,0.1468032,0.7387654,3.8888,0.7229058,0,0.7229058,5.984966,99.74924,0.2088893,1.524832,0.4608821,1.7,4.464903
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.7730926,0.7730926,0,-1,0,0.7730926,145.6473,0.2963471,0,0,1.125988,0.8137816,0.7730926,0,0,0.01585962,4.539415,0.01585962,0,0.01585962,6.000012,100,0.2088866,0.8504018,0.9007907,0,5.665404
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.07773108,0.07773108,0,0,0,0.07773108,1397.763,1.004674,0,0,1.086496,0.08182219,0.07773108,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,0.08550419,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.107801,2.107801,0.7278008,0,0.2547896,2.107801,77.86442,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,2.318581,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5382987,0.5382987,0,0,0,0.5382987,334.4688,1.233811,0,0,1.800441,0.5666301,0.5382987,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,0.5921285,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.8411394,0.8411394,0,0,0,0.8411394,178.1264,0.6128814,0,0,1.498291,0.8854098,0.8411394,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,0.9252533,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.288863,1.288863,0,-1,0,1.288863,117.4138,0.1566048,0,0.03774943,1.513303,1.356698,1.288863,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,1.417749,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2842866,0.2842866,0,-1,0,0.2842866,388.7527,0.8059227,0,0,1.105172,0.299249,0.2842866,0,0,0,4.553689,0,0,0,6.000012,100,0.2088866,0.3127152,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.934817,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.554817,1.848299,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2088866,3.228299,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.020434,1.020434,0,-1,0,1.020434,50.42703,0,0,0,0.5145748,1.074142,1.020434,0,0,0.603831,4.010241,0,0.5595668,-0.5595668,4.837332,80.62205,0.2088866,1.122478,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.231438,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,0.8514379,1.074582,0.07777262,1.452632,1.38,0,0,1.225572,3.450674,0,1.374859,-1.374859,3.388104,56.46828,0.2088866,2.454582,0.0622181,0,3.528447
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.0032,1.0032,0,-1,0,1.0032,0,0,0,0,0,1.056,1.0032,0,0,2.753193,2.075815,0,1.056,-1.056,2.274981,37.91628,0.2088866,1.103521,0,0,2.075815
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.9724146,0.9688241,0,-1,0,0.9688241,0,0,0.003590459,0.1008319,0,1.019815,0.9688241,0,0,3.926527,1.019815,0,1.019815,-1.019815,1.200002,20,0.2088866,1.069656,0,0,1.019815
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8298072,0,0,-1,0,0,0,0,0.8298072,0.9127879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.9127879,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1427477,0,0,-1,0,0,0,0,0.1427477,0.1570224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.1570224,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.114877,0,0,-1,0,0,0,0,0.114877,0.1263647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.1263647,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2710812,0,0,-1,0,0,0,0,0.2710812,0.2981893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.2981893,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.139386,0,0,-1,0,0,0,0,0.139386,0.1533246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.1533246,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2001752,0,0,-1,0,0,0,0,0.2001752,0.2201927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.2201927,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3440516,0,0,-1,0,0,0,0,0.3440516,0.3784568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088866,0.3784568,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.226834,0.226834,1.679466,0,0.5145941,0.226834,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089614,0.2495174,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04785997,0.04785997,1.500491,0,0.4657342,0.04785997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.208992,0.05264597,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.2089548,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.647993,1.647993,1.462581,0,0.4553846,1.647993,47.50106,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.2089924,1.812792,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.329665,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,0.9496648,1.182631,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2089924,2.562631,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.56195,1.56195,0.5910602,0,0.2174594,1.56195,87.75124,0,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.2089742,1.718145,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8075908,0.8075908,0,0,0,0.8075908,166.1614,0.491809,0,0,1.341905,0.8500956,0.8075908,0,0,0,4.553689,0,0,0,6.000012,100,0.2089742,0.8883499,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.487079,2.487079,1.107079,0,0.3583327,2.487079,61.84285,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089742,2.735787,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3238936,0.3238936,0,0,0,0.3238936,452.4925,1.124653,0,0,1.465594,0.3409406,0.3238936,0,0,0,4.553689,0,0,0,6.000012,100,0.2089742,0.3562829,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5377051,0.5377051,0,-1,0,0.5377051,308.3509,1.092013,0,0,1.658019,0.5660053,0.5377051,0,0,0,4.553689,0,0,0,6.000012,100,0.2089742,0.5914756,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.215334,1.215334,0,-1,0,1.215334,77.95516,0,0,0,0.9474156,1.279299,1.215334,0,0,0,4.553689,0,0.3318833,-0.3318833,5.650176,94.16942,0.2089742,1.336867,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.9495727,0.9495727,0,-1,0,0.9495727,67.23785,0.0000000000000001110223,0,0,0.6384723,0.9995502,0.9495727,0,0,0.3687593,4.221806,0,0.3610779,-0.3610779,5.269567,87.82594,0.2089742,1.04453,0.5107778,0,4.860278
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.769093,1.38,0,-1,0,1.38,31.38198,0,1.389092,1.666002,0.4330713,1.452632,1.38,0,0,0.7699569,3.860728,0,1.01956,-1.01956,4.194856,69.91412,0.2089742,3.046002,0.346457,0,4.293799
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,1.902802,2.841167,0.07576986,0,0.07576986,4.266737,71.11214,0.2089614,0,0.06061589,0,2.916937
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.0552,1.0552,0,-1,0,1.0552,0,0,0.0000000000000002220446,0,0,1.110737,1.0552,0,0,1.827032,2.90936,0,1.110737,-1.110737,3.095918,51.59853,0.2089614,1.16072,0,0,2.90936
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.061184,1.798623,0,0,0,3.095918,51.59853,0.2089614,0,0,0,1.798623
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.182516,1.182516,0,-1,0,1.182516,0,0,0.0000000000000002220446,0,0,1.244753,1.182516,0,0,3.061184,1.798623,0,1.244753,-1.244753,1.783833,29.73049,0.2089614,1.300767,0,0,1.798623
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.444243,0.5538701,0,0,0,1.783833,29.73049,0.2089614,0,0,0,0.5538701
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1940912,0.1940912,0,-1,0,0.1940912,0,0,0.00000000000000002775558,0,0,0.2043065,0.1940912,0,0,4.444243,0.5538701,0,0.2043065,-0.2043065,1.568475,26.14119,0.2089614,0.2135003,0,0,0.5538701
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2168907,0.2168907,0,-1,0,0.2168907,0,0,0.00000000000000002775558,0,0,0.228306,0.2168907,0,0,4.67125,0.3495635,0,0.228306,-0.228306,1.327819,22.13027,0.2089614,0.2385798,0,0,0.3495635
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.275833,0.1151946,0,-1,0,0.1151946,0,0,0.1606384,0.1882217,0,0.1212575,0.1151946,0,0,4.924924,0.1212575,0,0.1212575,-0.1212575,1.200002,20,0.2089614,0.3034163,0,0,0.1212575
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1040561,0,0,-1,0,0,0,0,0.1040561,0.1144618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089614,0.1144618,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089614,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089614,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1017151,0.1017151,1.554347,0,0.4804367,0.1017151,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090052,0.1118867,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05045332,0.05045332,1.503085,0,0.4664422,0.05045332,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2090363,0.05549866,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.246464,1.246464,1.7,0,0.5202,1.246464,8.275325,0,0,0,0.1031489,0,0,0.4535361,0.4308593,2.299654,2.484,0.5340082,0,0.5340082,4.324973,72.08274,0.2090812,1.37111,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4042534,0.4042534,1.7,0,0.5202,0.4042534,42.96066,0,0,0,0.1736699,0,0,1.295747,1.230959,1.765646,2.964607,1.404629,0,1.404629,5.657521,94.29183,0.2091561,0.4446788,0.1389359,1.7,3.138277
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0.02386721,0,0,0.3848842,0,0,0,0,0.361017,4.228774,0.361017,0,0.361017,6.000012,100,0.2090953,0,0.3079074,0,4.613658
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.6459261,0,0,0.6459261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090953,0,0.5167409,0,5.199615
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4723438,0.4723438,0,0,0,0.4723438,178.0307,0.3437129,0,0,0.8409169,0.497204,0.4723438,0,0,0,4.553689,0,0,0,6.000012,100,0.2090953,0.5195782,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090953,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090953,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6112429,0.6112429,0,-1,0,0.6112429,58.30735,0,0,0,0.3563996,0.6434136,0.6112429,0,0,0,4.553689,0,0.287014,-0.287014,5.697473,94.95769,0.2090953,0.6723672,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.303206,1.303206,0,-1,0,1.303206,36.43068,0,0,0.05352709,0.4747669,1.371796,1.303206,0,0,0.3189045,4.266675,0,0.8970293,-0.8970293,4.751921,79.19852,0.2090953,1.433527,0.3798136,0,4.741442
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.457663,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.077663,1.323429,0.1551467,1.452632,1.38,0,0,1.315604,3.369646,0,1.297485,-1.297485,3.384252,56.40408,0.2090953,2.703429,0.1241174,0,3.524792
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.9778863,0.9778863,0,-1,0,0.9778863,25.01509,0,0,0,0.2446192,1.029354,0.9778863,0,0,2.757254,2.072161,0,0.7847348,-0.7847348,2.557068,42.61772,0.2090953,1.075675,0.1956953,0,2.31678
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.04381,1.04381,0,-1,0,1.04381,5.610229,0,0.0000000000000002220446,0,0.05856014,1.098748,1.04381,0,0,3.629181,1.287426,0,1.040187,-1.040187,1.460615,24.34353,0.2090953,1.148191,0.04684811,0,1.345986
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.297682,0.2348765,0,-1,0,0.2348765,0,0,0.06280551,0.09257372,0,0.2472385,0.2348765,0,0,4.784945,0.2472385,0,0.2472385,-0.2472385,1.200002,20,0.2090953,0.3274502,0,0,0.2472385
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2376848,0,0,-1,0,0,0,0,0.2376848,0.2614533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0.2614533,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.350721,0,0,-1,0,0,0,0,1.350721,1.485793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,1.485793,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1859302,0,0,-1,0,0,0,0,0.1859302,0.2045232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0.2045232,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1219579,0,0,-1,0,0,0,0,0.1219579,0.1341537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0.1341537,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.408588,0,0,-1,0,0,0,0,0.408588,0.4494468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0.4494468,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3387875,0,0,-1,0,0,0,0,0.3387875,0.3726662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0.3726662,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090953,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01117303,0.01117303,1.463805,0,0.4557187,0.01117303,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091167,0.01229033,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4827603,0.4827603,1.7,0,0.5202,0.4827603,0,0,0,0,0,0,0,1.21724,1.156378,3.679654,1.242,1.156378,0,1.156378,3.606221,60.10357,0.209219,0.5310364,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.464884,1.464884,1.7,0,0.5202,1.464884,13.7703,0,0,0,0.201719,0,0,0.2351159,0.2233602,2.523277,2.28274,0.4250791,0,0.4250791,4.009487,66.82465,0.2092515,1.611372,0.1613752,1.7,2.484459
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4412704,0.4412704,1.7,0,0.5202,0.4412704,147.9346,0,0,0,0.6527914,0,0,1.25873,1.195793,2.098197,2.665311,1.848585,0,1.848585,5.763208,96.05328,0.2092515,0.4853974,0.5222331,1.7,3.318103
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.027462,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.6474625,0.8502087,0.7905042,1.452632,1.38,0,0,0.249613,4.329037,0,0.6621274,-0.6621274,5.065265,84.42091,0.2092515,2.230209,0.6324033,0,5.119541
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.63859,1.63859,1.504568,0,0.4668469,1.63859,68.7412,0.0000000000000001110223,0,0,1.126386,0.1410762,0.1340224,0,0,0.9853101,3.66691,0.9853101,0,0.9853101,6.000012,100,0.2093138,1.802449,0.901109,1.7,4.793296
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4704866,0.4704866,0,0,0,0.4704866,232.3742,0.5980405,0,0,1.09329,0.4952491,0.4704866,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,0.5175353,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.362285,1.362285,0.425,0,0.172125,1.362285,90.9404,0.2522516,0,0,1.238867,0.9866155,0.9372848,0,0,0,4.553689,0,0,0,6.000012,100,0.2093138,1.498513,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.873493,2.873493,1.7,0,0.5202,2.873493,34.06453,0.0000000000000002220446,0,0.08084241,0.9788418,1.235256,1.173493,0,0,0,4.553689,0,0.2564141,-0.2564141,5.729728,95.49527,0.2093138,3.160842,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.839406,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.4594064,0.6433471,1.17494,1.452632,1.38,0,0,0.2849045,4.297275,0,0.2776918,-0.2776918,5.437015,90.61674,0.2093138,2.023347,0.9399518,0,5.472215
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.240337,1.240337,0,-1,0,1.240337,94.53165,0.0000000000000002220446,0,0,1.172511,1.305617,1.240337,0,0,0.593451,4.019583,0,0.1331068,-0.1331068,5.296708,88.27829,0.2093138,1.36437,0.9380085,0,5.192094
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.366101,1.366101,0,-1,0,1.366101,55.93717,0,0,0.1227111,0.7641582,1.438001,1.366101,0,0,0.7413475,3.886476,0,0.6738428,-0.6738428,4.586415,76.4401,0.2093138,1.502711,0.6113266,0,4.650634
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1111849,0.1111849,0,-1,0,0.1111849,287.0393,0,0,0,0.3191445,0.1170368,0.1111849,0,0,1.490062,3.212633,0.2021077,0,0.2021077,4.778152,79.6357,0.2092799,0.1223034,0.2553156,0,3.531778
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.336674,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,0.956674,1.190341,0.07452691,1.452632,1.38,0,0,1.287954,3.39453,0,1.378105,-1.378105,3.325502,55.42492,0.2092799,2.570341,0.05962153,0,3.469057
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.508099,0.508099,0,-1,0,0.508099,0,0,0,0,0,0.534841,0.508099,0,0,2.819181,2.016426,0,0.534841,-0.534841,2.76173,46.02874,0.2092799,0.5589088,0,0,2.016426
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5131124,0.5131124,0,-1,0,0.5131124,0,0,0,0,0,0.5401183,0.5131124,0,0,3.413449,1.481585,0,0.5401183,-0.5401183,2.192395,36.53984,0.2092799,0.5644236,0,0,1.481585
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.8911685,0.8911685,0,-1,0,0.8911685,0,0,0.0000000000000001110223,0.08589223,0,0.938072,0.8911685,0,0,4.013581,0.9414664,0,0.938072,-0.938072,1.20358,20.05963,0.2092799,0.9802853,0,0,0.9414664
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2972768,0.003224611,0,-1,0,0.003224611,0,0,0.2940522,0.3237798,0,0.003394327,0.003224611,0,0,5.055883,0.003394327,0,0.003394327,-0.003394327,1.200002,20,0.2092799,0.3270044,0,0,0.003394327
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1464862,0,0,-1,0,0,0,0,0.1464862,0.1611348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.1611348,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5350429,0,0,-1,0,0,0,0,0.5350429,0.5885472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.5885472,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4696682,0,0,-1,0,0,0,0,0.4696682,0.516635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.516635,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1729011,0,0,-1,0,0,0,0,0.1729011,0.1901913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.1901913,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2176123,0,0,-1,0,0,0,0,0.2176123,0.2393736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.2393736,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4985719,0,0,-1,0,0,0,0,0.4985719,0.5484291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092799,0.5484291,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04147538,0.04147538,1.494107,0,0.4639912,0.04147538,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093083,0.04562292,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4143169,0.4143169,1.7,0,0.5202,0.4143169,0,0,0,0,0,0,0,1.285683,1.221399,3.679654,1.242,1.221399,0,1.221399,3.667906,61.13165,0.2094131,0.4557486,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.458255,2.341259,1.713087,0,1.713087,5.293084,88.21788,0.2093755,0,0.2664699,1.7,2.674346
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.09819,1.09819,0,0,0,1.09819,75.322,0,0,0,0.8271788,1.15599,1.09819,0,0,0.745168,3.883038,0,0.3288108,-0.3288108,4.946486,82.44128,0.2093755,1.208009,0.661743,0,4.710217
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.277853,0.277853,0,-1,0,0.277853,363.1506,0,0,0,1.009025,0.2924769,0.277853,0,0,1.110513,3.554227,0.7165481,0,0.7165481,5.626264,93.77087,0.2092558,0.3056384,0.80722,0,4.563252
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.533226,2.533226,1.467356,0,0.4566882,2.533226,59.84203,0,0,0,1.515934,1.121969,1.06587,0,0,0.3939654,4.19912,0.3939654,0,0.3939654,6.000012,100,0.2092661,2.786549,1.212747,1.7,5.715054
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092661,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.227576,0.227576,0,0,0,0.227576,730.4925,1.422872,0,0,1.662426,0.2395537,0.227576,0,0,0,4.553689,0,0,0,6.000012,100,0.2092661,0.2503336,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1656463,0.1656463,0,0,0,0.1656463,885.3967,1.292263,0,0,1.466627,0.1743646,0.1656463,0,0,0,4.553689,0,0,0,6.000012,100,0.2092661,0.182211,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.957919,1.38,0,-1,0,1.38,87.61864,0,0.5779194,0.7737113,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2092661,2.153711,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.201385,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,0.8213851,1.041524,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.2092661,2.421524,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5977483,0.5977483,0,-1,0,0.5977483,118.6058,0,0,0,0.708964,0.6292088,0.5977483,0,0,0.6854553,3.936779,0.07975528,0,0.07975528,5.425395,90.42306,0.2092528,0.6575232,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.6057,4.008559,0.3117055,0,0.3117055,5.721104,95.35155,0.2092008,0,0.2493644,0,4.320264
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.454696,0.454696,0,-1,0,0.454696,13.62723,0,0,0,0.06196246,0.4786274,0.454696,0,0,0.2939945,4.289094,0,0.4166649,-0.4166649,5.281901,88.03151,0.2092008,0.5001656,0.04956996,0,4.351056
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2303838,0.2303838,0,-1,0,0.2303838,0,0,0.00000000000000002775558,0,0,0.2425092,0.2303838,0,0,0.7569555,3.872429,0,0.2425092,-0.2425092,5.026274,83.77106,0.2092008,0.2534222,0,0,3.872429
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.02641,3.62992,0,0,0,5.026274,83.77106,0.2092008,0,0,0,3.62992
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2318815,0.2318815,0,-1,0,0.2318815,0,0,0,0,0,0.2440858,0.2318815,0,0,1.02641,3.62992,0,0.2440858,-0.2440858,4.768985,79.48292,0.2092008,0.2550696,0,0,3.62992
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1089631,0.1089631,0,-1,0,0.1089631,0,0,0,0,0,0.114698,0.1089631,0,0,1.297617,3.385834,0,0.114698,-0.114698,4.648082,77.46789,0.2092008,0.1198594,0,0,3.385834
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2266948,0.2266948,0,-1,0,0.2266948,0,0,0.00000000000000002775558,0,0,0.2386261,0.2266948,0,0,1.425059,3.271136,0,0.2386261,-0.2386261,4.396549,73.27567,0.2092008,0.2493642,0,0,3.271136
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4368363,0.4368363,0,-1,0,0.4368363,0,0,0.00000000000000005551115,0,0,0.4598277,0.4368363,0,0,1.690199,3.03251,0,0.4598277,-0.4598277,3.911848,65.19733,0.2092008,0.48052,0,0,3.03251
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2550305,0.2550305,0,-1,0,0.2550305,0,0,0,0,0,0.2684531,0.2550305,0,0,2.201119,2.572682,0,0.2684531,-0.2684531,3.628873,60.4811,0.2092008,0.2805335,0,0,2.572682
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06406292,0.06406292,0,-1,0,0.06406292,0,0,0,0,0,0.06743465,0.06406292,0,0,2.4994,2.304229,0,0.06743465,-0.06743465,3.557791,59.29639,0.2092008,0.0704692,0,0,2.304229
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2928733,0.2928733,0,-1,0,0.2928733,0,0,0.00000000000000005551115,0,0,0.3082877,0.2928733,0,0,2.574327,2.236794,0,0.3082877,-0.3082877,3.232827,53.88034,0.2092008,0.3221606,0,0,2.236794
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1205244,0.1205244,0,-1,0,0.1205244,0,0,0.00000000000000002775558,0,0,0.1268678,0.1205244,0,0,2.916869,1.928507,0,0.1268678,-0.1268678,3.099097,51.65151,0.2092008,0.1325769,0,0,1.928507
