Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2322066,0.2322066,0,0,0,0.2322066,0,0,0.00000000000000002775558,0,0,0.2444281,0.2322066,0,0,3.057833,1.801639,0,0.2444281,-0.2444281,2.841447,47.35735,0.2092008,0.2554273,0,0,1.801639
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08673955,0.08673955,0,0,0,0.08673955,0,0,0,0,0,0.09130479,0.08673955,0,0,3.32942,1.557211,0,0.09130479,-0.09130479,2.745203,45.75329,0.2092008,0.09541351,0,0,1.557211
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.615433,1.615433,1.7,0,0.5202,1.615433,15.06765,0,0,0,0.2434077,0,0,0.08456728,0.08033891,3.43087,1.465906,0.3237466,0,0.3237466,3.052336,50.87217,0.2092232,1.776976,0.1947261,1.7,1.709314
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.65956,0.65956,1.7,0,0.5202,0.65956,36.56551,0,0,0,0.2411715,0,0,1.04044,0.988418,3.107123,1.757278,1.229589,0,1.229589,4.218827,70.31364,0.2093249,0.725516,0.1929372,1.7,1.99845
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.547943,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.1679431,0.3227374,0.2459433,1.452632,1.38,0,0,1.877534,2.863909,0,1.206688,-1.206688,2.946866,49.11433,0.2093249,1.702737,0.1967546,0,3.109852
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.286557,1.286557,1.7,0,0.5202,1.286557,73.16695,0,0,0,0.9413345,0,0,0.413443,0.3927709,3.218298,1.65722,1.334105,0,1.334105,4.21251,70.20835,0.2094104,1.415213,0.7530676,1.7,2.598555
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.202036,1.202036,1.7,0,0.5202,1.202036,82.10563,0,0,0,0.9869388,0,0,0.4979645,0.4730663,1.884193,2.857915,1.460005,0,1.460005,5.597592,93.29301,0.2094748,1.322239,0.7895511,1.7,3.844854
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8036963,0.8036963,0,0,0,0.8036963,136.1054,0,0,0,1.093874,0.845996,0.8036963,0,0,0.4241881,4.17192,0.2478777,0,0.2478777,5.832749,97.2123,0.2094336,0.8840659,0.875099,0,5.265793
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.6402011,0.6402011,0,0,0,0.6402011,233.2212,0.6428781,0,0,1.493084,0.6738959,0.6402011,0,0,0.1763104,4.39501,0.1763104,0,0.1763104,6.000012,100,0.2094042,0.7042212,1.194468,0,5.888094
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3785953,0.3785953,0,-1,0,0.3785953,133.6161,0.107343,0,0,0.5058643,0.3985213,0.3785953,0,0,0,4.553689,0,0,0,6.000012,100,0.2094042,0.4164548,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.947802,1.38,0,-1,0,1.38,14.95306,0,2.567801,2.962582,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2094042,4.342582,0.1650818,0,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.385165,1.38,0,-1,0,1.38,20.54172,0,2.005166,2.343682,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2094042,3.723682,0.2267806,0,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6302615,0.6302615,0,-1,0,0.6302615,48.51877,0,0.0000000000000001110223,0,0.3057952,0.6634332,0.6302615,0,0,2.683817,2.138254,0,0.3576381,-0.3576381,3.076936,51.28217,0.2094042,0.6932877,0.2446361,0,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.108514,1.108514,0,-1,0,1.108514,6.377235,0,0.0000000000000002220446,0,0.07069252,1.166856,1.108514,0,0,3.081192,1.780616,0,1.096164,-1.096164,1.921478,32.02457,0.2094042,1.219365,0.05655402,0,1.851308
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299152,0.6844517,0,0,0,1.921478,32.02457,0.2094042,0,0,0,0.6844517
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.588471,0.6502291,0,-1,0,0.6502291,0,0,0.938242,1.097089,0,0.6844517,0.6502291,0,0,4.299152,0.6844517,0,0.6844517,-0.6844517,1.200002,20,0.2094042,1.747318,0,0,0.6844517
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.959156,0,0,-1,0,0,0,0,2.959156,3.255071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,3.255071,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1984241,0,0,-1,0,0,0,0,0.1984241,0.2182665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.2182665,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2809604,0,0,-1,0,0,0,0,0.2809604,0.3090565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.3090565,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5324562,0,0,-1,0,0,0,0,0.5324562,0.5857018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.5857018,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.144198,0,0,-1,0,0,0,0,0.144198,0.1586179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.1586179,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4392461,0,0,-1,0,0,0,0,0.4392461,0.4831707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.4831707,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1888391,0,0,-1,0,0,0,0,0.1888391,0.207723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0.207723,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.718843,1.874954,1.7,0,0.5202,1.874954,9.822196,0,0.8438894,1.255736,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2094042,2.990727,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7436388,0.7436388,1.7,0,0.5202,0.7436388,47.09566,0,0,0,0.3502217,0,0,0.9563612,0.9085431,5.059654,0,1.258765,0,1.258765,2.394171,39.90278,0.209502,0.8180027,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.725258,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.3452578,0.7129827,0.571353,1.452632,1.38,0,0,3.80089,1.132888,0,0.8812786,-0.8812786,1.465222,24.42032,0.209502,1.897784,0.4570824,0,1.704241
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.7532806,0.7532806,1.7,0,0.5202,0.7532806,131.12,0,0,0,0.9877014,0,0,0.9467194,0.8993835,4.780088,0.2516097,1.887085,0,1.887085,3.255468,54.25769,0.2094951,0.8286086,0.7901611,1.7,1.239311
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.307781,2.307781,1.7,0,0.5202,2.307781,39.07944,0,0,0,0.9018681,0.63977,0.6077815,0,0,2.893003,1.949986,0.2620981,0,0.2620981,3.504116,58.40182,0.2095115,2.53856,0.7214944,1.7,2.851854
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.084672,1.084672,1.7,0,0.5202,1.084672,83.93045,0,0,0,0.9103702,0,0,0.6153279,0.5845615,2.630905,2.185874,1.494932,0,1.494932,4.922333,82.03872,0.2095696,1.193139,0.7282962,1.7,3.096245
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.185681,1.185681,0,0,0,1.185681,93.42944,0,0,0,1.107775,1.248085,1.185681,0,0,1.135973,3.531313,0,0.1403102,-0.1403102,4.774433,79.57372,0.2095696,1.304249,0.8862202,0,4.639088
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.491066,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.111066,1.360172,1.25141,1.452632,1.38,0,0,1.291874,3.391003,0,0.2012215,-0.2012215,4.562327,76.03864,0.2095696,2.740172,1.001128,0,4.642413
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.056876,1.056876,0,-1,0,1.056876,83.82697,0,0,0,0.8859474,1.112501,1.056876,0,0,1.515453,3.189781,0,0.226554,-0.226554,4.323518,72.05849,0.2095696,1.162564,0.7087579,0,4.075728
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,1.76718,2.963227,0.422954,0,0.422954,4.724768,78.74596,0.2094996,0,0.3383632,0,3.386181
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.181202,1.181202,0,-1,0,1.181202,19.83879,0,0.0000000000000002220446,0,0.2343362,1.24337,1.181202,0,0,1.344226,3.343886,0,1.009034,-1.009034,3.661152,61.01908,0.2094996,1.299322,0.1874689,0,3.578222
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.878599,0.878599,0,-1,0,0.878599,6.55633,0,0.0000000000000001110223,0,0.05760385,0.924841,0.878599,0,0,2.465375,2.334852,0,0.8672372,-0.8672372,2.747004,45.7833,0.2094996,0.9664589,0.04608308,0,2.392455
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.562295,1.38,0,-1,0,1.38,0,0,0.1822955,0.338525,0,1.452632,1.38,0,0,3.428972,1.467614,0,1.452632,-1.452632,1.215796,20.26322,0.2094996,1.718525,0,0,1.467614
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.497872,0.0142336,0,-1,0,0.0142336,0,0,1.483638,1.633425,0,0.01498274,0.0142336,0,0,5.043007,0.01498274,0,0.01498274,-0.01498274,1.200002,20,0.2094996,1.647659,0,0,0.01498274
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.417535,0,0,-1,0,0,0,0,1.417535,1.559288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,1.559288,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.05993967,0,0,-1,0,0,0,0,0.05993967,0.06593364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.06593364,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05403034,0,0,-1,0,0,0,0,0.05403034,0.05943337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.05943337,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2564307,0,0,-1,0,0,0,0,0.2564307,0.2820737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.2820737,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1076807,0,0,-1,0,0,0,0,0.1076807,0.1184487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.1184487,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1417042,0,0,-1,0,0,0,0,0.1417042,0.1558746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.1558746,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.212913,0,0,-1,0,0,0,0,0.212913,0.2342043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.2342043,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1381197,0,0,-1,0,0,0,0,0.1381197,0.1519317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094996,0.1519317,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06174831,0.06174831,1.51438,0,0.4695257,0.06174831,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2095322,0.06792314,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.20955,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.065741,1.065741,1.7,0,0.5202,1.065741,22.97843,0,0,0,0.2448905,0,0,0.6342594,0.6025465,2.299654,2.484,0.8474369,0,0.8474369,4.622317,77.03848,0.2096173,1.172315,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.9588612,0.9588612,1.7,0,0.5202,0.9588612,62.12862,-0.0000000000000001110223,0,0,0.5957273,0,0,0.7411388,0.7040818,1.452217,3.246693,1.299809,0,1.299809,5.855425,97.59022,0.2097074,1.054747,0.4765818,1.7,3.842421
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.9400607,0,0,1.092469,0,0,0,0,0.1524084,4.416522,0.1524084,0,0.1524084,6.000012,100,0.2096822,0,0.8739753,0,5.50899
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.708429,1.708429,0.425,0,0.172125,1.708429,93.75531,0.2507651,0,0,1.601743,1.350978,1.283429,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,1.879272,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1114541,0.1114541,0,0,0,0.1114541,1683.212,1.758688,0,0,1.876008,0.1173201,0.1114541,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,0.1225995,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.365104,1.365104,0.425,0,0.172125,1.365104,140.5996,0.9297477,0,0,1.919331,0.9895836,0.9401044,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,1.501615,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6065097,0.6065097,0,0,0,0.6065097,330.4954,1.366055,0,0,2.004486,0.6384313,0.6065097,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,0.6671607,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.843289,1.38,0,-1,0,1.38,130.4839,0.3480464,0.4632888,0.6476176,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,2.027618,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.047073,1.38,0,-1,0,1.38,108.705,0.04749683,0.6670733,0.8717806,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,2.251781,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1462371,0.1462371,0,-1,0,0.1462371,671.062,0.8274077,0,0,0.9813414,0.1539338,0.1462371,0,0,0,4.553689,0,0,0,6.000012,100,0.2096822,0.1608608,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.281389,1.38,0,-1,0,1.38,25.35224,0,0.9013893,1.129528,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.2096822,2.509528,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.664954,1.38,0,-1,0,1.38,4.05957,0,1.284954,1.551449,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.2096822,2.931449,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.8758,1.38,0,-1,0,1.38,0,0,0.4958003,0.6833804,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.2096822,2.06338,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7070366,0.5715933,0,-1,0,0.5715933,0,0,0.1354432,0.2061469,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.2096822,0.7777402,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.09547139,0,0,-1,0,0,0,0,0.09547139,0.1050185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.1050185,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08308843,0,0,-1,0,0,0,0,0.08308843,0.09139728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.09139728,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2633803,0,0,-1,0,0,0,0,0.2633803,0.2897184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.2897184,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2264717,0,0,-1,0,0,0,0,0.2264717,0.2491188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.2491188,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1377832,0,0,-1,0,0,0,0,0.1377832,0.1515615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.1515615,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5210056,0,0,-1,0,0,0,0,0.5210056,0.5731062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096822,0.5731062,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1494296,0.1494296,1.602061,0,0.4934627,0.1494296,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097355,0.1643725,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2589188,0.2589188,1.7,0,0.5202,0.2589188,0,0,0,0,0,0,0,1.441081,1.369027,3.679654,1.242,1.369027,0,1.369027,3.807959,63.46585,0.2098138,0.2848106,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.040492,1.040492,1.7,0,0.5202,1.040492,17.38972,0,0,0,0.1809387,0,0,0.6595078,0.6265324,2.310627,2.474124,0.807471,0,0.807471,4.573993,76.23306,0.2098788,1.144542,0.1447509,1.7,2.655063
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1808547,0.1808547,1.476934,0,0.4593029,0.1808547,150.3313,0,0,0,0.2718812,0,0,1.296079,1.231275,1.503156,3.200848,1.503156,0,1.503156,6.000012,100,0.2098816,0.1989402,0.217505,1.7,3.47273
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098816,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.782949,1.782949,1.337453,0,0.4212247,1.782949,26.30154,0,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.2098816,1.961244,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.8801665,0.8801665,0,0,0,0.8801665,87.32987,0,0.0000000000000001110223,0,0.7686483,0.926491,0.8801665,0,0,0,4.553689,0,0.1578428,-0.1578428,5.833631,97.22699,0.2098816,0.9681831,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.353596,1.353596,0.8188371,0,0.2796425,1.353596,54.54249,0,0,0,0.738285,0.5629041,0.5347589,0,0,0.1753809,4.395846,0.1753809,0,0.1753809,6.000012,100,0.2098924,1.488956,0.590628,1.7,5.134131
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2096483,0.2096483,0,0,0,0.2096483,114.6966,0.01977713,0,0,0.2404595,0.2206824,0.2096483,0,0,0,4.553689,0,0,0,6.000012,100,0.2098924,0.2306131,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.641994,1.38,0,-1,0,1.38,6.583213,0,0.261994,0.4261934,0.09084834,1.452632,1.38,0,0,0,4.553689,0,1.361783,-1.361783,4.564567,76.07596,0.2098924,1.806193,0.07267867,0,4.644537
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6276528,0.6276528,0,-1,0,0.6276528,48.77903,0,0.0000000000000001110223,0,0.3061629,0.6606871,0.6276528,0,0,1.513093,3.191906,0,0.3545242,-0.3545242,4.190865,69.84761,0.2098924,0.6904181,0.2449303,0,3.498069
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,1.907008,2.837382,0.4395161,0,0.4395161,4.607827,76.79696,0.20982,0,0.3516129,0,3.276898
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.040776,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.6607763,0.8648539,0.3268231,1.452632,1.38,0,0,1.467492,3.232946,0,1.125808,-1.125808,3.42112,57.01856,0.20982,2.244854,0.2614585,0,3.559769
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.01401,1.01401,0,-1,0,1.01401,6.703064,0,0.0000000000000002220446,0,0.06796975,1.067379,1.01401,0,0,2.71839,2.107137,0,0.9994095,-0.9994095,2.36765,39.46076,0.20982,1.115411,0.0543758,0,2.175107
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.953303,1.052342,0,-1,0,1.052342,0,0,0.9009613,1.096292,0,1.107728,1.052342,0,0,3.828846,1.107728,0,1.107728,-1.107728,1.200002,20,0.20982,2.148633,0,0,1.107728
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4638122,0,0,-1,0,0,0,0,0.4638122,0.5101934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.5101934,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6080161,0,0,-1,0,0,0,0,0.6080161,0.6688178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.6688178,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2869758,0,0,-1,0,0,0,0,0.2869758,0.3156734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.3156734,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4088818,0,0,-1,0,0,0,0,0.4088818,0.44977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.44977,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2599906,0,0,-1,0,0,0,0,0.2599906,0.2859897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.2859897,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4642756,0,0,-1,0,0,0,0,0.4642756,0.5107031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.5107031,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2704677,0,0,-1,0,0,0,0,0.2704677,0.2975145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.2975145,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4138313,0,0,-1,0,0,0,0,0.4138313,0.4552144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20982,0.4552144,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.08599784,0.08599784,1.538629,0,0.4761458,0.08599784,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2098578,0.09459762,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4603789,0.4603789,1.7,0,0.5202,0.4603789,0,-0.0000000000000002220446,0,0,0,0,0,1.239621,1.17764,3.679654,1.242,1.17764,0,1.17764,3.626393,60.43976,0.2099587,0.5064167,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3939466,0.3939466,1.7,0,0.5202,0.3939466,85.83472,0,0,0,0.338143,0,0,1.306053,1.240751,2.502014,2.301876,1.578894,0,1.578894,5.124263,85.40421,0.2100019,0.4333413,0.2705144,1.7,2.640019
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.585158,1.585158,1.7,0,0.5202,1.585158,47.40901,0,0,0,0.7515076,0,0,0.1148423,0.1091002,0.9231206,3.72288,0.8606078,0,0.8606078,5.940707,99.01159,0.2100571,1.743673,0.6012061,1.7,4.474388
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08075722,0.08075722,0,-1,0,0.08075722,1510.098,1.071993,0,0,1.219513,0.08500759,0.08075722,0,0,0.06251281,4.497427,0.06251281,0,0.06251281,6.000012,100,0.2100468,0.08883294,0.9756106,0,5.716941
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8034232,0.8034232,0,0,0,0.8034232,189.6586,0.6780529,0,0,1.523762,0.8457086,0.8034232,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,0.8837655,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.563497,2.563497,1.183497,0,0.3791947,2.563497,73.056,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,2.819847,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100468,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.700259,0.700259,0,-1,0,0.700259,92.69115,0,0.0000000000000001110223,0,0.6490781,0.7371147,0.700259,0,0,0,4.553689,0,0.08803659,-0.08803659,5.907213,98.45336,0.2100468,0.7702849,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2972867,0.2972867,0,-1,0,0.2972867,73.4511,0,0.00000000000000005551115,0,0.2183603,0.3129333,0.2972867,0,0,0.09781843,4.465652,0,0.09457301,-0.09457301,5.807525,96.79189,0.2100468,0.3270153,0.1746882,0,4.684013
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.014698,1.38,0,-1,0,1.38,4.69173,0,1.634698,1.936168,0.06474587,1.452632,1.38,0,0,0.2028995,4.371079,0,1.387886,-1.387886,4.344564,72.40926,0.2100468,3.316168,0.0517967,0,4.435825
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.830178,1.38,0,-1,0,1.38,0,0,0.4501776,0.6331953,0,1.452632,1.38,0,0,1.744995,2.983194,0,1.452632,-1.452632,2.813356,46.88918,0.2100468,2.013195,0,0,2.983194
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.8504,1.38,0,-1,0,1.38,0,0,0.4704004,0.6554404,0,1.452632,1.38,0,0,3.35903,1.530562,0,1.452632,-1.452632,1.282148,21.3691,0.2100468,2.03544,0,0,1.530562
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.62844,0.07403395,0,-1,0,0.07403395,0,0,1.554406,1.71725,0,0.07793048,0.07403395,0,0,4.973065,0.07793048,0,0.07793048,-0.07793048,1.200002,20,0.2100468,1.791284,0,0,0.07793048
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2119135,0,0,-1,0,0,0,0,0.2119135,0.2331048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0.2331048,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2084199,0,0,-1,0,0,0,0,0.2084199,0.2292619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0.2292619,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4501489,0,0,-1,0,0,0,0,0.4501489,0.4951638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0.4951638,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2959569,0,0,-1,0,0,0,0,0.2959569,0.3255525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0.3255525,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3560079,0,0,-1,0,0,0,0,0.3560079,0.3916087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100468,0.3916087,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1178524,0.1178524,1.570484,0,0.4848421,0.1178524,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2100918,0.1296376,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5580469,0.5580469,1.7,0,0.5202,0.5580469,0,0,0,0,0,0,0,1.141953,1.084855,3.679654,1.242,1.084855,0,1.084855,3.53837,58.97271,0.2101841,0.6138516,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1900724,0.1900724,1.642704,0,0.5045581,0.1900724,29.44217,0,0,0,0.05596143,0,0,1.452632,1.38,2.594799,2.21837,1.435961,0,1.435961,4.900642,81.67721,0.2102368,0.2090796,0.04476914,1.7,2.274331
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3464298,0.3464298,0,0,0,0.3464298,28.65483,0,0.00000000000000005551115,0,0.09926888,0.364663,0.3464298,0,0,1.158838,3.510735,0,0.2653941,-0.2653941,4.620892,77.01472,0.2102368,0.3810728,0.07941511,0,3.610004
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.6708976,0.6708976,0,-1,0,0.6708976,33.68121,0,0.0000000000000001110223,0,0.2259664,0.706208,0.6708976,0,0,1.45372,3.245341,0,0.4802415,-0.4802415,4.114673,68.57775,0.2102368,0.7379873,0.1807732,0,3.471308
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.018246,1.018246,0,0,0,1.018246,17.40772,0,0,0,0.1772534,1.071838,1.018246,0,0,1.987322,2.7651,0,0.8945845,-0.8945845,3.171698,52.86153,0.2102368,1.120071,0.1418027,0,2.942353
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,2.981304,1.870515,0.1129788,0,0.1129788,3.278879,54.64788,0.2102183,0,0.090383,0,1.983494
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,2.868325,1.972196,0.2509602,0,0.2509602,3.516961,58.6159,0.2101772,0,0.2007682,0,2.223156
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.677407,0.677407,0,0,0,0.677407,101.7847,0.0000000000000001110223,0,0,0.6894965,0.71306,0.677407,0,0,2.617365,2.19806,0,0.02356348,-0.02356348,3.492123,58.20193,0.2101772,0.7451477,0.5515972,0,2.887557
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.7890496,0.7890496,0,-1,0,0.7890496,61.77117,0,0,0,0.4874052,0.8305784,0.7890496,0,0,2.643547,2.174497,0,0.3431733,-0.3431733,3.130387,52.17301,0.2101772,0.8679545,0.3899241,0,2.661902
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.003428,1.38,0,-1,0,1.38,19.49788,0,1.623428,1.92377,0.2690707,1.452632,1.38,0,0,3.024851,1.831323,0,1.183561,-1.183561,1.882804,31.38,0.2101772,3.30377,0.2152566,0,2.100394
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.218703,0.8147629,0,-1,0,0.8147629,25.75998,0,0.4039396,0.6853207,0.2098828,0.8576452,0.8147629,0,0,4.339918,0.6477625,0,0.6477625,-0.6477625,1.200002,20,0.2101772,1.340573,0.1679062,0,0.8576452
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7219188,0.2227486,0,-1,0,0.2227486,105.2632,0,0.4991702,0.749561,0.2344722,0.2344722,0.2227486,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.7941107,0.1875778,0,0.2344722
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.231326,0.06143504,0,-1,0,0.06143504,105.2632,0,2.169891,2.442171,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,2.454458,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4748157,0,0,-1,0,0,0,0,0.4748157,0.5222972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.5222972,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.8558711,0,0,-1,0,0,0,0,0.8558711,0.9414582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.9414582,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.395057,0,0,-1,0,0,0,0,1.395057,1.534563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,1.534563,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2132955,0,0,-1,0,0,0,0,0.2132955,0.234625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.234625,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6052927,0,0,-1,0,0,0,0,0.6052927,0.665822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.665822,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.07865193,0,0,-1,0,0,0,0,0.07865193,0.08651713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.08651713,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3847439,0,0,-1,0,0,0,0,0.3847439,0.4232183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.4232183,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1987963,0,0,-1,0,0,0,0,0.1987963,0.218676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.218676,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1327189,0,0,-1,0,0,0,0,0.1327189,0.1459908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.1459908,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1063115,0.1063115,1.558943,0,0.4816914,0.1063115,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102191,0.1169427,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2102359,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.9496406,0.9496406,1.7,0,0.5202,0.9496406,1.602647,0,0,0,0.01521939,0,0,0.7503594,0.7128415,2.299654,2.484,0.7280608,0,0.7280608,4.509068,75.15097,0.2102972,1.044605,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.532626,1.532626,1.7,0,0.5202,1.532626,9.917895,0,0,0,0.1520042,0,0,0.1673744,0.1590056,1.571594,3.139255,0.3110099,0,0.3110099,4.804117,80.06846,0.2103198,1.685888,0.1216034,1.7,3.291259
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.512885,1.38,0,-1,0,1.38,10.12053,0,0.1328853,0.2841738,0.1396632,1.452632,1.38,0,0,1.260584,3.419164,0,1.312968,-1.312968,3.420127,57.00201,0.2103198,1.664174,0.1117306,0,3.558827
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.8854927,0.8854927,0,0,0,0.8854927,49.02858,0,0,0,0.4341445,0.9320976,0.8854927,0,0,2.719437,2.106195,0,0.4979531,-0.4979531,2.895239,48.25388,0.2103198,0.9740419,0.3473156,0,2.54034
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.877252,1.877252,1.7,0,0.5202,1.877252,19.37078,0,0,0,0.3636383,0.1865815,0.1772524,0,0,3.272718,1.608242,0.1770568,0,0.1770568,3.06321,51.05339,0.2103305,2.064978,0.2909107,1.7,1.971881
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.095662,1.767593,1.488704,0,1.488704,4.475518,74.59183,0.2103294,0,0.0869635,1.7,1.876298
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3994949,0.3994949,1.7,0,0.5202,0.3994949,84.05082,0,0,0,0.3357787,0,0,1.300505,1.23548,1.606957,3.107427,1.571259,0,1.571259,5.966145,99.43555,0.210373,0.4394444,0.268623,1.7,3.443206
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6972359,0.6972359,0,-1,0,0.6972359,56.8915,0,0,0,0.396668,0.7339326,0.6972359,0,0,0.03569876,4.52156,0,0.3372646,-0.3372646,5.610637,93.51043,0.210373,0.7669595,0.3173344,0,4.918228
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.268886,1.268886,0,-1,0,1.268886,15.74889,0,0,0.01577497,0.1998356,1.33567,1.268886,0,0,0.4104372,4.184296,0,1.135834,-1.135834,4.413363,73.5559,0.210373,1.395775,0.1598684,0,4.384131
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.96529,0.96529,0,-1,0,0.96529,35.16254,0,0.0000000000000001110223,0,0.3394205,1.016095,0.96529,0,0,1.672475,3.048461,0,0.6766742,-0.6766742,3.700085,61.66796,0.210373,1.061819,0.2715364,0,3.387882
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.091327,1.091327,0,-1,0,1.091327,22.84496,0,0.0000000000000002220446,0,0.2493133,1.148765,1.091327,0,0,2.424335,2.371787,0,0.8994521,-0.8994521,2.75198,45.86624,0.210373,1.20046,0.1994506,0,2.6211
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,3.423727,1.472335,0.06381105,0,0.06381105,2.812516,46.87518,0.2103626,0,0.05104884,0,1.536146
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.399758,0.399758,0,-1,0,0.399758,0,0,0.00000000000000005551115,0,0,0.4207979,0.399758,0,0,3.359916,1.529765,0,0.4207979,-0.4207979,2.368956,39.48252,0.2103626,0.4397339,0,0,1.529765
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.100414,1.053519,0,-1,0,1.053519,0,0,0.04689551,0.1569369,0,1.108967,1.053519,0,0,3.827469,1.108967,0,1.108967,-1.108967,1.200002,20,0.2103626,1.210456,0,0,1.108967
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.8434,0,0,-1,0,0,0,0,1.8434,2.02774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,2.02774,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4457766,0,0,-1,0,0,0,0,0.4457766,0.4903543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.4903543,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2477322,0,0,-1,0,0,0,0,0.2477322,0.2725054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.2725054,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1021501,0,0,-1,0,0,0,0,0.1021501,0.1123651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.1123651,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08194737,0,0,-1,0,0,0,0,0.08194737,0.09014211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.09014211,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3151491,0,0,-1,0,0,0,0,0.3151491,0.346664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.346664,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.159011,0,0,-1,0,0,0,0,0.159011,0.1749121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103626,0.1749121,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01661168,0.01661168,1.469243,0,0.4572034,0.01661168,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103831,0.01827285,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.247986,0.247986,1.7,0,0.5202,0.247986,0,0,0,0,0,0,0,1.452014,1.379413,3.679654,1.242,1.379413,0,1.379413,3.817812,63.63007,0.2104577,0.2727846,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.300241,2.483472,1.715417,0,1.715417,5.445199,90.75313,0.2104196,0,0.2683332,1.7,2.818888
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5848245,4.027347,0.5409495,0,0.5409495,5.958388,99.30627,0.2103318,0,0.4327596,0,4.568296
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3561739,0.3561739,0,-1,0,0.3561739,259.0087,0.5037265,0,0,0.9225215,0.3749199,0.3561739,0,0,0.04387509,4.514201,0.04387509,0,0.04387509,6.000012,100,0.2103247,0.3917913,0.7380173,0,5.436723
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.236485,1.236485,0,0,0,1.236485,101.6445,0.0000000000000002220446,0,0,1.256819,1.301563,1.236485,0,0,0,4.553689,0,0.04474419,-0.04474419,5.952847,99.21393,0.2103247,1.360133,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.287714,2.287714,1.057852,0,0.3448937,2.287714,58.76203,0.00000000000000005551115,0,0,1.344307,1.294591,1.229862,0,0,0.04971577,4.508945,0.04971577,0,0.04971577,6.000012,100,0.2103277,2.516485,1.075446,1.7,5.853252
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103277,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103277,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1657454,0.1657454,0,-1,0,0.1657454,1068.531,1.596573,0,0,1.771041,0.1744688,0.1657454,0,0,0,4.553689,0,0,0,6.000012,100,0.2103277,0.1823199,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.7754708,0.7754708,0,-1,0,0.7754708,183.4764,0.606521,0,0,1.422806,0.816285,0.7754708,0,0,0,4.553689,0,0,0,6.000012,100,0.2103277,0.8530179,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.848657,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.4686567,0.6535224,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.2103277,2.033522,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1862112,0.1862112,0,-1,0,0.1862112,229.2028,0,0,0,0.4268014,0.1960118,0.1862112,0,0,0.4885823,4.113965,0.2307895,0,0.2307895,5.755448,95.92395,0.2102903,0.2048324,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.171824,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,0.791824,1.009006,0.06264161,1.452632,1.38,0,0,0.2577928,4.321675,0,1.38999,-1.38999,4.29027,71.50436,0.2102903,2.389006,0.05011329,0,4.384317
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1816555,0.1816555,0,-1,0,0.1816555,0,0,0.00000000000000002775558,0,0,0.1912164,0.1816555,0,0,1.802226,2.931685,0,0.1912164,-0.1912164,4.08871,68.14504,0.2102903,0.1998211,0,0,2.931685
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3069185,0.3069185,0,-1,0,0.3069185,0,0,0.00000000000000005551115,0,0,0.3230721,0.3069185,0,0,2.014689,2.740469,0,0.3230721,-0.3230721,3.748163,62.46925,0.2102903,0.3376104,0,0,2.740469
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2603785,0.2603785,0,-1,0,0.2603785,0,0,0.00000000000000005551115,0,0,0.2740827,0.2603785,0,0,2.373658,2.417397,0,0.2740827,-0.2740827,3.459254,57.65412,0.2102903,0.2864164,0,0,2.417397
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4008004,0.4008004,0,-1,0,0.4008004,0,0,0.00000000000000005551115,0,0,0.4218951,0.4008004,0,0,2.678194,2.143314,0,0.4218951,-0.4218951,3.014538,50.24219,0.2102903,0.4408804,0,0,2.143314
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2109619,0.2109619,0,-1,0,0.2109619,0,0,0.00000000000000002775558,0,0,0.2220652,0.2109619,0,0,3.146966,1.721419,0,0.2220652,-0.2220652,2.78046,46.34091,0.2102903,0.2320581,0,0,1.721419
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1495987,0.1495987,0,-1,0,0.1495987,0,0,0.00000000000000002775558,0,0,0.1574723,0.1495987,0,0,3.393705,1.499354,0,0.1574723,-0.1574723,2.61447,43.57441,0.2102903,0.1645586,0,0,1.499354
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1250352,0.1250352,0,-1,0,0.1250352,0,0,0.00000000000000002775558,0,0,0.131616,0.1250352,0,0,3.568675,1.341882,0,0.131616,-0.131616,2.475734,41.26216,0.2102903,0.1375387,0,0,1.341882
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1942453,0.1942453,0,-1,0,0.1942453,0,0,0.00000000000000002775558,0,0,0.2044687,0.1942453,0,0,3.714915,1.210266,0,0.2044687,-0.2044687,2.260206,37.67002,0.2102903,0.2136698,0,0,1.210266
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4936255,0.4936255,0,-1,0,0.4936255,0,0,0.00000000000000005551115,0,0,0.5196058,0.4936255,0,0,3.942102,1.005797,0,0.5196058,-0.5196058,1.712493,28.54149,0.2102903,0.542988,0,0,1.005797
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3352127,0.3352127,0,-1,0,0.3352127,0,0,0,0,0,0.3528554,0.3352127,0,0,4.519442,0.4861913,0,0.3528554,-0.3528554,1.340551,22.34247,0.2102903,0.3687339,0,0,0.4861913
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004718847,0.004718847,0,0,0,0.004718847,0,0,0.0000000000000000008673617,0,0,0.004967208,0.004718847,0,0,4.911503,0.1333359,0,0.004967208,-0.004967208,1.335315,22.2552,0.2102903,0.005190732,0,0,0.1333359
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2877948,0.2877948,1.7,0,0.5202,0.2877948,0,0,0,0,0,0,0,1.412205,1.341595,4.917023,0.1283686,1.341595,0,1.341595,2.608063,43.46764,0.2103709,0.3165743,0,1.7,0.1283686
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8379903,0.8379903,1.7,0,0.5202,0.8379903,35.3499,0,0,0,0.2962287,0,0,0.8620097,0.8189092,3.575428,1.335804,1.115138,0,1.115138,3.665976,61.09948,0.2104573,0.9217893,0.2369829,1.7,1.632033
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,2.46029,2.339428,1.907244,0,1.907244,5.475347,91.25559,0.2103883,0,0.4217949,1.7,2.866672
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4593448,0.4593448,0,-1,0,0.4593448,131.2191,0,0,0,0.6027481,0.4835209,0.4593448,0,0,0.553046,4.055947,0.1192272,0,0.1192272,5.588455,93.14073,0.2103691,0.5052793,0.4821985,0,4.658696
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02468864,0.02468864,0,0,0,0.02468864,3602.094,0.4295012,0,0,0.8893081,0.02598804,0.02468864,0,0,0.4338188,4.163252,0.4338188,0,0.4338188,6.000012,100,0.210299,0.02715751,0.7114465,0,5.05256
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.436145,0.436145,0,0,0,0.436145,267.154,0.7060786,0,0,1.165179,0.4591,0.436145,0,0,0,4.553689,0,0,0,6.000012,100,0.210299,0.4797595,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210299,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.746689,1.746689,1.12223,0,0.3624687,1.746689,37.63266,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.210299,1.921358,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.854633,1.38,0,-1,0,1.38,86.84379,0,1.474633,1.760097,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.210299,3.140097,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.270437,1.270437,0,-1,0,1.270437,64.60013,0,0.0000000000000002220446,0.01748102,0.8207041,1.337302,1.270437,0,0,0.2824304,4.299501,0,0.5165983,-0.5165983,5.187532,86.4587,0.210299,1.397481,0.6565633,0,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,0.8564285,3.782903,0.4993828,0,0.4993828,5.661289,94.35462,0.2102183,0,0.3995062,0,4.282286
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,0.3570457,4.232348,0.254862,0,0.254862,5.903072,98.38434,0.2101772,0,0.2038895,0,4.48721
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.278924,1.278924,0,-1,0,1.278924,4.676301,0,0.0000000000000002220446,0.02681614,0.05980632,1.346236,1.278924,0,0,0.1021837,4.461724,0,1.286429,-1.286429,4.547057,75.78413,0.2101772,1.406816,0.04784505,0,4.52153
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.447719,1.38,0,-1,0,1.38,0,0,0.06771905,0.2124909,0,1.452632,1.38,0,0,1.53155,3.175294,0,1.452632,-1.452632,3.015848,50.26404,0.2101772,1.592491,0,0,3.175294
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.6628472,0.6628472,0,-1,0,0.6628472,0,0,0.0000000000000001110223,0,0,0.6977339,0.6628472,0,0,3.145585,1.722663,0,0.6977339,-0.6977339,2.280372,38.00613,0.2101772,0.729132,0,0,1.722663
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.954158,0.9736824,0,-1,0,0.9736824,0,0,0.980476,1.175892,0,1.024929,0.9736824,0,0,3.920845,1.024929,0,1.024929,-1.024929,1.200002,20,0.2101772,2.149574,0,0,1.024929
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3841122,0,0,-1,0,0,0,0,0.3841122,0.4225234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.4225234,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4453737,0,0,-1,0,0,0,0,0.4453737,0.489911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.489911,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.08758088,0,0,-1,0,0,0,0,0.08758088,0.09633896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.09633896,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.06831983,0,0,-1,0,0,0,0,0.06831983,0.07515182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.07515182,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3169952,0,0,-1,0,0,0,0,0.3169952,0.3486947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.3486947,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3525865,0,0,-1,0,0,0,0,0.3525865,0.3878451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101772,0.3878451,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2996128,0.2996128,1.7,0,0.5202,0.2996128,0,0,0,0,0,0,0,1.400387,1.330368,5.059654,0,1.330368,0,1.330368,2.4621,41.03492,0.2102593,0.3295741,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1498849,0.1498849,1.602517,0,0.493587,0.1498849,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.729286,1.197331,1.38,0,1.38,3.771283,62.85459,0.2103107,0.1648734,0,1.7,1.197331
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.623608,2.623608,1.7,0,0.5202,2.623608,8.532092,0,0,0,0.2238487,0.972219,0.9236081,0,0,2.349287,2.439331,0,0.7483703,-0.7483703,2.982431,49.70709,0.2103107,2.885969,0.1790789,1.7,2.66318
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5459785,0.5459785,1.7,0,0.5202,0.5459785,112.3029,0,0,0,0.6131499,0,0,1.154022,1.096321,3.180809,1.690961,1.70947,0,1.70947,4.604177,76.73614,0.2103315,0.6005763,0.4905199,1.7,2.304111
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.25924,0.25924,0,-1,0,0.25924,278.4001,0,0,0,0.7217246,0.2728842,0.25924,0,0,1.471339,3.229484,0.4488404,0,0.4488404,5.029985,83.83292,0.2102593,0.285164,0.5773797,0,3.951209
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.022498,3.63344,0.8191236,0,0.8191236,5.807074,96.78437,0.2101277,0,0.6552989,0,4.452564
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.965664,1.965664,0.7682205,0,0.2658242,1.965664,74.47059,0,0,0,1.463842,1.260467,1.197443,0,0,0.2033748,4.370652,0.2033748,0,0.2033748,6.000012,100,0.2101373,2.16223,1.171073,1.7,5.834493
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101373,0,1.343963,0,6.233643
