Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.110006,2.110006,0.7300059,0,0.2553916,2.110006,69.16691,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101373,2.321007,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3859293,0.3859293,0,-1,0,0.3859293,251.6132,0.5648076,0,0,0.9710489,0.4062413,0.3859293,0,0,0,4.553689,0,0,0,6.000012,100,0.2101373,0.4245222,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.6890298,0.6890298,0,-1,0,0.6890298,54.06414,0,0,0,0.3725181,0.7252945,0.6890298,0,0,0,4.553689,0,0.3527765,-0.3527765,5.628153,93.80236,0.2101373,0.7579328,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9270321,0.9270321,0,-1,0,0.9270321,10.49348,0,0.0000000000000001110223,0,0.09727796,0.9758232,0.9270321,0,0,0.3919738,4.200912,0,0.8785453,-0.8785453,4.702085,78.36793,0.2101373,1.019735,0.07782237,0,4.298191
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1432692,0.1432692,0,-1,0,0.1432692,93.03332,0,0,0,0.1332881,0.1508097,0.1432692,0,0,1.368135,3.322367,0,0.0175216,-0.0175216,4.683616,78.0601,0.2101373,0.1575962,0.1066305,0,3.455655
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.485605,1.38,0,-1,0,1.38,1.333108,0,1.105605,1.354165,0.01839689,1.452632,1.38,0,0,1.387604,3.304846,0,1.434235,-1.434235,3.171799,52.86322,0.2101373,2.734165,0.01471751,0,3.323242
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.9740239,0.9740239,0,-1,0,0.9740239,0,0,0.0000000000000001110223,0,0,1.025288,0.9740239,0,0,2.981198,1.870611,0,1.025288,-1.025288,2.091051,34.85078,0.2101373,1.071426,0,0,1.870611
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.574909,0.8030565,0,-1,0,0.8030565,0,0,1.771852,2.029343,0,0.8453227,0.8030565,0,0,4.120407,0.8453227,0,0.8453227,-0.8453227,1.200002,20,0.2101373,2.8324,0,0,0.8453227
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7290934,0,0,-1,0,0,0,0,0.7290934,0.8020028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.8020028,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4864027,0,0,-1,0,0,0,0,0.4864027,0.535043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.535043,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3002304,0,0,-1,0,0,0,0,0.3002304,0.3302535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.3302535,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.367121,0,0,-1,0,0,0,0,0.367121,0.4038331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.4038331,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1129874,0,0,-1,0,0,0,0,0.1129874,0.1242861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.1242861,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01463699,0,0,-1,0,0,0,0,0.01463699,0.01610069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.01610069,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2395045,0,0,-1,0,0,0,0,0.2395045,0.263455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101373,0.263455,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2391491,0.2391491,1.691781,0,0.5179561,0.2391491,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102093,0.263064,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.00896712,0.00896712,1.461599,0,0.4551165,0.00896712,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2102279,0.009863832,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7102601,0.7102601,1.7,0,0.5202,0.7102601,52.25955,0,0,0,0.3711787,0,0,0.98974,0.940253,2.299654,2.484,1.311432,0,1.311432,5.062501,84.37486,0.2103125,0.7812861,0.296943,1.7,2.855179
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6412272,0.6412272,0,0,0,0.6412272,113.227,0,0,0,0.726042,0.674976,0.6412272,0,0,0.9882227,3.664289,0.05106602,0,0.05106602,5.110947,85.18228,0.2103043,0.7053499,0.5808336,0,4.39033
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8252261,0.8252261,0,-1,0,0.8252261,94.9865,0,0,0,0.7838533,0.868659,0.8252261,0,0,0.9371567,3.710248,0,0.08480569,-0.08480569,5.021554,83.6924,0.2103043,0.9077486,0.6270826,0,4.494101
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.031385,3.625442,0.669748,0,0.669748,5.656933,94.28203,0.210197,0,0.5357984,0,4.29519
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4612028,0.4612028,0,0,0,0.4612028,247.6696,0.2951452,0,0,1.142259,0.4854766,0.4612028,0,0,0.3616373,4.228215,0.3616373,0,0.3616373,6.000012,100,0.2101392,0.507323,0.9138073,0,5.370474
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6358237,0.6358237,0,0,0,0.6358237,143.2973,0.2418302,0,0,0.9111183,0.6692882,0.6358237,0,0,0,4.553689,0,0,0,6.000012,100,0.2101392,0.6994061,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2997851,0.2997851,0,0,0,0.2997851,341.5518,0.708358,0,0,1.023921,0.3155632,0.2997851,0,0,0,4.553689,0,0,0,6.000012,100,0.2101392,0.3297636,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.076335,1.076335,0,-1,0,1.076335,79.73519,0,0,0,0.8582178,1.132984,1.076335,0,0,0,4.553689,0,0.2747664,-0.2747664,5.710383,95.17285,0.2101392,1.183969,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.5642842,0.5642842,0,-1,0,0.5642842,209.7683,0.2844099,0,0,1.183689,0.5939834,0.5642842,0,0,0.3052961,4.278923,0.3052961,0,0.3052961,6.000012,100,0.2100904,0.6207126,0.9469514,0,5.462612
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4163475,0.4163475,0,-1,0,0.4163475,133.1703,0.1161907,0,0,0.5544512,0.4382605,0.4163475,0,0,0,4.553689,0,0,0,6.000012,100,0.2100904,0.4579822,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100904,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100904,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.628835,1.38,0,-1,0,1.38,0,0,0.2488351,0.4117187,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2100904,1.791719,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.43488,1.38,0,-1,0,1.38,0,0,0.05487957,0.1983675,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2100904,1.578367,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4581785,0.4581785,0,-1,0,0.4581785,0,0,0.00000000000000005551115,0,0,0.4822932,0.4581785,0,0,3.22807,1.648426,0,0.4822932,-0.4822932,2.429214,40.48682,0.2100904,0.5039964,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2598421,0.2598421,0,-1,0,0.2598421,0,0,0,0,0,0.2735181,0.2598421,0,0,3.763952,1.166133,0,0.2735181,-0.2735181,2.140901,35.68161,0.2100904,0.2858264,0,0,1.166133
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2057969,0.2057969,0,-1,0,0.2057969,0,0,0.00000000000000002775558,0,0,0.2166283,0.2057969,0,0,4.067861,0.8926146,0,0.2166283,-0.2166283,1.912555,31.87584,0.2100904,0.2263765,0,0,0.8926146
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.278733,0.278733,0,-1,0,0.278733,0,0,0.00000000000000005551115,0,0,0.2934032,0.278733,0,0,4.308558,0.6759863,0,0.2934032,-0.2934032,1.60328,26.72129,0.2100904,0.3066063,0,0,0.6759863
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1757544,0.1757544,0,-1,0,0.1757544,0,0,0.00000000000000002775558,0,0,0.1850047,0.1757544,0,0,4.634562,0.3825831,0,0.1850047,-0.1850047,1.408268,23.47109,0.2100904,0.1933299,0,0,0.3825831
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2321927,0.1876996,0,-1,0,0.1876996,0,0,0.04449309,0.06771235,0,0.1975785,0.1876996,0,0,4.840123,0.1975785,0,0.1975785,-0.1975785,1.200002,20,0.2100904,0.2554119,0,0,0.1975785
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04585396,0,0,-1,0,0,0,0,0.04585396,0.05043935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100904,0.05043935,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4239831,0,0,-1,0,0,0,0,0.4239831,0.4663814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100904,0.4663814,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01725114,0.01725114,1.469883,0,0.457378,0.01725114,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101109,0.01897626,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2101244,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3123892,0.3123892,1.7,0,0.5202,0.3123892,47.58327,0,0,0,0.148645,0,0,1.387611,1.31823,2.280536,2.501207,1.466875,0,1.466875,5.228106,87.13493,0.2101839,0.3436281,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.272335,1.272335,1.7,0,0.5202,1.272335,11.25618,0,0,0,0.1432163,0,0,0.4276652,0.4062819,0.8136606,3.821394,0.5494983,0,0.5494983,5.749406,95.82323,0.210226,1.399568,0.1145731,1.7,3.964611
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.748019,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.368019,1.642821,0.1475446,1.452632,1.38,0,0,0.2641623,4.315943,0,1.305087,-1.305087,4.373723,72.89524,0.210226,3.022821,0.1180357,0,4.463488
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.251492,1.251492,0,0,0,1.251492,32.47059,0,0.0000000000000002220446,0,0.4063669,1.31736,1.251492,0,0,1.714259,3.010856,0,0.9109932,-0.9109932,3.413452,56.89075,0.210226,1.376641,0.3250935,0,3.417223
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3971928,0.3971928,0,0,0,0.3971928,138.3086,0,0,0,0.5493517,0.4180977,0.3971928,0,0,2.726474,2.099863,0.131254,0,0.131254,3.537971,58.96606,0.2102051,0.4369121,0.4394813,0,2.649214
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2330364,0.2330364,0,0,0,0.2330364,251.6232,0,0,0,0.5863734,0.2453014,0.2330364,0,0,2.59522,2.217991,0.341072,0,0.341072,3.86154,64.35887,0.2101508,0.25634,0.4690987,0,2.804365
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.9461007,0.9461007,0,0,0,0.9461007,27.54903,0,0,0,0.2606415,0.9958954,0.9461007,0,0,2.254148,2.524956,0,0.7352539,-0.7352539,3.086514,51.4418,0.2101508,1.040711,0.2085132,0,2.785598
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02171155,0.02171155,0,-1,0,0.02171155,2308.593,0,0,0,0.5012313,0.02285426,0.02171155,0,0,3.071096,1.789702,0.478377,0,0.478377,3.540342,59.00559,0.2100746,0.0238827,0.400985,0,2.290933
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7122254,0.7122254,0,-1,0,0.7122254,60.71232,0,0,0,0.4324085,0.749711,0.7122254,0,0,2.592719,2.220242,0,0.3173024,-0.3173024,3.205876,53.43116,0.2100746,0.7834479,0.3459268,0,2.65265
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3003425,0.3003425,0,-1,0,0.3003425,79.0246,0,0.00000000000000005551115,0,0.2373445,0.31615,0.3003425,0,0,2.945278,1.902939,0,0.07880553,-0.07880553,3.122808,52.0467,0.2100746,0.3303767,0.1898756,0,2.140284
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2025823,0.2025823,0,-1,0,0.2025823,108.7347,0,0,0,0.2202773,0.2132445,0.2025823,0,0,3.032839,1.824134,0.007032746,0,0.007032746,3.12948,52.15789,0.2100735,0.2228405,0.1762218,0,2.044411
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.261589,1.261589,0,-1,0,1.261589,4.451317,0,0,0.007747771,0.05615733,1.327988,1.261589,0,0,3.025807,1.830463,0,1.271831,-1.271831,1.788852,29.81415,0.2100735,1.387748,0.04492586,0,1.88662
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1152597,0.1152597,0,-1,0,0.1152597,0,0,0.00000000000000001387779,0,0,0.121326,0.1152597,0,0,4.438952,0.5586321,0,0.121326,-0.121326,1.660963,27.68267,0.2100735,0.1267857,0,0,0.5586321
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.8938537,0.4154407,0,-1,0,0.4154407,0,0,0.4784129,0.5677983,0,0.437306,0.4154407,0,0,4.573759,0.437306,0,0.437306,-0.437306,1.200002,20,0.2100735,0.983239,0,0,0.437306
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.165634,0,0,-1,0,0,0,0,1.165634,1.282197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,1.282197,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2360348,0,0,-1,0,0,0,0,0.2360348,0.2596382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.2596382,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4518617,0,0,-1,0,0,0,0,0.4518617,0.4970479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.4970479,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5616204,0,0,-1,0,0,0,0,0.5616204,0.6177825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.6177825,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4116776,0,0,-1,0,0,0,0,0.4116776,0.4528454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.4528454,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2408305,0,0,-1,0,0,0,0,0.2408305,0.2649135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.2649135,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.407678,0,0,-1,0,0,0,0,0.407678,0.4484458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100735,0.4484458,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3316056,0.3316056,1.7,0,0.5202,0.3316056,0,0.0000000000000002220446,0,0,0,0,0,1.368394,1.299975,5.059654,0,1.299975,0,1.299975,2.433267,40.55436,0.2101595,0.3647662,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1682432,0.1682432,1.620875,0,0.4985988,0.1682432,10.43389,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.75968,1.169977,1.397554,0,1.397554,3.759103,62.65159,0.2102117,0.1850675,0.01404345,1.7,1.187531
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.148681,1.148681,1.7,0,0.5202,1.148681,10.03317,0,0,0,0.1152492,0,0,0.5513188,0.5237529,2.362125,2.427776,0.6390021,0,0.6390021,4.365314,72.75508,0.2102617,1.263549,0.09219933,1.7,2.543025
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.477104,2.477104,1.7,0,0.5202,2.477104,10.11774,0,0,0,0.250627,0.8180045,0.7771043,0,0,1.723123,3.002878,0,0.5673775,-0.5673775,3.767245,62.7873,0.2102617,2.724815,0.2005016,1.7,3.253505
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.542037,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.1620367,0.3162403,0.8323694,1.452632,1.38,0,0,2.353543,2.4355,0,0.6202621,-0.6202621,3.113432,51.89042,0.2102617,1.69624,0.6658956,0,3.26787
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.909821,2.909821,1.7,0,0.5202,2.909821,24.40815,0.0000000000000002220446,0,0.1208034,0.7102334,1.273496,1.209821,0,0,3.042723,1.815238,0,0.5632626,-0.5632626,2.519701,41.99493,0.2102617,3.200803,0.5681868,1.7,2.525472
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.584467,0.584467,1.7,0,0.5202,0.584467,29.27337,0.0000000000000002220446,0,0,0.1710932,0,0,1.115533,1.059756,3.66857,1.251976,1.23085,0,1.23085,3.687387,61.45633,0.2103583,0.6429137,0.1368745,1.7,1.423069
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.8730051,0.8730051,1.7,0,0.5202,0.8730051,44.2093,0,0,0,0.3859495,0,0,0.8269949,0.7856452,2.437721,2.35974,1.171595,0,1.171595,4.798859,79.98083,0.2104455,0.9603056,0.3087596,1.7,2.74569
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.220593,1.220593,1.7,0,0.5202,1.220593,47.24935,0,0,0,0.576722,0,0,0.4794074,0.4554371,1.266126,3.414176,1.032159,0,1.032159,5.778051,96.30067,0.2105167,1.342652,0.4613776,1.7,3.990897
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.082541,1.082541,0,-1,0,1.082541,57.59923,0,0,0,0.6235356,1.139517,1.082541,0,0,0.233967,4.343119,0,0.5159818,-0.5159818,5.234159,87.23581,0.2105167,1.190796,0.4988284,0,4.966654
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3789166,0.3789166,0,-1,0,0.3789166,158.721,0,0,0,0.6014204,0.3988596,0.3789166,0,0,0.8072801,3.827137,0.2025608,0,0.2025608,5.426325,90.43857,0.2104846,0.4168083,0.4811363,0,4.428557
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,0.6047193,4.009441,0.4926707,0,0.4926707,5.893713,98.22836,0.2104064,0,0.3941365,0,4.502112
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.7333027,0.7333027,0,-1,0,0.7333027,25.50218,0,0.0000000000000002220446,0,0.1870081,0.7718976,0.7333027,0,0,0.1120487,4.452845,0,0.5848895,-0.5848895,5.277186,87.95292,0.2104064,0.806633,0.1496065,0,4.639853
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.410976,1.38,0,-1,0,1.38,3.957186,0,0.03097625,0.1720739,0.05460917,1.452632,1.38,0,0,0.7619258,3.867956,0,1.398022,-1.398022,3.803541,63.39222,0.2104064,1.552074,0.04368734,0,3.922565
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.220456,1.38,0,-1,0,1.38,0,0,0.8404564,1.062502,0,1.452632,1.38,0,0,2.315284,2.469933,0,1.452632,-1.452632,2.272333,37.87214,0.2104064,2.442502,0,0,2.469933
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8118963,0.8118963,0,-1,0,0.8118963,0,0,0.0000000000000001110223,0,0,0.8546276,0.8118963,0,0,3.929319,1.017302,0,0.8546276,-0.8546276,1.371476,22.85789,0.2104064,0.8930859,0,0,1.017302
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1335677,0.1335677,0,-1,0,0.1335677,0,0,0.00000000000000002775558,0,0,0.1405976,0.1335677,0,0,4.878905,0.1626741,0,0.1405976,-0.1405976,1.223273,20.38784,0.2104064,0.1469244,0,0,0.1626741
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035125,0.02207653,0,0,0,1.223273,20.38784,0.2104064,0,0,0,0.02207653
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3346244,0.02097271,0,-1,0,0.02097271,0,0,0.3136517,0.3471142,0,0.02207653,0.02097271,0,0,5.035125,0.02207653,0,0.02207653,-0.02207653,1.200002,20,0.2104064,0.3680869,0,0,0.02207653
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08353617,0,0,-1,0,0,0,0,0.08353617,0.09188978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104064,0.09188978,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104064,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6181828,0,0,-1,0,0,0,0,0.6181828,0.6800011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104064,0.6800011,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104064,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1745452,0,0,-1,0,0,0,0,0.1745452,0.1919997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104064,0.1919997,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1873561,0.1873561,1.639988,0,0.5038166,0.1873561,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104653,0.2060917,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.210479,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.113067,2.113067,1.7,0,0.5202,2.113067,8.227986,0,0,0,0.1738628,0.4348069,0.4130666,0,0,2.285408,2.496822,0,0.2609441,-0.2609441,3.556825,59.28029,0.210479,2.324373,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.050552,2.050552,1.7,0,0.5202,2.050552,23.92507,0,0,0,0.4905961,0.3690022,0.3505521,0,0,2.575346,2.235878,0.1215939,0,0.1215939,3.672179,61.20286,0.2104861,2.255607,0.3924769,1.7,2.726474
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.992993,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.6129925,0.8122917,0.7442437,1.452632,1.38,0,0,2.453752,2.345312,0,0.7083879,-0.7083879,2.925472,48.75777,0.2104861,2.192292,0.595395,0,3.089556
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.6556409,0.6556409,0,0,0,0.6556409,156.157,0,0,0,1.023829,0.6901483,0.6556409,0,0,3.240849,1.636925,0.333681,0,0.333681,3.24203,54.03373,0.2104333,0.7212049,0.8190634,0,2.660754
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.06595079,0.06595079,0,0,0,0.06595079,1947.804,0,0,0,1.284592,0.06942188,0.06595079,0,0,2.907168,1.937238,1.21517,0,1.21517,4.394842,73.24722,0.2102413,0.07254586,1.027673,0,3.221829
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.8852265,0.8852265,0,0,0,0.8852265,59.37608,0,0,0,0.5256128,0.9318174,0.8852265,0,0,1.691998,3.03089,0,0.4062046,-0.4062046,3.966664,66.11094,0.2102413,0.9737492,0.4204903,0,3.556503
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3130375,0.3130375,0,0,0,0.3130375,237.1503,0,0,0,0.7423695,0.3295132,0.3130375,0,0,2.143337,2.624686,0.4128563,0,0.4128563,4.358334,72.63876,0.2101761,0.3443413,0.5938956,0,3.367055
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5909661,0.5909661,0,-1,0,0.5909661,113.9412,0,0,0,0.6733538,0.6220695,0.5909661,0,0,1.73048,2.996257,0.05128425,0,0.05128425,4.406987,73.44963,0.210168,0.6500627,0.5386831,0,3.669611
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2707745,0.2707745,0,-1,0,0.2707745,202.6521,0,0,0,0.5487302,0.2850258,0.2707745,0,0,1.679196,3.042413,0.2637044,0,0.2637044,4.657159,77.61916,0.2101264,0.2978519,0.4389842,0,3.591143
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4553055,0.4553055,0,-1,0,0.4553055,92.72393,0,0.00000000000000005551115,0,0.4221772,0.479269,0.4553055,0,0,1.415492,3.279746,0,0.05709178,-0.05709178,4.596979,76.61616,0.2101264,0.5008361,0.3377417,0,3.701924
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.363015,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,0.9830154,1.219317,0.4521481,1.452632,1.38,0,0,1.478927,3.222655,0,1.000484,-1.000484,3.542377,59.03949,0.2101264,2.599317,0.3617185,0,3.674803
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.8615515,0.8615515,0,-1,0,0.8615515,6.461522,0,0.0000000000000002220446,0,0.05566933,0.9068963,0.8615515,0,0,2.590575,2.222171,0,0.8512269,-0.8512269,2.645104,44.08499,0.2101264,0.9477066,0.04453547,0,2.27784
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.857264,1.302397,0,-1,0,1.302397,0,0,0.554867,0.7405934,0,1.370944,1.302397,0,0,3.536383,1.370944,0,1.370944,-1.370944,1.200002,20,0.2101264,2.04299,0,0,1.370944
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.6801268,0,0,-1,0,0,0,0,0.6801268,0.7481395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0.7481395,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7349157,0,0,-1,0,0,0,0,0.7349157,0.8084073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0.8084073,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3263154,0,0,-1,0,0,0,0,0.3263154,0.3589469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0.3589469,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1564177,0,0,-1,0,0,0,0,0.1564177,0.1720595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0.1720595,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.315102,0,0,-1,0,0,0,0,0.315102,0.3466122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101264,0.3466122,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09078389,0.09078389,1.543415,0,0.4774524,0.09078389,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101634,0.09986228,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.210178,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.137432,2.137432,1.7,0,0.5202,2.137432,1.259692,0,0,0,0.02692505,0.4604546,0.4374318,0,0,2.28924,2.493373,0,0.4335295,-0.4335295,3.371268,56.18769,0.210178,2.351175,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.076811,2.076811,1.7,0,0.5202,2.076811,3.322041,0,0,0,0.0689925,0.3966429,0.3768107,0,0,2.770939,2.059844,0,0.3276504,-0.3276504,3.025895,50.43148,0.210178,2.284492,0.055194,1.7,2.128836
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.246893,1.246893,0,-1,0,1.246893,7.92118,0,0.0000000000000002220446,0,0.09876862,1.312519,1.246893,0,0,3.134995,1.732193,0,1.21375,-1.21375,1.74649,29.1081,0.210178,1.371582,0.0790149,0,1.830962
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.483606,0.5184433,0.2040533,0,0.2040533,1.940072,32.33446,0.2101459,0,0.1632426,0,0.7224966
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5452272,0.5452272,0,0,0,0.5452272,56.39441,0,0,0,0.3074777,0.5739234,0.5452272,0,0,4.279553,0.7020913,0,0.2664457,-0.2664457,1.659213,27.6535,0.2101459,0.5997499,0.2459822,0,1.009569
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2188953,0.2188953,0,0,0,0.2188953,136.7279,0,0,0,0.299291,0.2304161,0.2188953,0,0,4.575604,0.4356456,0.0688749,0,0.0688749,1.724554,28.7425,0.210135,0.2407848,0.2394328,0,0.7349365
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.092854,2.092854,1.7,0,0.5202,2.092854,6.413861,0,0,0.1038835,0.1342327,0.4135302,0.3928537,0,0,4.506729,0.497633,0,0.2792975,-0.2792975,1.430148,23.83576,0.210135,2.302139,0.1073862,1.7,0.6318657
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7291415,0.2760272,0,-1,0,0.2760272,26.16388,0,0.4531144,0.5809153,0.07221942,0.2905549,0.2760272,0,0,4.81706,0.2183355,0,0.2183355,-0.2183355,1.200002,20,0.210135,0.8020557,0.05777553,0,0.2905549
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.228468,0.2154714,0,-1,0,0.2154714,105.2632,0,1.012997,1.308221,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,1.351315,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6422942,0.1513454,0,-1,0,0.1513454,105.2632,0,0.4909487,0.6762545,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.7065236,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.302983,0.05076851,0,-1,0,0.05076851,105.2632,0,2.252214,2.523127,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,2.533281,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4913175,0.04836768,0,-1,0,0.04836768,105.2632,0,0.4429499,0.5307758,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.5404493,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.619643,0,0,-1,0,0,0,0,1.619643,1.781607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,1.781607,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.458785,0,0,-1,0,0,0,0,1.458785,1.604664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,1.604664,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.044835,0,0,-1,0,0,0,0,2.044835,2.249319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,2.249319,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2755113,0,0,-1,0,0,0,0,0.2755113,0.3030624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.3030624,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.20346,0,0,-1,0,0,0,0,0.20346,0.223806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.223806,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03998556,0,0,-1,0,0,0,0,0.03998556,0.04398412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.04398412,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08260213,0,0,-1,0,0,0,0,0.08260213,0.09086234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.09086234,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1856412,0,0,-1,0,0,0,0,0.1856412,0.2042054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210135,0.2042054,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02043826,0.02043826,1.47307,0,0.4582481,0.02043826,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101559,0.02248209,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2449931,0.2449931,1.697625,0,0.5195515,0.2449931,3.136231,0.0000000000000002220446,0,0,0.007683549,0,0,1.452632,1.38,3.679654,1.242,1.387684,0,1.387684,3.825658,63.76083,0.2102265,0.2694924,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1919028,0.1919028,1.644534,0,0.5050579,0.1919028,20.81536,0,0,0,0.03994527,0,0,1.452632,1.38,2.291971,2.490915,1.419945,0,1.419945,5.172736,86.21209,0.2102798,0.2110931,0.03195622,1.7,2.53086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.640709,1.640709,1.7,0,0.5202,1.640709,7.415746,0,0,0,0.1216708,0,0,0.05929118,0.05632662,0.8720255,3.768866,0.1779974,0,0.1779974,5.341599,89.02647,0.2102914,1.80478,0.09733663,1.7,3.890537
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.539141,1.38,0,-1,0,1.38,15.59552,0,0.1591413,0.3130554,0.2152182,1.452632,1.38,0,0,0.6940281,3.929064,0,1.237413,-1.237413,4.037251,67.28738,0.2102914,1.693055,0.1721746,0,4.144282
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2526847,0.2526847,0,0,0,0.2526847,23.42189,0,0,0,0.05918354,0.2659839,0.2526847,0,0,2.068932,2.69165,0,0.2068004,-0.2068004,3.819264,63.65427,0.2102914,0.2779532,0.04734683,0,2.750834
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2572581,0.2572581,0,0,0,0.2572581,44.96463,0,0,0,0.1156752,0.2707981,0.2572581,0,0,2.29871,2.48485,0,0.1551229,-0.1551229,3.65575,60.92905,0.2102914,0.282984,0.09254014,0,2.600525
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.139024,1.139024,0,0,0,1.139024,29.56112,0,0,0,0.3367082,1.198973,1.139024,0,0,2.471069,2.329727,0,0.8622644,-0.8622644,2.746844,45.78064,0.2102914,1.252926,0.2693666,0,2.666435
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.8512979,0.8512979,0,0,0,0.8512979,45.76042,0,0,0,0.3895575,0.8961031,0.8512979,0,0,3.42914,1.467463,0,0.5065456,-0.5065456,2.212898,36.88156,0.2102914,0.9364277,0.311646,0,1.85702
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.039652,1.311711,0,-1,0,1.311711,32.00638,0,0.7279408,1.250978,0.4198312,1.380748,1.311711,0,0,3.991969,0.960917,0,0.960917,-0.960917,1.200002,20,0.2102914,2.243617,0.3358649,0,1.380748
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.211827,0.3548953,0,-1,0,0.3548953,105.2632,0,0.8569318,1.262031,0.373574,0.373574,0.3548953,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,1.33301,0.2988592,0,0.373574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.240758,0.145071,0,-1,0,0.145071,105.2632,0,1.095687,1.335819,0.1527063,0.1527063,0.145071,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,1.364834,0.122165,0,0.1527063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.181349,0.1890546,0,-1,0,0.1890546,105.2632,0,0.9922941,1.261673,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,1.299484,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2761373,0.0410944,0,-1,0,0.0410944,105.2632,0,0.2350429,0.2955321,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.303751,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.045856,0,0,-1,0,0,0,0,2.045856,2.250441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,2.250441,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.246699,0,0,-1,0,0,0,0,1.246699,1.371369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,1.371369,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05247515,0,0,-1,0,0,0,0,0.05247515,0.05772266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.05772266,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4917848,0,0,-1,0,0,0,0,0.4917848,0.5409633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.5409633,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4033182,0,0,-1,0,0,0,0,0.4033182,0.44365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.44365,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1521125,0,0,-1,0,0,0,0,0.1521125,0.1673238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.1673238,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1012025,0,0,-1,0,0,0,0,0.1012025,0.1113228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.1113228,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2663333,0,0,-1,0,0,0,0,0.2663333,0.2929667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102914,0.2929667,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2387388,0.2387388,1.69137,0,0.5178441,0.2387388,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103615,0.2626127,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.2103741,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4661049,0.4661049,1.7,0,0.5202,0.4661049,68.48094,0,0,0,0.319193,0,0,1.233895,1.1722,2.278368,2.503158,1.491393,0,1.491393,5.253423,87.55687,0.2104284,0.5127154,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.755669,1.755669,1.7,0,0.5202,1.755669,43.7656,0,0,0,0.7683789,0.05859858,0.05566865,0,0,0.7869744,3.845412,0.7097803,0,0.7097803,5.926779,98.77946,0.2104694,1.931236,0.6147031,1.7,4.613791
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4713705,0.4713705,0,-1,0,0.4713705,214.9324,0.4397542,0,0,1.013128,0.4961795,0.4713705,0,0,0.07719405,4.484214,0.07719405,0,0.07719405,6.000012,100,0.2104574,0.5185075,0.8105022,0,5.497342
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1536921,0.1536921,0,0,0,0.1536921,683.1458,0.88816,0,0,1.049941,0.1617812,0.1536921,0,0,0,4.553689,0,0,0,6.000012,100,0.2104574,0.1690613,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.199906,1.199906,0,0,0,1.199906,88.08762,0,0,0,1.056969,1.263059,1.199906,0,0,0,4.553689,0,0.2060903,-0.2060903,5.782773,96.37937,0.2104574,1.319896,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.8288535,0,0,1.057843,0,0,0,0,0.2289893,4.347599,0.2289893,0,0.2289893,6.000012,100,0.2104215,0,0.8462743,0,5.405441
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104215,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4360344,0.4360344,0,-1,0,0.4360344,155.8496,0.2205742,0,0,0.6795578,0.4589836,0.4360344,0,0,0,4.553689,0,0,0,6.000012,100,0.2104215,0.4796378,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.578343,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.1983434,0.3561778,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.2104215,1.736178,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.352407,1.352407,0,-1,0,1.352407,37.40586,0,0,0.1076471,0.5058793,1.423586,1.352407,0,0,0.7749841,3.856203,0,0.9177065,-0.9177065,4.29745,71.62402,0.2104215,1.487647,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.9975212,0.9975212,0,-1,0,0.9975212,17.50784,0,0,0,0.1746444,1.050022,0.9975212,0,0,1.794658,2.938497,0,0.875378,-0.875378,3.374721,56.24523,0.2104215,1.097273,0.1397155,0,3.113141
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.7673,2.063119,0.03463281,0,0.03463281,3.407576,56.79282,0.2104161,0,0.02770625,0,2.097752
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.102564,1.102564,0,-1,0,1.102564,0,0,0,0,0,1.160594,1.102564,0,0,2.732667,2.094288,0,1.160594,-1.160594,2.184203,36.40331,0.2104161,1.21282,0,0,2.094288
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.203642,0.8870099,0,-1,0,0.8870099,0,0,2.316632,2.636996,0,0.9336947,0.8870099,0,0,4.022216,0.9336947,0,0.9336947,-0.9336947,1.200002,20,0.2104161,3.524006,0,0,0.9336947
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02083405,0,0,-1,0,0,0,0,0.02083405,0.02291746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.02291746,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03859147,0,0,-1,0,0,0,0,0.03859147,0.04245062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.04245062,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4497686,0,0,-1,0,0,0,0,0.4497686,0.4947455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.4947455,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1322083,0,0,-1,0,0,0,0,0.1322083,0.1454292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.1454292,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2730767,0,0,-1,0,0,0,0,0.2730767,0.3003844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.3003844,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.10363,0,0,-1,0,0,0,0,0.10363,0.113993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.113993,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3024626,0,0,-1,0,0,0,0,0.3024626,0.3327089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104161,0.3327089,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3327383,0.3327383,1.7,0,0.5202,0.3327383,0,0,0,0,0,0,0,1.367262,1.298899,5.059654,0,1.298899,0,1.298899,2.432246,40.53735,0.2105004,0.3660121,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2997617,0.2997617,1.7,0,0.5202,0.2997617,5.656168,0,0,0,0.01695503,0,0,1.400238,1.330226,3.760756,1.169009,1.347181,0,1.347181,3.710294,61.83812,0.2105769,0.3297379,0.01356402,1.7,1.185964
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.413574,2.381472,1.615889,0,1.615889,5.243261,87.3875,0.2105558,0,0.1887109,1.7,2.617361
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.301368,1.301368,1.394809,0,0.4368828,1.301368,53.73785,0,0,0,0.6993272,0,0,0.09344064,0.08876861,0.7976857,3.835772,0.7880958,0,0.7880958,5.990914,99.84837,0.2106031,1.431505,0.5594618,1.7,4.535099
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.211124,1.211124,0,-1,0,1.211124,48.58145,0,0,0,0.5883816,1.274867,1.211124,0,0,0.009589961,4.545058,0,0.6864856,-0.6864856,5.267295,87.78807,0.2106031,1.332236,0.4707052,0,5.13344
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.190236,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.1102362,0.4292598,0.953832,1.452632,1.38,0,0,0.7723518,3.858572,0,0.4987996,-0.4987996,4.741514,79.02507,0.2106031,3.50926,0.7630656,1.7,4.812404
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.5804783,0,0,1.482052,0,0,0,0,1.326573,3.359773,1.326573,0,1.326573,6.000012,100,0.2103964,0,1.185641,1.7,4.841825
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.9686264,0.9686264,0,0,0,0.9686264,176.1673,0.6867961,0,0,1.706403,1.019607,0.9686264,0,0,0,4.553689,0,0,0,6.000012,100,0.2103964,1.065489,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103964,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.556433,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.1764327,0.332076,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2103964,1.712076,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4410966,0.4410966,0,-1,0,0.4410966,233.2754,0.4461185,0,0,1.02897,0.4643122,0.4410966,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2103779,0.4852062,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.6747,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.2947004,0.4621705,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.2103779,1.84217,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.595568,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.215568,0.3751248,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.2103779,1.755125,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.380918,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.0009183679,0.1390102,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.2103779,1.51901,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2495981,0.2495981,0,-1,0,0.2495981,0,0,0.00000000000000005551115,0,0,0.2627348,0.2495981,0,0,3.902298,1.04162,0,0.2627348,-0.2627348,2.02102,33.6836,0.2103779,0.2745579,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4946275,0.4946275,0,-1,0,0.4946275,0,0,0.0000000000000001110223,0,0,0.5206606,0.4946275,0,0,4.194226,0.7788857,0,0.5206606,-0.5206606,1.472196,24.53654,0.2103779,0.5440903,0,0,0.7788857
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7336572,0.2453139,0,-1,0,0.2453139,0,0,0.4883433,0.561709,0,0.2582251,0.2453139,0,0,4.772738,0.2582251,0,0.2582251,-0.2582251,1.200002,20,0.2103779,0.8070229,0,0,0.2582251
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3301153,0,0,-1,0,0,0,0,0.3301153,0.3631269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.3631269,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2008927,0,0,-1,0,0,0,0,0.2008927,0.220982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.220982,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4347752,0,0,-1,0,0,0,0,0.4347752,0.4782527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.4782527,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05396089,0,0,-1,0,0,0,0,0.05396089,0.05935698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.05935698,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2892384,0,0,-1,0,0,0,0,0.2892384,0.3181622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.3181622,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1154471,0,0,-1,0,0,0,0,0.1154471,0.1269919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.1269919,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1011009,0,0,-1,0,0,0,0,0.1011009,0.111211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0.111211,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103779,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1124622,0.1124622,1.565094,0,0.4833706,0.1124622,20.44564,0.0000000000000002220446,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.2104154,0.1237085,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3107578,0.3107578,1.7,0,0.5202,0.3107578,74.43735,0,0,0,0.2313198,0,0,1.389242,1.31978,3.656661,1.262694,1.5511,0,1.5511,4.002501,66.70823,0.21046,0.3418335,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.559986,1.559986,1.7,0,0.5202,1.559986,20.37439,0,0,0,0.3178377,0,0,0.1400137,0.133013,2.105561,2.658684,0.4508508,0,0.4508508,4.430216,73.83679,0.2104889,1.715985,0.2542702,1.7,2.976522
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.071695,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.6916952,0.8988647,0.6924407,1.452632,1.38,0,0,1.65471,3.06445,0,0.7601908,-0.7601908,3.628905,60.48162,0.2104889,2.278865,0.5539526,0,3.756891
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.559844,1.559844,1.7,0,0.5202,1.559844,31.12239,0,0,0,0.4854609,0,0,0.1401554,0.1331477,2.499367,2.304259,0.6186086,0,0.6186086,4.215768,70.26266,0.2105274,1.715829,0.3883687,1.7,2.78972
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.753765,1.753765,1.7,0,0.5202,1.753765,19.0596,0,0,0,0.3342606,0.05659509,0.05376533,0,0,1.880758,2.861007,0.2776655,0,0.2776655,4.479185,74.65293,0.2105433,1.929142,0.2674085,1.7,3.195267
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.303162,0,0.4118631,0,0,0,0,0,0.365089,0,0,1.303162,1.238003,1.603092,3.110906,1.603092,0,1.603092,6.000012,100,0.2104909,0,0.2920712,1.7,3.475995
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.7795941,0,0,0.7795941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104909,0,0.6236752,0,5.333283
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4580304,0.4580304,0,-1,0,0.4580304,155.1256,0.2283853,0,0,0.7105226,0.4821372,0.4580304,0,0,0,4.553689,0,0,0,6.000012,100,0.2104909,0.5038334,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3441273,0.3441273,0,-1,0,0.3441273,144.5613,0.1352355,0,0,0.4974747,0.3622392,0.3441273,0,0,0,4.553689,0,0,0,6.000012,100,0.2104909,0.37854,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1346677,0.1346677,0,-1,0,0.1346677,275.4148,0.2291392,0,0,0.3708947,0.1417555,0.1346677,0,0,0,4.553689,0,0,0,6.000012,100,0.2104909,0.1481345,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.0852,1.38,0,-1,0,1.38,12.38399,0,0.7052001,0.9137201,0.170899,1.452632,1.38,0,0,0,4.553689,0,1.281733,-1.281733,4.648947,77.4823,0.2104909,2.29372,0.1367192,0,4.724588
