Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5499551,0.5499551,0,-1,0,0.5499551,8.13518,0,0,0,0.04473984,0.5789001,0.5499551,0,0,1.424147,3.271956,0,0.5341603,-0.5341603,4.085893,68.09808,0.2104909,0.6049506,0.03579187,0,3.316696
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.411428,1.38,0,-1,0,1.38,0,0,0.0314277,0.1725705,0,1.452632,1.38,0,0,2.017659,2.737796,0,1.452632,-1.452632,2.554685,42.578,0.2104909,1.55257,0,0,2.737796
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.126926,1.126926,0,-1,0,1.126926,0,0,0.0000000000000002220446,0.01871223,0,1.186238,1.126926,0,0,3.631694,1.285164,0,1.186238,-1.186238,1.30428,21.73796,0.2104909,1.239619,0,0,1.285164
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7450919,0.09398036,0,-1,0,0.09398036,0,0,0.6511116,0.7256207,0,0.09892669,0.09398036,0,0,4.949736,0.09892669,0,0.09892669,-0.09892669,1.200002,20,0.2104909,0.8196011,0,0,0.09892669
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04582346,0,0,-1,0,0,0,0,0.04582346,0.05040581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0.05040581,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2929831,0,0,-1,0,0,0,0,0.2929831,0.3222815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0.3222815,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2728298,0,0,-1,0,0,0,0,0.2728298,0.3001128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0.3001128,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06948812,0,0,-1,0,0,0,0,0.06948812,0.07643693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0.07643693,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104909,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1295597,0.1295597,1.582191,0,0.4880382,0.1295597,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105354,0.1425157,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1137485,0.1137485,1.56638,0,0.4837218,0.1137485,22.35221,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2105724,0.1251234,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6099198,0.6099198,1.7,0,0.5202,0.6099198,22.47496,0,0,0,0.1370792,0,0,1.09008,1.035576,2.274229,2.506883,1.172655,0,1.172655,4.954967,82.58263,0.2106629,0.6709118,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.324144,0.324144,0,0,0,0.324144,113.0614,0,0,0,0.3664818,0.3412042,0.324144,0,0,1.101574,3.562273,0.02527754,0,0.02527754,4.978948,82.9823,0.210659,0.3565584,0.2931854,0,3.928754
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.392887,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.01288752,0.1521763,0.5797464,1.452632,1.38,0,0,1.076296,3.585022,0,0.8728852,-0.8728852,4.058846,67.6473,0.210659,1.532176,0.4637972,0,4.164769
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.7927647,0.7927647,0,0,0,0.7927647,98.74409,0,0.0000000000000001110223,0,0.7828084,0.8344892,0.7927647,0,0,2.046169,2.712137,0,0.05168082,-0.05168082,4.00437,66.73936,0.210659,0.8720412,0.6262467,0,3.494946
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2532792,0.2532792,0,0,0,0.2532792,148.2528,0,0,0,0.3754934,0.2666097,0.2532792,0,0,2.103592,2.660456,0.1088837,0,0.1088837,4.107666,68.46096,0.2106422,0.2786071,0.3003947,0,3.03595
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.994708,2.758452,0.2343915,0,0.2343915,4.330029,72.16701,0.2106059,0,0.1875132,0,2.992843
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.317674,1.317674,1.7,0,0.5202,1.317674,38.51928,0,0,0,0.5075587,0,0,0.3823256,0.3632093,1.760316,2.969404,0.870768,0,0.870768,5.156112,85.93504,0.2106638,1.449442,0.4060469,1.7,3.476963
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1367406,0.1367406,0,-1,0,0.1367406,179.5631,0,0,0,0.2455357,0.1439375,0.1367406,0,0,0.8895484,3.753095,0.1015982,0,0.1015982,5.252497,87.54144,0.2106481,0.1504147,0.1964286,0,3.998631
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,0.7879503,3.844534,0.3225325,0,0.3225325,5.558478,92.64111,0.2105982,0,0.258026,0,4.167066
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004818022,0.004818022,0,-1,0,0.004818022,6504.393,0,0,0,0.3133831,0.005071602,0.004818022,0,0,0.4654177,4.134813,0.3083115,0,0.3083115,5.850968,97.51594,0.2105506,0.005299824,0.2507065,0,4.448196
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.508588,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.1285877,0.2794465,0.08462189,1.452632,1.38,0,0,0.1571063,4.412293,0,1.36801,-1.36801,4.408959,73.48251,0.2105506,1.659446,0.06769751,0,4.496915
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.55935,1.38,0,-1,0,1.38,3.10049,0,1.17935,1.435285,0.04278675,1.452632,1.38,0,0,1.677117,3.044284,0,1.409845,-1.409845,2.922852,48.7141,0.2105506,2.815285,0.03422941,0,3.08707
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.8998297,0.8998297,0,-1,0,0.8998297,0,0,0.0000000000000001110223,0,0,0.9471891,0.8998297,0,0,3.243611,1.634439,0,0.9471891,-0.9471891,1.924427,32.07372,0.2105506,0.9898126,0,0,1.634439
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.826757,0.6528872,0,-1,0,0.6528872,0,0,1.17387,1.356546,0,0.6872497,0.6528872,0,0,4.296043,0.6872497,0,0.6872497,-0.6872497,1.200002,20,0.2105506,2.009433,0,0,0.6872497
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.868924,0,0,-1,0,0,0,0,2.868924,3.155817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,3.155817,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3127981,0,0,-1,0,0,0,0,0.3127981,0.3440779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.3440779,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.0894622,0,0,-1,0,0,0,0,0.0894622,0.09840842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.09840842,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4196781,0,0,-1,0,0,0,0,0.4196781,0.4616459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.4616459,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.05491057,0,0,-1,0,0,0,0,0.05491057,0.06040163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.06040163,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1803169,0,0,-1,0,0,0,0,0.1803169,0.1983485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.1983485,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04276043,0,0,-1,0,0,0,0,0.04276043,0.04703647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.04703647,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07713393,0,0,-1,0,0,0,0,0.07713393,0.08484732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105506,0.08484732,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4174227,0.4174227,1.7,0,0.5202,0.4174227,0,0,0,0,0,0,0,1.282577,1.218448,5.059654,0,1.218448,0,1.218448,2.355924,39.26532,0.210646,0.459165,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1593831,0.1593831,1.612015,0,0.49618,0.1593831,16.0815,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.841206,1.096604,1.405631,0,1.405631,3.689423,61.49026,0.2106929,0.1753214,0.02050496,1.7,1.122235
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.871603,1.871603,1.7,0,0.5202,1.871603,16.89241,0,0,0,0.3161587,0.1806346,0.1716029,0,0,2.435575,2.361672,0.1355242,0,0.1355242,3.817992,63.63308,0.2107005,2.058763,0.252927,1.7,2.67783
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.336678,1.336678,1.7,0,0.5202,1.336678,53.42453,0,0,0,0.7141138,0,0,0.3633221,0.345156,2.30005,2.483643,1.05927,0,1.05927,4.822904,80.38158,0.2107684,1.470346,0.571291,1.7,3.197757
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.240781,3.436986,1.106778,0,1.106778,5.872886,97.88123,0.2105979,0,0.8854223,0,4.543764
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.236894,2.236894,1.108222,0,0.3586447,2.236894,59.1033,0,0,0,1.322078,1.188075,1.128672,0,0,0.1340028,4.433086,0.1340028,0,0.1340028,6.000012,100,0.2106055,2.460583,1.057662,1.7,5.755165
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.7975265,0.7975265,0,0,0,0.7975265,185.6328,0.6409688,0,0,1.48047,0.8395016,0.7975265,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0.8772792,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.574715,2.574715,1.194715,0,0.3822573,2.574715,75.1663,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,2.832187,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6093009,0.6093009,0,0,0,0.6093009,328.8791,1.362494,0,0,2.003863,0.6413693,0.6093009,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0.6702309,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.5815153,0.5815153,0,-1,0,0.5815153,311.0655,1.196772,0,0,1.808893,0.6121213,0.5815153,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0.6396668,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3806943,0.3806943,0,-1,0,0.3806943,370.672,1.010396,0,0,1.411127,0.4007308,0.3806943,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0.4187637,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.239024,0.239024,0,-1,0,0.239024,320.1655,0.5136682,0,0,0.7652724,0.2516042,0.239024,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0.2629264,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106055,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.095611,1.095611,0,-1,0,1.095611,3.565131,0,0,0,0.03905998,1.153275,1.095611,0,0,0,4.553689,0,1.114215,-1.114215,4.825526,80.42527,0.2106055,1.205173,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.238017,3.439474,0,0,0,4.825526,80.42527,0.2106055,0,0,0,3.439474
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.238017,3.439474,0,0,0,4.825526,80.42527,0.2106055,0,0,0,3.439474
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.049756,1.38,0,-1,0,1.38,0,0,0.6697558,0.8747314,0,1.452632,1.38,0,0,1.238017,3.439474,0,1.452632,-1.452632,3.294318,54.90519,0.2106055,2.254731,0,0,3.439474
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3417338,0.3417338,0,-1,0,0.3417338,0,0,0,0,0,0.3597198,0.3417338,0,0,2.852052,1.986842,0,0.3597198,-0.3597198,2.91514,48.58557,0.2106055,0.3759072,0,0,1.986842
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07414656,0.07414656,0,-1,0,0.07414656,0,0,0.00000000000000001387779,0,0,0.07804901,0.07414656,0,0,3.251741,1.627122,0,0.07804901,-0.07804901,2.832869,47.21439,0.2106055,0.08156122,0,0,1.627122
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1172902,0.1172902,0,-1,0,0.1172902,0,0,0.00000000000000001387779,0,0,0.1234634,0.1172902,0,0,3.338462,1.549073,0,0.1234634,-0.1234634,2.702727,45.04536,0.2106055,0.1290192,0,0,1.549073
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.258336,0.258336,0,-1,0,0.258336,0,0,0.00000000000000005551115,0,0,0.2719327,0.258336,0,0,3.475643,1.42561,0,0.2719327,-0.2719327,2.416085,40.26801,0.2106055,0.2841696,0,0,1.42561
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777791,1.153677,0,0,0,2.416085,40.26801,0.2106055,0,0,0,1.153677
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777791,1.153677,0,0,0,2.416085,40.26801,0.2106055,0,0,0,1.153677
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5013531,0.5013531,0,-1,0,0.5013531,0,0,0,0,0,0.5277401,0.5013531,0,0,3.777791,1.153677,0,0.5277401,-0.5277401,1.859798,30.99657,0.2106055,0.5514884,0,0,1.153677
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2428125,0.2428125,0,0,0,0.2428125,0,0,0,0,0,0.2555921,0.2428125,0,0,4.364169,0.6259372,0,0.2555921,-0.2555921,1.59038,26.50629,0.2106055,0.2670938,0,0,0.6259372
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1362574,0.1362574,0,0,0,0.1362574,13.73259,0,0.00000000000000002775558,0,0.01871167,0.1434289,0.1362574,0,0,4.64816,0.3703451,0,0.1247172,-0.1247172,1.458917,24.31523,0.2106055,0.1498832,0.01496934,0,0.3890567
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,4.786735,0.2456279,0.2992703,0,0.2992703,1.74283,29.0471,0.2105595,0,0.2394162,0,0.5448982
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.460761,1.460761,1.7,0,0.5202,1.460761,48.44321,0,0,0,0.7076393,0,0,0.2392393,0.2272774,4.487464,0.5149711,0.9349167,0,0.9349167,2.62977,43.8294,0.2106176,1.606837,0.5661115,1.7,1.22261
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6705305,0.6705305,0,-1,0,0.6705305,173.9616,0,0,0,1.166465,0.7058216,0.6705305,0,0,3.552547,1.356396,0.4606438,0,0.4606438,3.066775,51.11281,0.2105468,0.7375836,0.9331723,0,2.522861
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.334722,1.334722,1.7,0,0.5202,1.334722,97.11953,-0.00000000000000005551115,0,0,1.296276,0,0,0.3652779,0.347014,3.091904,1.770976,1.64329,0,1.64329,4.625736,77.09545,0.2105765,1.468194,1.037021,1.7,3.067251
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.613574,0.613574,0.7868204,0,0.2709019,0.613574,206.3727,0,0,0,1.266249,0,0,0.1732463,0.164584,1.448614,3.249936,1.430833,0,1.430833,5.983144,99.71886,0.210437,0.6749314,1.013,1.7,4.516186
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.56024,1.56024,0.425,0,0.172125,1.56024,88.61421,0.1698244,0,0,1.382594,1.194989,1.13524,0,0,0.01778054,4.537686,0.01778054,0,0.01778054,6.000012,100,0.2104343,1.716264,1.106075,1.7,5.92028
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104343,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.896977,0.896977,0,-1,0,0.896977,156.2154,0.4570298,0,0,1.401216,0.9441863,0.896977,0,0,0,4.553689,0,0,0,6.000012,100,0.2104343,0.9866747,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.405793,0.405793,0,-1,0,0.405793,332.0597,0.9203243,0,0,1.347475,0.4271505,0.405793,0,0,0,4.553689,0,0,0,6.000012,100,0.2104343,0.4463723,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.254879,1.254879,0,-1,0,1.254879,74.6092,0,0,0.0003672739,0.9362554,1.320926,1.254879,0,0,0,4.553689,0,0.3846702,-0.3846702,5.594534,93.24205,0.2104343,1.380367,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.261294,1.261294,0,-1,0,1.261294,30.11622,0,0.0000000000000002220446,0.007423555,0.3798541,1.327678,1.261294,0,0,0.4274113,4.169019,0,0.9478239,-0.9478239,4.59544,76.59051,0.2104343,1.387424,0.3038833,0,4.548873
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3366717,0.3366717,0,-1,0,0.3366717,11.72256,0,0,0,0.03946654,0.3543913,0.3366717,0,0,1.480549,3.221195,0,0.3149247,-0.3149247,4.26348,71.05786,0.2104343,0.3703389,0.03157324,0,3.260661
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.445417,1.38,0,-1,0,1.38,0,0,0.06541664,0.2099583,0,1.452632,1.38,0,0,1.830465,2.90627,0,1.452632,-1.452632,2.732272,45.53777,0.2104343,1.589958,0,0,2.90627
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3856454,0.3856454,0,-1,0,0.3856454,0,0,0,0,0,0.4059425,0.3856454,0,0,3.4445,1.453638,0,0.4059425,-0.4059425,2.304371,38.40611,0.2104343,0.4242099,0,0,1.453638
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895548,1.047696,0,0,0,2.304371,38.40611,0.2104343,0,0,0,1.047696
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02702503,0.02702503,0,-1,0,0.02702503,0,0,0.000000000000000003469447,0,0,0.0284474,0.02702503,0,0,3.895548,1.047696,0,0.0284474,-0.0284474,2.274385,37.90634,0.2104343,0.02972754,0,0,1.047696
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004989881,0.004989881,0,-1,0,0.004989881,0,0,0.0000000000000000008673617,0,0,0.005252507,0.004989881,0,0,3.927156,1.019249,0,0.005252507,-0.005252507,2.268848,37.81406,0.2104343,0.005488869,0,0,1.019249
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3668844,0.3668844,0,-1,0,0.3668844,0,0,0,0,0,0.3861941,0.3668844,0,0,3.932992,1.013996,0,0.3861941,-0.3861941,1.861764,31.02934,0.2104343,0.4035728,0,0,1.013996
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1687423,0.1687423,0,-1,0,0.1687423,0,0,0.00000000000000002775558,0,0,0.1776235,0.1687423,0,0,4.362097,0.627802,0,0.1776235,-0.1776235,1.674532,27.90882,0.2104343,0.1856165,0,0,0.627802
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07845034,0.07845034,0,-1,0,0.07845034,0,0,0,0,0,0.08257931,0.07845034,0,0,4.559456,0.4501786,0,0.08257931,-0.08257931,1.587486,26.45805,0.2104343,0.08629537,0,0,0.4501786
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1725594,0.1725594,0,-1,0,0.1725594,0,0,0.00000000000000002775558,0,0,0.1816414,0.1725594,0,0,4.651211,0.3675992,0,0.1816414,-0.1816414,1.396019,23.26694,0.2104343,0.1898153,0,0,0.3675992
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.161788,0.161788,0,-1,0,0.161788,0,0,0.00000000000000002775558,0.001306857,0,0.1703031,0.161788,0,0,4.853034,0.1859578,0,0.1703031,-0.1703031,1.216504,20.27502,0.2104343,0.1779668,0,0,0.1859578
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.332031,0.332031,1.7,0,0.5202,0.332031,0,0,0,0,0,0,0,1.367969,1.299571,5.04226,0.01565467,1.299571,0,1.299571,2.449385,40.823,0.2105167,0.3652341,0,1.7,0.01565467
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3892292,0.3892292,1.7,0,0.5202,0.3892292,6.387673,0,0,0,0.02486269,0,0,1.310771,1.245232,3.74269,1.185268,1.270095,0,1.270095,3.654303,60.90492,0.2106035,0.4281521,0.01989015,1.7,1.210131
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.472595,2.328354,1.685965,0,1.685965,5.253749,87.56232,0.210572,0,0.2447721,1.7,2.634319
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5694249,0.5694249,0,0,0,0.5694249,142.0788,0,0,0,0.8090321,0.5993946,0.5694249,0,0,0.7866297,3.845722,0.2096374,0,0.2096374,5.452629,90.87697,0.21054,0.6263674,0.6472257,0,4.654754
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.71308,1.38,0,-1,0,1.38,99.09379,0,1.33308,1.604388,1.367494,1.452632,1.38,0,0,0.5769923,4.034396,0,0.0851373,-0.0851373,5.362886,89.38126,0.21054,2.984389,1.093995,0,5.40189
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.432177,1.432177,0.5442445,0,0.2046787,1.432177,112.1548,0,0,0,1.606255,0.9346654,0.8879321,0,0,0.6715893,3.949259,0.6715893,0,0.6715893,6.000012,100,0.2104636,1.575394,1.285004,1.7,5.555513
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.841641,1.841641,0.4616407,0,0.1821279,1.841641,102.8405,0.4413213,0,0,1.893953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,2.025805,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.8543196,0.8543196,0,0,0,0.8543196,152.6741,0.4050407,0,0,1.304325,0.8992838,0.8543196,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0.9397516,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.8831521,0.8831521,0,-1,0,0.8831521,147.9385,0.3768883,0,0,1.306522,0.9296339,0.8831521,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0.9714674,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3094713,0.3094713,0,-1,0,0.3094713,246.2278,0.4362451,0,0,0.7620044,0.3257593,0.3094713,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0.3404185,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6183892,0.6183892,0,-1,0,0.6183892,107.7281,0.01524279,0,0,0.6661788,0.650936,0.6183892,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0.6802281,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002437702,0.0002437702,0,-1,0,0.0002437702,110335.7,0.268709,0,0,0.2689656,0.0002566002,0.0002437702,0,0,0,4.553689,0,0,0,6.000012,100,0.2104636,0.0002681472,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.866042,0.866042,0,-1,0,0.866042,4.252073,0,0,0,0.03682474,0.9116231,0.866042,0,0,0,4.553689,0,0.8747984,-0.8747984,5.077894,84.63139,0.2104636,0.9526462,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.040598,1.040598,0,-1,0,1.040598,0,0,0,0,0,1.095366,1.040598,0,0,0.9719982,3.67889,0,1.095366,-1.095366,3.923276,65.3878,0.2104636,1.144658,0,0,3.67889
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8395597,0.8395597,0,-1,0,0.8395597,0,0,0.0000000000000001110223,0,0,0.8837471,0.8395597,0,0,2.189072,2.583524,0,0.8837471,-0.8837471,2.991725,49.86198,0.2104636,0.9235157,0,0,2.583524
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2457116,0.2457116,0,-1,0,0.2457116,0,0,0.00000000000000002775558,0,0,0.2586438,0.2457116,0,0,3.171013,1.699777,0,0.2586438,-0.2586438,2.71909,45.31808,0.2104636,0.2702828,0,0,1.699777
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.458395,1.441133,0,0,0,2.71909,45.31808,0.2104636,0,0,0,1.441133
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1450185,0.1450185,0,-1,0,0.1450185,0,0,0,0,0,0.1526511,0.1450185,0,0,3.458395,1.441133,0,0.1526511,-0.1526511,2.558182,42.63628,0.2104636,0.1595204,0,0,1.441133
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01321056,0.01321056,0,-1,0,0.01321056,0,0,0.000000000000000001734723,0,0,0.01390586,0.01321056,0,0,3.628007,1.288482,0,0.01390586,-0.01390586,2.543524,42.39198,0.2104636,0.01453162,0,0,1.288482
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4834125,0.4834125,0,-1,0,0.4834125,0,0,0.0000000000000001110223,0,0,0.5088553,0.4834125,0,0,3.643458,1.274576,0,0.5088553,-0.5088553,2.007143,33.45232,0.2104636,0.5317538,0,0,1.274576
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2759113,0.2759113,0,-1,0,0.2759113,0,0,0.00000000000000005551115,0,0,0.2904329,0.2759113,0,0,4.208853,0.7657211,0,0.2904329,-0.2904329,1.701,28.34995,0.2104636,0.3035024,0,0,0.7657211
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2206884,0.2206884,0,-1,0,0.2206884,0,0,0,0,0,0.2323036,0.2206884,0,0,4.531556,0.4752882,0,0.2323036,-0.2323036,1.456131,24.2688,0.2104636,0.2427572,0,0,0.4752882
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1226288,0.1226288,0,-1,0,0.1226288,0,0,0.00000000000000001387779,0,0,0.1290829,0.1226288,0,0,4.789671,0.2429846,0,0.1290829,-0.1290829,1.320065,22.00105,0.2104636,0.1348916,0,0,0.2429846
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03432461,0.03432461,0,0,0,0.03432461,0,0,0,0,0,0.03613116,0.03432461,0,0,4.933097,0.1139017,0,0.03613116,-0.03613116,1.28198,21.36629,0.2104636,0.03775707,0,0,0.1139017
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.07983127,0.07983127,1.532463,0,0.4744624,0.07983127,29.17,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,4.973243,0.07777056,1.403287,0,1.403287,2.613255,43.55415,0.210493,0.0878144,0.01862942,1.7,0.1010573
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.023342,2.023342,1.7,0,0.5202,2.023342,17.80745,0,0,0,0.3603057,0.34036,0.323342,0,0,3.569956,1.340729,0.01994566,0,0.01994566,2.632177,43.86952,0.2104942,2.225676,0.2882445,1.7,1.701034
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.423794,1.423794,1.7,0,0.5202,1.423794,49.81714,0,0,0,0.7092933,0,0,0.2762062,0.2623959,3.55001,1.35868,0.9716892,0,0.9716892,3.554002,59.23325,0.2105547,1.566173,0.5674347,1.7,2.067973
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.578321,2.2332,1.276175,0,1.276175,4.764688,79.41132,0.2103603,0,1.02094,0,3.509376
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8019412,0.8019412,0,0,0,0.8019412,174.9366,0,0,0,1.402889,0.8441486,0.8019412,0,0,1.302145,3.381758,0.5587401,0,0.5587401,5.294756,88.24575,0.2102753,0.8821353,1.122311,0,4.784647
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.9061,1.9061,0.8423795,0,0.2860696,1.9061,97.74467,0,0,0,1.863112,1.119706,1.063721,0,0,0.7434053,3.884624,0.7434053,0,0.7434053,6.000012,100,0.2102317,2.09671,1.490489,1.7,5.747736
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1881927,0.1881927,0,0,0,0.1881927,1086.115,1.845892,0,0,2.04399,0.1980976,0.1881927,0,0,0,4.553689,0,0,0,6.000012,100,0.2102317,0.207012,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4255724,0.4255724,0,0,0,0.4255724,430.3463,1.383464,0,0,1.831435,0.4479709,0.4255724,0,0,0,4.553689,0,0,0,6.000012,100,0.2102317,0.4681296,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.704455,1.38,0,-1,0,1.38,119.9459,0.2026218,0.3244554,0.4949009,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102317,1.874901,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.481541,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.1015409,0.249695,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.2102317,1.629695,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.9411708,0.9411708,0,-1,0,0.9411708,79.10188,0,0,0,0.7444838,0.9907061,0.9411708,0,0,0.628692,3.987866,0,0.2462223,-0.2462223,5.144041,85.73385,0.2102317,1.035288,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.492426,1.38,0,-1,0,1.38,25.88546,0,0.1124259,0.2616685,0.3572194,1.452632,1.38,0,0,0.9022723,3.741644,0,1.095412,-1.095412,3.989375,66.48946,0.2102317,1.641668,0.2857755,0,4.098863
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1904033,0.1904033,0,-1,0,0.1904033,17.72384,0,0,0,0.03374678,0.2004245,0.1904033,0,0,2.119397,2.646232,0,0.1666777,-0.1666777,3.813682,63.56123,0.2102317,0.2094436,0.02699743,0,2.679978
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002865573,0.002865573,0,-1,0,0.002865573,0,0,0.0000000000000000004336809,0,0,0.003016393,0.002865573,0,0,2.304595,2.479554,0,0.003016393,-0.003016393,3.810502,63.50824,0.2102317,0.003152131,0,0,2.479554
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.447706,1.38,0,-1,0,1.38,0,0,0.06770565,0.2124762,0,1.452632,1.38,0,0,2.307946,2.476537,0,1.452632,-1.452632,2.279294,37.98816,0.2102317,1.592476,0,0,2.476537
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.7484959,0.7484959,0,-1,0,0.7484959,0,0,0.0000000000000001110223,0,0,0.7878904,0.7484959,0,0,3.921981,1.023906,0,0.7878904,-0.7878904,1.448785,24.14636,0.2102317,0.8233455,0,0,1.023906
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1767748,0.1767748,0,-1,0,0.1767748,0,0,0.00000000000000002775558,0,0,0.1860788,0.1767748,0,0,4.797415,0.2360155,0,0.1860788,-0.1860788,1.25264,20.8773,0.2102317,0.1944523,0,0,0.2360155
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3440315,0.04743988,0,-1,0,0.04743988,0,0,0.2965916,0.3309947,0,0.04993671,0.04743988,0,0,5.004169,0.04993671,0,0.04993671,-0.04993671,1.200002,20,0.2102317,0.3784346,0,0,0.04993671
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2022627,0,0,-1,0,0,0,0,0.2022627,0.222489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102317,0.222489,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3331144,0,0,-1,0,0,0,0,0.3331144,0.3664259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102317,0.3664259,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.347685,0,0,-1,0,0,0,0,0.347685,0.3824535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102317,0.3824535,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3445417,0,0,-1,0,0,0,0,0.3445417,0.3789959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102317,0.3789959,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2060256,0,0,-1,0,0,0,0,0.2060256,0.2266282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102317,0.2266282,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1313643,0.1313643,1.583996,0,0.4885309,0.1313643,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210276,0.1445007,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3313564,0.3313564,1.7,0,0.5202,0.3313564,6.879713,0,0,0,0.02279637,0,0,1.368644,1.300211,3.679654,1.242,1.323008,0,1.323008,3.764301,62.73822,0.2103543,0.3644921,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1994657,0.1994657,1.652097,0,0.5071226,0.1994657,180.0779,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.356647,2.432707,1.739194,0,1.739194,5.414245,90.23723,0.2103589,0.2194123,0.287355,1.7,2.791901
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.485094,1.485094,1.475339,0,0.4588675,1.485094,42.26813,0.0000000000000002220446,0,0,0.6277215,0.01026865,0.009755214,0,0,0.6174529,3.997981,0.6174529,0,0.6174529,6.000012,100,0.2103935,1.633604,0.5021772,1.7,4.625703
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.78673,1.38,0,-1,0,1.38,74.03685,0,0.4067301,0.5854031,1.021708,1.452632,1.38,0,0,0,4.553689,0,0.4309231,-0.4309231,5.545779,92.42947,0.2103935,1.965403,0.8173668,0,5.575397
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.661309,1.661309,0.8615528,0,0.2913039,1.661309,79.49467,0,0,0,1.320652,0.841849,0.7997566,0,0,0.4788034,4.122766,0.4788034,0,0.4788034,6.000012,100,0.2104164,1.82744,1.056522,1.7,5.443419
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.315511,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.235511,0.5670621,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,3.647062,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.731427,1.731427,0.425,0,0.172125,1.731427,96.66839,0.2985562,0,0,1.673743,1.375187,1.306427,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,1.90457,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.8676919,0.8676919,0,0,0,0.8676919,141.8053,0.3170728,0,0,1.230433,0.9133599,0.8676919,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,0.954461,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.9538522,0.9538522,0,-1,0,0.9538522,146.6723,0.3949817,0,0,1.399037,1.004055,0.9538522,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,1.049237,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2781484,0.2781484,0,-1,0,0.2781484,499.0316,1.09526,0,0,1.388048,0.2927878,0.2781484,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,0.3059632,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1977011,0.1977011,0,-1,0,0.1977011,457.5008,0.6963776,0,0,0.904484,0.2081064,0.1977011,0,0,0,4.553689,0,0,0,6.000012,100,0.2104164,0.2174712,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.667275,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.2872747,0.4540022,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.2104164,1.834002,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.579411,1.38,0,-1,0,1.38,2.446703,0,0.1994109,0.357352,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.2104164,1.737352,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.191913,1.38,0,-1,0,1.38,0,0,0.8119133,1.031105,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.2104164,2.411105,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.713153,0.5559048,0,-1,0,0.5559048,0,0,1.157248,1.328564,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.2104164,1.884469,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.658395,0,0,-1,0,0,0,0,2.658395,2.924234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,2.924234,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.337319,0,0,-1,0,0,0,0,0.337319,0.3710509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.3710509,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5078456,0,0,-1,0,0,0,0,0.5078456,0.5586302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.5586302,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2976029,0,0,-1,0,0,0,0,0.2976029,0.3273632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.3273632,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2679635,0,0,-1,0,0,0,0,0.2679635,0.2947599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.2947599,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09159268,0,0,-1,0,0,0,0,0.09159268,0.1007519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.1007519,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5564891,0,0,-1,0,0,0,0,0.5564891,0.612138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104164,0.612138,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2769932,0.2769932,1.7,0,0.5202,0.2769932,0,0,0,0,0,0,0,1.423007,1.351856,5.059654,0,1.351856,0,1.351856,2.482486,41.37468,0.2104899,0.3046925,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.707798,1.216671,1.394037,0,1.394037,3.804985,63.41629,0.2105031,0,0.01122919,1.7,1.230707
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.468843,2.468843,1.7,0,0.5202,2.468843,16.50468,0.0000000000000003330669,0,0,0.4074747,0.8093082,0.7688428,0,0,2.313761,2.471304,0,0.4018335,-0.4018335,3.381415,56.35681,0.2105031,2.715727,0.3259797,1.7,2.878778
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06412811,0.06412811,1.51676,0,0.4701754,0.06412811,1324.29,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,2.760243,2.06947,2.229242,0,2.229242,5.49626,91.60416,0.210404,0.07054092,0.6793938,1.7,2.918712
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.244851,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,0.8648513,1.089336,1.293971,1.452632,1.38,0,0,0.5310009,4.075788,0,0.1586608,-0.1586608,5.329017,88.81677,0.210404,2.469337,1.035177,0,5.369759
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.8907471,0,0,1.598038,0,0,0,0,0.7072906,3.917127,0.7072906,0,0.7072906,6.000012,100,0.2102973,0,1.27843,0,5.515165
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.6550237,0.6550237,0,0,0,0.6550237,295.8542,1.248417,0,0,1.937915,0.6894986,0.6550237,0,0,0,4.553689,0,0,0,6.000012,100,0.2102973,0.720526,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102973,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.901605,1.901605,0.5216047,0,0.1984981,1.901605,85.52779,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102973,2.091765,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3808364,0.3808364,0,-1,0,0.3808364,297.8228,0.733337,0,0,1.134217,0.4008804,0.3808364,0,0,0,4.553689,0,0,0,6.000012,100,0.2102973,0.41892,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8262576,0.8262576,0,-1,0,0.8262576,111.0613,0.04790759,0,0,0.9176524,0.8697448,0.8262576,0,0,0,4.553689,0,0,0,6.000012,100,0.2102973,0.9088833,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.7736203,0.7736203,0,-1,0,0.7736203,85.43186,0,0,0,0.6609182,0.8143371,0.7736203,0,0,0,4.553689,0,0.1534189,-0.1534189,5.838294,97.30471,0.2102973,0.8509823,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.1706974,0,0,0.3411628,0,0,0,0,0.1704655,4.40027,0.1704655,0,0.1704655,6.000012,100,0.2102716,0,0.2729303,0,4.741433
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102716,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.426597,1.38,0,-1,0,1.38,0,0,0.04659647,0.1892561,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2102716,1.569256,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.039334,1.38,0,-1,0,1.38,0,0,0.6593343,0.8632677,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2102716,2.243268,0,0,3.101057
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.598654,1.38,0,-1,0,1.38,0,0,1.218654,1.47852,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2102716,2.85852,0,0,1.648426
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3481069,0.1860045,0,-1,0,0.1860045,0,0,0.1621024,0.1969131,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2102716,0.3829176,0,0,0.1957942
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1724118,0,0,-1,0,0,0,0,0.1724118,0.1896529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.1896529,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02637237,0,0,-1,0,0,0,0,0.02637237,0.02900961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.02900961,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2677737,0,0,-1,0,0,0,0,0.2677737,0.2945511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.2945511,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3887489,0,0,-1,0,0,0,0,0.3887489,0.4276238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.4276238,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1143397,0,0,-1,0,0,0,0,0.1143397,0.1257737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.1257737,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4750812,0,0,-1,0,0,0,0,0.4750812,0.5225893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102716,0.5225893,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3080901,0.3080901,1.7,0,0.5202,0.3080901,0,0,0,0,0,0,0,1.39191,1.322314,5.059654,0,1.322314,0,1.322314,2.45446,40.90759,0.2103495,0.3388991,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6243277,0.6243277,1.7,0,0.5202,0.6243277,3.487648,0,0,0,0.02177435,0,0,1.075672,1.021889,3.73734,1.190083,1.043663,0,1.043663,3.444566,57.40931,0.2104304,0.6867604,0.01741948,1.7,1.211857
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.371159,2.371159,1.7,0,0.5202,2.371159,13.29206,0,0,0,0.3151759,0.7064835,0.6711593,0,0,2.693677,2.12938,0,0.3913076,-0.3913076,3.032091,50.53475,0.2104304,2.608275,0.2521407,1.7,2.444556
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.013435,2.013435,1.7,0,0.5202,2.013435,41.92036,0,0,0,0.8440391,0.3299312,0.3134346,0,0,3.128463,1.738072,0.5141079,0,0.5141079,3.519817,58.6635,0.2104589,2.214778,0.6752313,1.7,2.582111
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.026033,1.026033,0,-1,0,1.026033,124.1307,0,0,0,1.273622,1.080034,1.026033,0,0,2.614355,2.200769,0.1935872,0,0.1935872,3.70347,61.72437,0.2104298,1.128636,1.018897,0,3.474391
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.081579,2.081579,1.7,0,0.5202,2.081579,77.91586,0,0,0,1.621881,0.4016627,0.3815795,0,0,2.420768,2.374998,1.220218,0,1.220218,4.86107,81.01767,0.2104627,2.289737,1.297504,1.7,3.996878
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.451086,1.451086,0.7367113,0,0.2572222,1.451086,134.556,0,0,0,1.952523,0.751973,0.7143743,0,0,1.20055,3.473194,1.20055,0,1.20055,6.000012,100,0.2103498,1.596194,1.562019,1.7,5.425717
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.8960195,0.8960195,0,0,0,0.8960195,229.4961,1.113152,0,0,2.05633,0.9431785,0.8960195,0,0,0,4.553689,0,0,0,6.000012,100,0.2103498,0.9856215,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.95097,1.95097,0.5709705,0,0.2119749,1.95097,89.67022,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103498,2.146067,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.257974,1.257974,0,-1,0,1.257974,98.35636,0,0,0.00377127,1.237297,1.324183,1.257974,0,0,0,4.553689,0,0.08688566,-0.08688566,5.908426,98.47358,0.2103498,1.383771,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2732342,0.2732342,0,-1,0,0.2732342,291.2476,0.4116334,0,0,0.795788,0.2876149,0.2732342,0,0,0.09653962,4.466803,0.09653962,0,0.09653962,6.000012,100,0.2103353,0.3005576,0.6366304,0,5.262591
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.232717,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,0.8527166,1.075988,0.5925455,1.452632,1.38,0,0,0,4.553689,0,0.8600861,-0.8600861,5.093402,84.88985,0.2103353,2.455988,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.066926,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.6869263,0.8936189,0.2770915,1.452632,1.38,0,0,0.9556512,3.693603,0,1.17554,-1.17554,3.854274,64.23776,0.2103353,2.273619,0.2216732,0,3.970694
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.6738827,0.6738827,0,-1,0,0.6738827,4.375145,0,0,0,0.02948334,0.7093502,0.6738827,0,0,2.261807,2.518063,0,0.6798668,-0.6798668,3.137631,52.29375,0.2103353,0.7412709,0.02358668,0,2.547546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.517382,1.38,0,-1,0,1.38,0,0,0.1373824,0.2891206,0,1.452632,1.38,0,0,3.017215,1.838196,0,1.452632,-1.452632,1.606423,26.77366,0.2103353,1.669121,0,0,1.838196
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1983059,0.1983059,0,-1,0,0.1983059,0,0,0.00000000000000002775558,0,0,0.2087431,0.1983059,0,0,4.631249,0.3855644,0,0.2087431,-0.2087431,1.386388,23.10643,0.2103353,0.2181365,0,0,0.3855644
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05664065,0.05664065,0,-1,0,0.05664065,0,0,0.000000000000000006938894,0,0,0.05962174,0.05664065,0,0,4.863186,0.1768213,0,0.05962174,-0.05962174,1.323542,22.05898,0.2103353,0.06230472,0,0,0.1768213
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2887551,0.1113396,0,-1,0,0.1113396,0,0,0.1774155,0.2062911,0,0.1171996,0.1113396,0,0,4.929433,0.1171996,0,0.1171996,-0.1171996,1.200002,20,0.2103353,0.3176306,0,0,0.1171996
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.511902,0,0,-1,0,0,0,0,0.511902,0.5630922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0.5630922,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2388515,0,0,-1,0,0,0,0,0.2388515,0.2627367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0.2627367,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2473931,0,0,-1,0,0,0,0,0.2473931,0.2721324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0.2721324,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3954724,0,0,-1,0,0,0,0,0.3954724,0.4350196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0.4350196,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3013893,0,0,-1,0,0,0,0,0.3013893,0.3315282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0.3315282,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103353,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3491257,0.3491257,1.7,0,0.5202,0.3491257,2.838979,0,0,0,0.009911606,0,0,1.350874,1.283331,5.059654,0,1.293242,0,1.293242,2.42688,40.44791,0.2104172,0.3840383,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.766412,1.163918,1.509873,0,1.509873,3.859271,64.32106,0.2104129,0,0.1038988,1.7,1.293791
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4450793,0.4450793,1.7,0,0.5202,0.4450793,26.3987,0,0,0,0.1174951,0,0,1.254921,1.192175,2.256539,2.522804,1.30967,0,1.30967,5.101733,85.02872,0.2104921,0.4895872,0.09399611,1.7,2.640299
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.106683,1.106683,0,-1,0,1.106683,35.90466,0,0.0000000000000002220446,0,0.3973508,1.16493,1.106683,0,0,0.9468689,3.701507,0,0.7675787,-0.7675787,4.292634,71.54376,0.2104921,1.217351,0.3178806,0,4.098858
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.173242,1.173242,0,0,0,1.173242,17.132,0,0.0000000000000002220446,0,0.2009998,1.234992,1.173242,0,0,1.799734,2.933928,0,1.033992,-1.033992,3.202711,53.37841,0.2104921,1.290566,0.1607998,0,3.134928
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.48139,2.48139,1.7,0,0.5202,2.48139,4.377807,0.0000000000000001110223,0,0,0.1086305,0.8225163,0.7813905,0,0,2.948614,1.899936,0,0.7138858,-0.7138858,2.45021,40.83674,0.2104921,2.72953,0.08690438,1.7,2.008567
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.14077,2.14077,1.7,0,0.5202,2.14077,6.364148,0,0,0,0.1362417,0.463968,0.4407696,0,0,3.74182,1.186051,0,0.3277263,-0.3277263,2.104756,35.07919,0.2104921,2.354847,0.1089934,1.7,1.322292
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.281502,1.281502,1.7,0,0.5202,1.281502,11.6374,0,0,0,0.1491335,0,0,0.418498,0.3975731,4.105961,0.8583243,0.5467066,0,0.5467066,2.623407,43.72337,0.2105311,1.409652,0.1193068,1.7,1.007458
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.225888,1.38,0,-1,0,1.38,10.9755,0.0000000000000002220446,0.8458883,1.136857,0.1514619,1.452632,1.38,0,0,3.559254,1.35036,0,1.30117,-1.30117,1.251854,20.86419,0.2105311,2.448477,0.1211695,0,1.501822
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8196573,0.2868164,0,-1,0,0.2868164,88.11263,0,0.5328409,0.806875,0.2527215,0.301912,0.2868164,0,0,5.004998,0.04919055,0,0.04919055,-0.04919055,1.200002,20,0.2105311,0.9016231,0.2021772,0,0.301912
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.089796,0.07458632,0,-1,0,0.07458632,105.2632,0,1.015209,1.183858,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.2105311,1.198775,0.06280953,0,0.07851192
