Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.289972,0.04074293,0,-1,0,0.04074293,105.2632,0,2.249229,2.51082,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.2105311,2.518969,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.210528,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.064105,0.01758224,0,-1,0,0.01758224,0,0,1.046523,1.152933,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.210528,1.170516,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.400923,0,0,-1,0,0,0,0,1.400923,1.541016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,1.541016,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.733817,0,0,-1,0,0,0,0,1.733817,1.907199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,1.907199,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3864135,0,0,-1,0,0,0,0,0.3864135,0.4250548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.4250548,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02308814,0,0,-1,0,0,0,0,0.02308814,0.02539695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.02539695,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4148216,0,0,-1,0,0,0,0,0.4148216,0.4563037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.4563037,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1896628,0,0,-1,0,0,0,0,0.1896628,0.2086291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.2086291,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07823548,0,0,-1,0,0,0,0,0.07823548,0.08605903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.08605903,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1868246,0,0,-1,0,0,0,0,0.1868246,0.205507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210528,0.205507,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5653579,0.5653579,1.7,0,0.5202,0.5653579,0,-0.0000000000000002220446,0,0,0,0,0,1.134642,1.07791,5.059654,0,1.07791,0,1.07791,2.222598,37.04322,0.2106114,0.6218938,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.981745,0.9701189,1.394092,0,1.394092,3.545149,59.0857,0.2106243,0,0.01127329,1.7,0.9842106
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7387739,0.7387739,1.7,0,0.5202,0.7387739,16.81987,0,0,0,0.1242608,0,0,0.961226,0.9131647,2.587653,2.224801,1.037426,0,1.037426,4.529337,75.48881,0.2107016,0.8126513,0.09940867,1.7,2.349062
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.28756,0,0.4076038,0,0,0,0,0,0.3270454,0,0,1.28756,1.223182,1.550227,3.158484,1.550227,0,1.550227,6.000012,100,0.2106555,0,0.2616363,1.7,3.48553
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5452946,0.5452946,0,-1,0,0.5452946,82.89019,0,0,0,0.4519957,0.5739943,0.5452946,0,0,0,4.553689,0,0.1219986,-0.1219986,5.871414,97.8567,0.2106555,0.5998241,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.5846032,0.5846032,0,0,0,0.5846032,98.87762,0,0,0,0.5780417,0.6153718,0.5846032,0,0,0.135554,4.43169,0,0.03733008,-0.03733008,5.832065,97.20089,0.2106555,0.6430635,0.4624334,0,5.009732
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6974889,0.6974889,0,0,0,0.6974889,20.38105,0,0.0000000000000001110223,0,0.1421555,0.7341988,0.6974889,0,0,0.1770319,4.39436,0,0.5920433,-0.5920433,5.207996,86.79977,0.2106555,0.7672378,0.1137244,0,4.536516
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7088717,0.7088717,0,0,0,0.7088717,28.50796,0,0.0000000000000001110223,0,0.2020848,0.7461807,0.7088717,0,0,0.8348578,3.802317,0,0.5440958,-0.5440958,4.634469,77.241,0.2106555,0.7797588,0.1616679,0,4.004402
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.001698,3.001698,1.7,0,0.5202,3.001698,12.38442,0,0.0000000000000004440892,0.2218675,0.3717429,1.370208,1.301698,0,0,1.439409,3.258221,0,0.9984653,-0.9984653,3.581994,59.69978,0.2106555,3.301867,0.2973943,1.7,3.629964
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7112649,0.7112649,0,-1,0,0.7112649,48.187,0,0,0,0.3427372,0.7486999,0.7112649,0,0,2.548815,2.259756,0,0.4059627,-0.4059627,3.154072,52.56776,0.2106555,0.7823914,0.2741898,0,2.602493
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5387976,0.5387976,0,-1,0,0.5387976,45.72765,0,0,0,0.2463795,0.5671554,0.5387976,0,0,2.999884,1.853793,0,0.3207759,-0.3207759,2.815944,46.93232,0.2106555,0.5926774,0.1971036,0,2.100173
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.520024,1.38,0,-1,0,1.38,17.49987,0,0.140024,0.2920264,0.2414982,1.452632,1.38,0,0,3.356302,1.533017,0,1.211133,-1.211133,1.539298,25.65491,0.2106555,1.672026,0.1931986,0,1.774516
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.397471,0.397471,0,-1,0,0.397471,35.84892,0,0,0.1043554,0.142489,0.4183905,0.397471,0,0,4.702005,0.3218839,0,0.2759014,-0.2759014,1.248472,20.80783,0.2106555,0.437218,0.1139912,0,0.464373
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.9560519,0.05864969,0,-1,0,0.05864969,26.86119,0,0.8974022,1.00498,0.015754,0.06173651,0.05864969,0,0,5.008563,0.04598251,0,0.04598251,-0.04598251,1.200002,20,0.2106555,1.051657,0.0126032,0,0.06173651
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.9504064,0,0,-1,0,0,0,0,0.9504064,1.045447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,1.045447,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8229396,0,0,-1,0,0,0,0,0.8229396,0.9052336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.9052336,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.432137,0,0,-1,0,0,0,0,2.432137,2.675351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,2.675351,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1050103,0,0,-1,0,0,0,0,0.1050103,0.1155113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.1155113,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2513295,0,0,-1,0,0,0,0,0.2513295,0.2764625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.2764625,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2788414,0,0,-1,0,0,0,0,0.2788414,0.3067255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.3067255,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2291443,0,0,-1,0,0,0,0,0.2291443,0.2520587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.2520587,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5187052,0,0,-1,0,0,0,0,0.5187052,0.5705758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.5705758,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05091702,0,0,-1,0,0,0,0,0.05091702,0.05600872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.05600872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.50398,0,0,-1,0,0,0,0,0.50398,0.554378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106555,0.554378,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5985178,0.5985178,1.7,0,0.5202,0.5985178,0,0.0000000000000002220446,0,0,0,0,0,1.101482,1.046408,5.059654,0,1.046408,0,1.046408,2.192712,36.54513,0.210736,0.6583697,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2212727,0.2212727,1.673904,0,0.5130759,0.2212727,13.79954,0,0,0,0.03053461,0,0,1.452632,1.38,4.013247,0.9417672,1.410535,0,1.410535,3.530863,58.8476,0.2107938,0.2434,0.02442769,1.7,0.9723018
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6453085,0.6453085,1.7,0,0.5202,0.6453085,30.64228,0,0,0,0.1977372,0,0,1.054692,1.001957,2.602712,2.211248,1.199694,0,1.199694,4.668993,77.81639,0.2108815,0.7098393,0.1581898,1.7,2.408986
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4572658,0.4572658,1.19864,0,0.3833286,0.4572658,136.1624,0,0,0,0.6226242,0,0,0.7413737,0.704305,1.403018,3.290973,1.326929,0,1.326929,5.927828,98.79694,0.2108496,0.5029924,0.4980994,1.7,3.913597
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7001356,0.7001356,0,-1,0,0.7001356,126.3598,0.07161663,0,0,0.8846899,0.7369849,0.7001356,0,0,0.07608835,4.485209,0.07608835,0,0.07608835,6.000012,100,0.2108383,0.7701492,0.7077519,0,5.369899
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108383,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.9745663,0.9745663,0,0,0,0.9745663,128.9715,0.2310531,0,0,1.256912,1.025859,0.9745663,0,0,0,4.553689,0,0,0,6.000012,100,0.2108383,1.072023,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108383,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108383,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108383,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.150978,1.150978,0,-1,0,1.150978,57.36715,0,0,0,0.6602833,1.211556,1.150978,0,0,0,4.553689,0,0.5512727,-0.5512727,5.41892,90.31515,0.2108383,1.266076,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.9607627,0.9607627,0,-1,0,0.9607627,54.61274,0,0.0000000000000001110223,0,0.5246988,1.011329,0.9607627,0,0,0.6125252,4.002416,0,0.4866304,-0.4866304,4.905966,81.76594,0.2108383,1.056839,0.419759,0,4.527115
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.908525,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.5285245,0.7193769,0.3961666,1.452632,1.38,0,0,1.153226,3.515786,0,1.056465,-1.056465,3.792354,63.20578,0.2108383,2.099377,0.3169333,0,3.911952
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.327075,2.459321,0.02248804,0,0.02248804,3.813688,63.56134,0.2108349,0,0.01799043,0,2.481809
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2339042,0.2339042,0,-1,0,0.2339042,0,0,0.00000000000000002775558,0,0,0.2462149,0.2339042,0,0,2.304588,2.47956,0,0.2462149,-0.2462149,3.554155,59.2358,0.2108349,0.2572946,0,0,2.47956
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.262257,1.262257,0,-1,0,1.262257,0,0,0.0000000000000002220446,0.008483248,0,1.328692,1.262257,0,0,2.57816,2.233345,0,1.328692,-1.328692,2.15359,35.8931,0.2108349,1.388483,0,0,2.233345
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.307348,0.8594205,0,-1,0,0.8594205,0,0,1.447927,1.678662,0,0.9046531,0.8594205,0,0,4.054484,0.9046531,0,0.9046531,-0.9046531,1.200002,20,0.2108349,2.538083,0,0,0.9046531
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2983689,0,0,-1,0,0,0,0,0.2983689,0.3282058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0.3282058,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3270896,0,0,-1,0,0,0,0,0.3270896,0.3597986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0.3597986,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3245399,0,0,-1,0,0,0,0,0.3245399,0.3569939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0.3569939,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3468664,0,0,-1,0,0,0,0,0.3468664,0.3815531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0.3815531,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1024008,0,0,-1,0,0,0,0,0.1024008,0.1126409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108349,0.1126409,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3938291,0.3938291,1.7,0,0.5202,0.3938291,0,0,0,0,0,0,0,1.306171,1.240862,5.059654,0,1.240862,0,1.240862,2.377188,39.61972,0.2109233,0.433212,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1279319,0.1279319,1.580564,0,0.4875938,0.1279319,11.48468,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.818792,1.116776,1.394693,0,1.394693,3.700309,61.6717,0.210963,0.1407251,0.01175406,1.7,1.131469
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.7383419,0.7383419,1.7,0,0.5202,0.7383419,42.72804,0,0,0,0.315479,0,0,0.9616582,0.9135752,2.424099,2.372,1.229054,0,1.229054,4.866292,81.10471,0.2110499,0.812176,0.2523832,1.7,2.687479
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.34981,1.34981,1.7,0,0.5202,1.34981,39.02676,0,0,0,0.526787,0,0,0.3501905,0.3326809,1.195045,3.478148,0.8594679,0,0.8594679,5.681655,94.69407,0.2111039,1.48479,0.4214296,1.7,4.004935
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0.08074602,0,0,0.4163233,0,0,0,0,0.3355773,4.251669,0.3355773,0,0.3355773,6.000012,100,0.211054,0,0.3330586,0,4.667993
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.044506,1.044506,0,0,0,1.044506,80.66494,0,0,0,0.8425505,1.09948,1.044506,0,0,0,4.553689,0,0.2569299,-0.2569299,5.729184,95.48621,0.211054,1.148957,0.6740404,0,5.396239
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.6739534,0,0,0.9594311,0,0,0,0,0.2854777,4.296759,0.2854777,0,0.2854777,6.000012,100,0.2110116,0,0.7675448,0,5.25619
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.516842,0.516842,0,0,0,0.516842,195.3017,0.4653571,0,0,1.009401,0.5440442,0.516842,0,0,0,4.553689,0,0,0,6.000012,100,0.2110116,0.5685262,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.7888129,0.7888129,0,0,0,0.7888129,105.3722,0.0008600708,0,0,0.8311895,0.8303294,0.7888129,0,0,0,4.553689,0,0,0,6.000012,100,0.2110116,0.8676942,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.232562,1.232562,0,-1,0,1.232562,28.06197,0,0,0,0.3458812,1.297434,1.232562,0,0,0,4.553689,0,0.9515527,-0.9515527,4.996987,83.28296,0.2110116,1.355818,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5241784,0.5241784,0,-1,0,0.5241784,60.86188,0,0.0000000000000001110223,0,0.3190248,0.5517668,0.5241784,0,0,1.057281,3.602136,0,0.2327419,-0.2327419,4.751656,79.19411,0.2110116,0.5765963,0.2552199,0,3.921161
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.710469,1.38,0,-1,0,1.38,28.65754,0,0.3304693,0.5015162,0.395474,1.452632,1.38,0,0,1.315883,3.369394,0,1.057158,-1.057158,3.637314,60.62178,0.2110116,1.881516,0.3163792,0,3.764868
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.712913,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.3329134,0.5042047,0.0878065,1.452632,1.38,0,0,2.490502,2.312237,0,1.364825,-1.364825,2.198662,36.64429,0.2110116,1.884205,0.0702452,0,2.400043
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2624997,0.2624997,0,-1,0,0.2624997,0,0,0,0,0,0.2763155,0.2624997,0,0,4.006975,0.9474117,0,0.2763155,-0.2763155,1.9074,31.78994,0.2110116,0.2887496,0,0,0.9474117
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7325346,0.6375414,0,-1,0,0.6375414,0,0,0.09499323,0.1682467,0,0.6710962,0.6375414,0,0,4.313992,0.6710962,0,0.6710962,-0.6710962,1.200002,20,0.2110116,0.8057881,0,0,0.6710962
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.563404,0,0,-1,0,0,0,0,0.563404,0.6197444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.6197444,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.005806,0,0,-1,0,0,0,0,1.005806,1.106387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,1.106387,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2821306,0,0,-1,0,0,0,0,0.2821306,0.3103437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.3103437,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3525763,0,0,-1,0,0,0,0,0.3525763,0.387834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.387834,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2719995,0,0,-1,0,0,0,0,0.2719995,0.2991995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.2991995,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.0934533,0,0,-1,0,0,0,0,0.0934533,0.1027986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.1027986,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.279753,0,0,-1,0,0,0,0,0.279753,0.3077283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0.3077283,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110116,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2554225,0.2554225,1.7,0,0.5202,0.2554225,0,0,0,0,0,0,0,1.444578,1.372349,5.059654,0,1.372349,0,1.372349,2.501927,41.69869,0.2110799,0.2809647,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1339094,0.1339094,1.586541,0,0.4892257,0.1339094,31.7007,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.687306,1.235114,1.42245,0,1.42245,3.851381,64.18956,0.2111165,0.1473003,0.03396016,1.7,1.277564
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.733366,0.733366,1.7,0,0.5202,0.733366,61.70129,0,0,0,0.4524962,0,0,0.9666341,0.9183024,2.264856,2.515319,1.370799,0,1.370799,5.151835,85.86375,0.2111849,0.8067025,0.361997,1.7,2.967815
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.09783514,0,0,0.991892,0,0,0,0,0.8940569,3.749038,0.8940569,0,0.8940569,6.000012,100,0.2110524,0,0.7935137,0,4.74093
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.075956,1.075956,0,-1,0,1.075956,113.1694,0.08506776,0,0,1.217653,1.132585,1.075956,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,1.183552,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.671048,1.671048,0.425,0,0.172125,1.671048,97.18455,0.312371,0,0,1.624,1.311629,1.246047,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,1.838152,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.555413,1.555413,0.425,0,0.172125,1.555413,122.4511,0.7147111,0,0,1.904619,1.189908,1.130413,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,1.710954,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9055077,0.9055077,0,0,0,0.9055077,211.4403,0.9614422,0,0,1.914608,0.953166,0.9055077,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0.9960585,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.17515,1.17515,0,-1,0,1.17515,114.3633,0.1069398,0,0,1.34394,1.237,1.17515,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,1.292665,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.025247,1.025247,0,-1,0,1.025247,117.0487,0.1208311,0,0,1.200038,1.079207,1.025247,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,1.127771,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3735144,0.3735144,0,-1,0,0.3735144,197.3882,0.3441004,0,0,0.7372734,0.393173,0.3735144,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0.4108658,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1353804,0.1353804,0,-1,0,0.1353804,179.4246,0.1004,0,0,0.2429056,0.1425056,0.1353804,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0.1489184,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8075533,0.8075533,0,-1,0,0.8075533,0,0,0.0000000000000001110223,0,0,0.8500561,0.8075533,0,0,0,4.553689,0,0.8500561,-0.8500561,5.103974,85.06606,0.2110524,0.8883086,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.548006,1.38,0,-1,0,1.38,0,0,0.1680056,0.3228061,0,1.452632,1.38,0,0,0.9445068,3.703633,0,1.452632,-1.452632,3.572766,59.54598,0.2110524,1.702806,0,0,3.703633
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.067591,1.38,0,-1,0,1.38,0,0,0.6875906,0.8943497,0,1.452632,1.38,0,0,2.558542,2.251001,0,1.452632,-1.452632,2.041558,34.0259,0.2110524,2.27435,0,0,2.251001
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001020382,0.0001020382,0,-1,0,0.0001020382,0,0,0.00000000000000000001355253,0,0,0.0001074087,0.0001020382,0,0,4.172577,0.7983696,0,0.0001074087,-0.0001074087,2.041445,34.02401,0.2110524,0.0001122421,0,0,0.7983696
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172696,0.7982622,0,0,0,2.041445,34.02401,0.2110524,0,0,0,0.7982622
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.120924,0.120924,0,-1,0,0.120924,0,0,0.00000000000000001387779,0,0,0.1272884,0.120924,0,0,4.172696,0.7982622,0,0.1272884,-0.1272884,1.907271,31.78779,0.2110524,0.1330163,0,0,0.7982622
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2466544,0.2466544,0,-1,0,0.2466544,0,0,0.00000000000000005551115,0,0,0.2596362,0.2466544,0,0,4.314128,0.6709739,0,0.2596362,-0.2596362,1.63359,27.22645,0.2110524,0.2713199,0,0,0.6709739
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602612,0.4113376,0,0,0,1.63359,27.22645,0.2110524,0,0,0,0.4113376
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.185149,0.185149,0,-1,0,0.185149,0,0,0,0,0,0.1948936,0.185149,0,0,4.602612,0.4113376,0,0.1948936,-0.1948936,1.428154,23.80253,0.2110524,0.2036639,0,0,0.4113376
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5405779,0.2056218,0,-1,0,0.2056218,0,0,0.334956,0.3890139,0,0.216444,0.2056218,0,0,4.819161,0.216444,0,0.216444,-0.216444,1.200002,20,0.2110524,0.5946357,0,0,0.216444
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.177328,0.177328,1.62996,0,0.501079,0.177328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111045,0.1950608,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4005755,0.4005755,1.7,0,0.5202,0.4005755,13.35663,0,0,0,0.0535034,0,0,1.299425,1.234453,3.679654,1.242,1.287957,0,1.287957,3.731048,62.18401,0.2111849,0.440633,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2093671,0.2093671,1.661999,0,0.5098256,0.2093671,188.8106,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.391698,2.401161,1.775307,0,1.775307,5.415253,90.25403,0.2111851,0.2303038,0.3162457,1.7,2.796468
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.024676,1.024676,0,0,0,1.024676,67.85821,0,0.0000000000000002220446,0,0.695327,1.078607,1.024676,0,0,0.6163906,3.998937,0,0.3832797,-0.3832797,5.01124,83.52051,0.2111851,1.127144,0.5562616,0,4.694264
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.782941,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.4029407,0.5812348,0.9572229,1.452632,1.38,0,0,1.042257,3.615658,0,0.4954087,-0.4954087,4.489034,74.81708,0.2111851,1.961235,0.7657783,0,4.572881
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9265544,0.9265544,0,0,0,0.9265544,130.3189,0,0,0,1.207476,0.9753204,0.9265544,0,0,1.592711,3.120249,0.2321551,0,0.2321551,4.709275,78.48776,0.2111508,1.01921,0.9659805,0,4.327724
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.9747969,0.9747969,0,0,0,0.9747969,133.0697,0,0,0,1.297159,1.026102,0.9747969,0,0,1.360556,3.329189,0.2710572,0,0.2710572,4.966423,82.77354,0.2111108,1.072277,1.037727,0,4.626348
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3627247,0.3627247,0,0,0,0.3627247,422.6996,0.06192144,0,0,1.533236,0.3818154,0.3627247,0,0,1.089499,3.57314,1.089499,0,1.089499,6.000012,100,0.2109501,0.3989971,1.226588,0,5.106376
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4980199,0.4980199,0,0,0,0.4980199,293.4038,0.9369779,0,0,1.461209,0.5242314,0.4980199,0,0,0,4.553689,0,0,0,6.000012,100,0.2109501,0.5478219,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.332936,1.332936,0,-1,0,1.332936,112.3612,0.09461189,0,0.08622975,1.497703,1.403091,1.332936,0,0,0,4.553689,0,0,0,6.000012,100,0.2109501,1.46623,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.121892,1.38,0,-1,0,1.38,87.81224,0,0.7418925,0.9540817,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.2109501,2.334082,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.2109107,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.241117,1.241117,0,-1,0,1.241117,27.80453,0,0.0000000000000002220446,0,0.3450868,1.306439,1.241117,0,0,0,4.553689,0,0.9613524,-0.9613524,4.986658,83.11079,0.2109107,1.365229,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.405612,1.38,0,-1,0,1.38,0,0,0.02561152,0.1661727,0,1.452632,1.38,0,0,1.068169,3.592336,0,1.452632,-1.452632,3.455449,57.59071,0.2109107,1.546173,0,0,3.592336
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6533839,0.6533839,0,-1,0,0.6533839,0,0,0.0000000000000001110223,0,0,0.6877725,0.6533839,0,0,2.682204,2.139705,0,0.6877725,-0.6877725,2.730474,45.5078,0.2109107,0.7187223,0,0,2.139705
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.8835097,0.8835097,0,-1,0,0.8835097,0,0,0.0000000000000001110223,0,0,0.9300102,0.8835097,0,0,3.446396,1.451932,0,0.9300102,-0.9300102,1.750157,29.16922,0.2109107,0.9718606,0,0,1.451932
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.479741,0.5219222,0,0,0,1.750157,29.16922,0.2109107,0,0,0,0.5219222
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1164069,0.1164069,0,-1,0,0.1164069,0,0,0,0,0,0.1225336,0.1164069,0,0,4.479741,0.5219222,0,0.1225336,-0.1225336,1.620995,27.01653,0.2109107,0.1280476,0,0,0.5219222
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2301758,0.2301758,0,-1,0,0.2301758,0,0,0.00000000000000002775558,0,0,0.2422903,0.2301758,0,0,4.615889,0.3993887,0,0.2422903,-0.2422903,1.365599,22.75993,0.2109107,0.2531933,0,0,0.3993887
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8851,0.1570984,0,0,0,1.365599,22.75993,0.2109107,0,0,0,0.1570984
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2010812,0.1492435,0,-1,0,0.1492435,0,0,0.0518377,0.07194582,0,0.1570984,0.1492435,0,0,4.8851,0.1570984,0,0.1570984,-0.1570984,1.200002,20,0.2109107,0.2211893,0,0,0.1570984
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08097635,0,0,-1,0,0,0,0,0.08097635,0.08907399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.08907399,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06799261,0,0,-1,0,0,0,0,0.06799261,0.07479186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.07479186,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2106675,0,0,-1,0,0,0,0,0.2106675,0.2317343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.2317343,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1762994,0.1762994,1.628931,0,0.5007982,0.1762994,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109624,0.1939294,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1752355,0.1752355,1.627867,0,0.5005077,0.1752355,21.74725,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.2110082,0.1927591,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.34243,1.34243,1.7,0,0.5202,1.34243,7.76925,0,0,0,0.1042967,0,0,0.3575702,0.3396917,2.261545,2.518298,0.4439884,0,0.4439884,4.275726,71.26196,0.2110395,1.476673,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4774304,0.4774304,1.7,0,0.5202,0.4774304,60.50271,0,0,0,0.2888583,0,0,1.22257,1.161441,1.817557,2.917888,1.4503,0,1.4503,5.651601,94.19316,0.2110956,0.5251734,0.2310867,1.7,3.206746
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.188019,1.188019,0,-1,0,1.188019,16.03886,0,0,0,0.1905447,1.250546,1.188019,0,0,0.3672576,4.223157,0,1.060001,-1.060001,4.534261,75.57087,0.2110956,1.306821,0.1524358,0,4.413702
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.14254,2.14254,1.7,0,0.5202,2.14254,20.01202,0.0000000000000001665335,0,0,0.4287656,0.4658315,0.4425399,0,0,1.545037,3.163156,0,0.03706593,-0.03706593,4.49519,74.91969,0.2110956,2.356794,0.3430125,1.7,3.591921
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.384446,1.384446,1.7,0,0.5202,1.384446,37.19253,0,0,0,0.5149105,0,0,0.3155542,0.2997765,1.586221,3.12609,0.814687,0,0.814687,5.26807,87.80099,0.2111458,1.52289,0.4119284,1.7,3.641
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4678801,0.4678801,0,0,0,0.4678801,300.9094,0.1438553,0,0,1.407895,0.4925054,0.4678801,0,0,0.7715344,3.859308,0.7715344,0,0.7715344,6.000012,100,0.2110325,0.5146681,1.126316,0,5.267203
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.425155,2.425155,1.311434,0,0.4141215,2.425155,48.34074,0,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.2110325,2.667671,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.332806,1.332806,0,-1,0,1.332806,53.35505,0,0.0000000000000002220446,0.08608622,0.7111192,1.402953,1.332806,0,0,0,4.553689,0,0.6918342,-0.6918342,5.270755,87.84573,0.2110325,1.466086,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.57349,0.57349,0,-1,0,0.57349,75.62361,0,0,0,0.4336939,0.6036737,0.57349,0,0,0.7687047,3.861855,0,0.1699799,-0.1699799,5.09158,84.8595,0.2110325,0.630839,0.3469551,0,4.295548
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.801112,1.38,0,-1,0,1.38,36.37517,0.0000000000000002220446,0.4211117,0.6012228,0.5019773,1.452632,1.38,0,0,0.9575711,3.691875,0,0.9506543,-0.9506543,4.089503,68.15824,0.2110325,1.981223,0.4015819,0,4.193852
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.355741,1.355741,0,-1,0,1.355741,23.22715,0,0.0000000000000002220446,0.1113153,0.3149,1.427096,1.355741,0,0,2.013854,2.741221,0,1.112196,-1.112196,2.917145,48.61899,0.2110325,1.491315,0.25192,0,3.056121
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.39716,1.38,0,-1,0,1.38,0,0,0.01715978,0.1568758,0,1.452632,1.38,0,0,3.249627,1.629025,0,1.452632,-1.452632,1.385937,23.09891,0.2110325,1.536876,0,0,1.629025
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.9671794,0.1675734,0,-1,0,0.1675734,0,0,0.7996059,0.8963239,0,0.1763931,0.1675734,0,0,4.863662,0.1763931,0,0.1763931,-0.1763931,1.200002,20,0.2110325,1.063897,0,0,0.1763931
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.604477,0,0,-1,0,0,0,0,0.604477,0.6649247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.6649247,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.29592,0,0,-1,0,0,0,0,0.29592,0.3255121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.3255121,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1036648,0,0,-1,0,0,0,0,0.1036648,0.1140313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.1140313,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6147195,0,0,-1,0,0,0,0,0.6147195,0.6761914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.6761914,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3922412,0,0,-1,0,0,0,0,0.3922412,0.4314654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.4314654,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3486528,0,0,-1,0,0,0,0,0.3486528,0.3835181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.3835181,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1585255,0,0,-1,0,0,0,0,0.1585255,0.174378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.174378,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2820229,0,0,-1,0,0,0,0,0.2820229,0.3102252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.3102252,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2168685,0,0,-1,0,0,0,0,0.2168685,0.2385553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110325,0.2385553,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1222098,0.1222098,1.574841,0,0.4860317,0.1222098,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110725,0.1344308,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.245397,0.245397,1.698029,0,0.5196618,0.245397,26.67452,0,0,0,0.06545847,0,0,1.452632,1.38,3.679654,1.242,1.445458,0,1.445458,3.880468,64.67433,0.2111288,0.2699367,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.947767,1.947767,1.7,0,0.5202,1.947767,21.77588,0,0,0,0.4241435,0.2608075,0.2477672,0,0,2.234196,2.542913,0.163336,0,0.163336,4.035422,67.2569,0.2111375,2.142544,0.3393148,1.7,2.967056
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4649874,0.4649874,1.550817,0,0.4794731,0.4649874,199.5497,0,0,0,0.9278811,0,0,1.08583,1.031538,2.07086,2.689915,1.959419,0,1.959419,5.89429,98.23798,0.2110875,0.5114862,0.7423049,1.7,3.617796
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1376444,0.1376444,0,-1,0,0.1376444,979.1194,1.091374,0,0,1.347703,0.1448888,0.1376444,0,0,0.1114404,4.453393,0.1114404,0,0.1114404,6.000012,100,0.2110712,0.1514088,1.078162,0,5.801095
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.019308,1.019308,0,0,0,1.019308,141.6911,0.3713127,0,0,1.444269,1.072956,1.019308,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,1.121239,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.07494155,0.07494155,0,0,0,0.07494155,2368.404,1.696032,0,0,1.774918,0.07888584,0.07494155,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,0.0824357,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1495972,0.1495972,0,0,0,0.1495972,1150.932,1.564291,0,0,1.721762,0.1574707,0.1495972,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,0.1645569,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6383563,0.6383563,0,0,0,0.6383563,264.2438,1.014863,0,0,1.686817,0.671954,0.6383563,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,0.7021919,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9183643,0.9183643,0,-1,0,0.9183643,155.6216,0.4624735,0,0,1.429173,0.9666992,0.9183643,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,1.010201,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110712,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.164849,1.164849,0,-1,0,1.164849,75.30495,0,0,0,0.8771889,1.226157,1.164849,0,0,0,4.553689,0,0.3489679,-0.3489679,5.632167,93.86927,0.2110712,1.281334,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.3877421,4.204721,0.3593082,0,0.3593082,5.973037,99.55042,0.2110186,0,0.2874465,0,4.564029
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02843395,4.528099,0,0,0,5.973037,99.55042,0.2110186,0,0,0,4.528099
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03630139,0.03630139,0,-1,0,0.03630139,0,0,0.000000000000000006938894,0,0,0.03821198,0.03630139,0,0,0.02843395,4.528099,0,0.03821198,-0.03821198,5.932758,98.8791,0.2110186,0.03993152,0,0,4.528099
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.701449,1.38,0,-1,0,1.38,0,0,0.3214491,0.491594,0,1.452632,1.38,0,0,0.07089172,4.489886,0,1.452632,-1.452632,4.40155,73.35902,0.2110186,1.871594,0,0,4.489886
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684927,3.037255,0,0,0,4.40155,73.35902,0.2110186,0,0,0,3.037255
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1465342,0.1465342,0,-1,0,0.1465342,0,0,0.00000000000000002775558,0,0,0.1542466,0.1465342,0,0,1.684927,3.037255,0,0.1542466,-0.1542466,4.23896,70.64919,0.2110186,0.1611876,0,0,3.037255
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2491572,0.2491572,0,-1,0,0.2491572,0,0,0,0,0,0.2622707,0.2491572,0,0,1.856312,2.883008,0,0.2622707,-0.2622707,3.962502,66.04157,0.2110186,0.2740729,0,0,2.883008
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.147724,2.620738,0,0,0,3.962502,66.04157,0.2110186,0,0,0,2.620738
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3638579,0.3638579,0,-1,0,0.3638579,0,0,0.00000000000000005551115,0,0,0.3830084,0.3638579,0,0,2.147724,2.620738,0,0.3830084,-0.3830084,3.558776,59.31282,0.2110186,0.4002437,0,0,2.620738
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573289,2.237729,0,0,0,3.558776,59.31282,0.2110186,0,0,0,2.237729
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2330118,0.2330118,0,-1,0,0.2330118,0,0,0,0,0,0.2452756,0.2330118,0,0,2.573289,2.237729,0,0.2452756,-0.2452756,3.300233,55.00377,0.2110186,0.256313,0,0,2.237729
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4095673,0.4095673,0,-1,0,0.4095673,0,0,0,0,0,0.4311235,0.4095673,0,0,2.845817,1.992454,0,0.4311235,-0.4311235,2.845789,47.42972,0.2110186,0.4505241,0,0,1.992454
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2575498,0.2575498,0,0,0,0.2575498,0,0,0.00000000000000005551115,0,0,0.271105,0.2575498,0,0,3.324843,1.56133,0,0.271105,-0.271105,2.560019,42.6669,0.2110186,0.2833048,0,0,1.56133
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1433426,0.1433426,0,0,0,0.1433426,35.94748,0,0,0,0.05152804,0.1508869,0.1433426,0,0,3.626071,1.290225,0,0.09935888,-0.09935888,2.455286,40.92134,0.2110186,0.1576768,0.04122243,0,1.341753
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.822301,2.822301,1.7,0,0.5202,2.822301,11.25841,0,0,0.2128365,0.3177462,1.181369,1.122301,0,0,3.73647,1.190866,0,0.8636233,-0.8636233,1.544947,25.74906,0.2110186,3.104531,0.254197,1.7,1.508612
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.562732,1.562732,1.7,0,0.5202,1.562732,46.24016,0,0,0,0.7226096,0,0,0.1372685,0.130405,4.696051,0.3272429,0.8530146,0,0.8530146,2.354187,39.23638,0.211067,1.719005,0.5780876,1.7,1.049852
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3750166,0.3750166,0,-1,0,0.3750166,343.6189,0,0,0,1.288628,0.3947543,0.3750166,0,0,3.843037,1.094956,0.8938737,0,0.8938737,3.20219,53.36974,0.2109365,0.4125183,1.030902,0,2.383584
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.522257,1.522257,1.7,0,0.5202,1.522257,109.6137,-0.00000000000000002775558,0,0,1.668602,0,0,0.1777433,0.1688561,2.949163,1.899442,1.837459,0,1.837459,4.945357,82.42245,0.2109359,1.674482,1.334882,1.7,3.568045
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8222693,0.8222693,0,0,0,0.8222693,179.5632,0,0,0,1.476493,0.8655466,0.8222693,0,0,1.111704,3.553155,0.6109467,0,0.6109467,5.524952,92.08234,0.2108469,0.9044963,1.181195,0,5.029648
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4959794,0.4959794,0,0,0,0.4959794,290.4704,0.4178321,0,0,1.440673,0.5220835,0.4959794,0,0,0.5007575,4.103007,0.5007575,0,0.5007575,6.000012,100,0.210774,0.5455773,1.152539,0,5.54368
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.423664,1.423664,0.425,0,0.172125,1.423664,120.6625,0.6666038,0,0,1.717829,1.051225,0.9986638,0,0,0,4.553689,0,0,0,6.000012,100,0.210774,1.56603,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.585531,1.38,0,-1,0,1.38,123.6374,0.253565,1.205531,1.464084,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210774,2.844084,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.515923,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.135923,0.2875153,1.300579,1.452632,1.38,0,0,0,4.553689,0,0.1520524,-0.1520524,5.839735,97.32872,0.210774,1.667515,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.594582,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.2145817,0.3740399,0.7736611,1.452632,1.38,0,0,0.1689471,4.401637,0,0.6789705,-0.6789705,5.124037,85.40044,0.210774,1.75404,0.6189289,0,5.175298
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4242623,0.4242623,0,-1,0,0.4242623,101.3721,0,0,0,0.4300835,0.4465919,0.4242623,0,0,0.9233587,3.722666,0,0.01650836,-0.01650836,5.106636,85.11043,0.210774,0.4666885,0.3440668,0,4.15275
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.910608,1.38,0,-1,0,1.38,0,0,0.5306078,0.7216686,0,1.452632,1.38,0,0,0.9417014,3.706158,0,1.452632,-1.452632,3.575428,59.59034,0.210774,2.101669,0,0,3.706158
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5502474,0.5502474,0,-1,0,0.5502474,0,0,0,0,0,0.5792078,0.5502474,0,0,2.555737,2.253526,0,0.5792078,-0.5792078,2.964889,49.41471,0.210774,0.6052721,0,0,2.253526
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2428083,0.2428083,0,-1,0,0.2428083,0,0,0.00000000000000002775558,0,0,0.2555877,0.2428083,0,0,3.199301,1.674318,0,0.2555877,-0.2555877,2.695476,44.92451,0.210774,0.2670891,0,0,1.674318
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6313729,0.6313729,0,-1,0,0.6313729,0,0,0,0,0,0.6646031,0.6313729,0,0,3.483287,1.418731,0,0.6646031,-0.6646031,1.994923,33.24865,0.210774,0.6945102,0,0,1.418731
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4230399,0.4230399,0,-1,0,0.4230399,0,0,0.00000000000000005551115,0,0,0.4453052,0.4230399,0,0,4.221735,0.7541276,0,0.4453052,-0.4453052,1.52553,25.42545,0.210774,0.465344,0,0,0.7541276
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3426747,0.2933813,0,-1,0,0.2933813,0,0,0.04929337,0.08356084,0,0.3088224,0.2933813,0,0,4.716518,0.3088224,0,0.3088224,-0.3088224,1.200002,20,0.210774,0.3769421,0,0,0.3088224
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1095197,0,0,-1,0,0,0,0,0.1095197,0.1204717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210774,0.1204717,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2006583,0,0,-1,0,0,0,0,0.2006583,0.2207241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210774,0.2207241,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1909624,0,0,-1,0,0,0,0,0.1909624,0.2100587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210774,0.2100587,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.08888707,0,0,-1,0,0,0,0,0.08888707,0.09777577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210774,0.09777577,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3737389,0,0,-1,0,0,0,0,0.3737389,0.4111127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210774,0.4111127,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1668889,0.1668889,1.619521,0,0.4982291,0.1668889,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108233,0.1835778,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2750478,0.2750478,1.7,0,0.5202,0.2750478,19.73287,0,0,0,0.05427484,0,0,1.424952,1.353705,3.679654,1.242,1.407979,0,1.407979,3.844912,64.08173,0.2108852,0.3025526,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.776443,1.776443,1.7,0,0.5202,1.776443,14.20111,0,0,0,0.2522746,0.08046596,0.07644267,0,0,2.271675,2.509181,0.1718086,0,0.1718086,4.007904,66.79826,0.2108944,1.954087,0.2018197,1.7,2.761456
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3796553,0.3796553,1.7,0,0.5202,0.3796553,205.2184,0,0,0,0.7791226,0,0,1.320345,1.254327,2.099866,2.663809,2.03345,0,2.03345,5.937004,98.94987,0.2108654,0.4176208,0.623298,1.7,3.442932
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6125333,0.6125333,0,-1,0,0.6125333,127.3099,0.06862738,0,0,0.7798156,0.6447719,0.6125333,0,0,0.06641629,4.493914,0.06641629,0,0.06641629,6.000012,100,0.2108558,0.6737866,0.6238525,0,5.27373
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.057592,1.057592,0,0,0,1.057592,128.7592,0.2484921,0,0,1.361747,1.113255,1.057592,0,0,0,4.553689,0,0,0,6.000012,100,0.2108558,1.163352,1.089398,0,5.915436
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.729882,1.729882,0.425,0,0.172125,1.729882,84.84,0.09407199,0,0,1.467632,1.37356,1.304882,0,0,0,4.553689,0,0,0,6.000012,100,0.2108558,1.90287,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.533922,1.533922,0.425,0,0.172125,1.533922,111.5719,0.5441393,0,0,1.711425,1.167286,1.108922,0,0,0,4.553689,0,0,0,6.000012,100,0.2108558,1.687314,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6162989,0.6162989,0,0,0,0.6162989,221.0641,0.7136801,0,0,1.362416,0.6487356,0.6162989,0,0,0,4.553689,0,0,0,6.000012,100,0.2108558,0.6779287,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.5500064,0.5500064,0,-1,0,0.5500064,156.5725,0.2822049,0,0,0.861159,0.5789542,0.5500064,0,0,0,4.553689,0,0,0,6.000012,100,0.2108558,0.6050071,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.9796425,0.9796425,0,-1,0,0.9796425,69.91486,0,0.0000000000000001110223,0,0.6849156,1.031203,0.9796425,0,0,0,4.553689,0,0.346287,-0.346287,5.634994,93.91637,0.2108558,1.077607,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.805916,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.4259158,0.6065074,0.1888838,1.452632,1.38,0,0,0.3847633,4.207402,0,1.263748,-1.263748,4.302886,71.71463,0.2108558,1.986507,0.151107,0,4.396286
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.298477,1.298477,0,-1,0,1.298477,6.53481,0,0.0000000000000002220446,0.04832512,0.08485302,1.366818,1.298477,0,0,1.788928,2.943654,0,1.281965,-1.281965,2.951576,49.19284,0.2108558,1.428325,0.06788242,0,3.028507
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2986953,0.2986953,0,-1,0,0.2986953,0,0,0,0,0,0.3144161,0.2986953,0,0,3.213333,1.661689,0,0.3144161,-0.3144161,2.620153,43.66912,0.2108558,0.3285648,0,0,1.661689
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.801934,1.279909,0,-1,0,1.279909,0,0,0.522025,0.7022184,0,1.347273,1.279909,0,0,3.562685,1.347273,0,1.347273,-1.347273,1.200002,20,0.2108558,1.982128,0,0,1.347273
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.227143,0,0,-1,0,0,0,0,2.227143,2.449857,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2108558,2.449857,0,0,0.00000000000000021065
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.129325,0,0,-1,0,0,0,0,3.129325,3.442258,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2108558,3.442258,0,0,0.00000000000000021065
