Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4800856,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4800856,0.5280941,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.5280941,0,0,0.00000000000000021065
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3757064,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3757064,0.413277,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.413277,0,0,0.00000000000000021065
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3414067,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3414067,0.3755473,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.3755473,0,0,0.00000000000000021065
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1944252,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1944252,0.2138677,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.2138677,0,0,0.00000000000000021065
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3305005,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3305005,0.3635505,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.3635505,0,0,0.00000000000000021065
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09327634,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09327634,0.102604,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.102604,0,0,0.00000000000000021065
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03318663,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.03318663,0.03650529,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2108558,0.03650529,0,0,0.00000000000000021065
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3623238,0.3623238,1.7,0,0.5202,0.3623238,0,0,0,0,0,0,0,1.337676,1.270792,5.059654,0.00000000000000021065,1.270792,0,1.270792,2.405582,40.09295,0.2109375,0.3985561,0,1.7,0.00000000000000021065
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.788862,1.143713,1.430046,0,1.430046,3.762243,62.70391,0.2109444,0,0.04003665,1.7,1.193759
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.358816,2.430754,1.636163,0,1.636163,5.314443,88.57387,0.2109214,0,0.20493,1.7,2.686917
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7226536,3.903301,0.5793834,0,0.5793834,5.864094,97.7347,0.2108376,0,0.4635067,0,4.482684
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4456744,0.4456744,0,-1,0,0.4456744,222.819,0.3806458,0,0,0.9930469,0.4691309,0.4456744,0,0,0.1432703,4.424746,0.1432703,0,0.1432703,6.000012,100,0.2108169,0.4902418,0.7944375,0,5.417793
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2825001,0.2825001,0,0,0,0.2825001,448.9107,0.9708047,0,0,1.268173,0.2973685,0.2825001,0,0,0,4.553689,0,0,0,6.000012,100,0.2108169,0.3107501,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.9089,1.9089,0.5289002,0,0.2004897,1.9089,88.43943,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108169,2.09979,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.979251,1.979251,0.7185683,0,0.2522691,1.979251,67.04731,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2108169,2.177176,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.551767,2.551767,1.7,0,0.5202,2.551767,22.21605,0,0.0000000000000004440892,0,0.5669018,0.8965973,0.8517674,0,0,0,4.553689,0,0.3296955,-0.3296955,5.652483,94.20786,0.2108169,2.806944,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.9944622,0.9944622,0,-1,0,0.9944622,92.57816,0,0,0,0.9206547,1.046802,0.9944622,0,0,0.3663283,4.223993,0,0.1261476,-0.1261476,5.519511,91.99167,0.2108169,1.093908,0.7365238,0,5.144648
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4983056,0.4983056,0,-1,0,0.4983056,201.822,0,0,0,1.00569,0.5245321,0.4983056,0,0,0.5064923,4.097846,0.4811583,0,0.4811583,5.975978,99.59943,0.2107474,0.5481361,0.8045524,0,5.103536
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.7872442,0.7872442,0,-1,0,0.7872442,115.4777,0.05507972,0,0,0.9090919,0.8286781,0.7872442,0,0,0.02533402,4.530889,0.02533402,0,0.02533402,6.000012,100,0.2107437,0.8659686,0.7272735,0,5.43998
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.261909,1.261909,0,-1,0,1.261909,28.47206,0,0,0.008100298,0.3592916,1.328326,1.261909,0,0,0,4.553689,0,0.969034,-0.969034,4.97856,82.97585,0.2107437,1.3881,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3062423,0.3062423,0,-1,0,0.3062423,0,0,0.00000000000000005551115,0,0,0.3223604,0.3062423,0,0,1.076704,3.584655,0,0.3223604,-0.3223604,4.638763,77.31256,0.2107437,0.3368666,0,0,3.584655
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.068187,1.068187,0,-1,0,1.068187,0,0,0.0000000000000002220446,0,0,1.124407,1.068187,0,0,1.434883,3.262295,0,1.124407,-1.124407,3.453534,57.55878,0.2107437,1.175005,0,0,3.262295
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1159229,0.1159229,0,-1,0,0.1159229,0,0,0.00000000000000001387779,0,0,0.1220241,0.1159229,0,0,2.684224,2.137887,0,0.1220241,-0.1220241,3.324909,55.41504,0.2107437,0.1275152,0,0,2.137887
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819806,2.015863,0,0,0,3.324909,55.41504,0.2107437,0,0,0,2.015863
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09209211,0.09209211,0,-1,0,0.09209211,0,0,0.00000000000000001387779,0,0,0.09693906,0.09209211,0,0,2.819806,2.015863,0,0.09693906,-0.09693906,3.222726,53.712,0.2107437,0.1013013,0,0,2.015863
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2276151,0.2276151,0,-1,0,0.2276151,0,0,0.00000000000000002775558,0,0,0.2395949,0.2276151,0,0,2.927516,1.918924,0,0.2395949,-0.2395949,2.970171,49.50275,0.2107437,0.2503766,0,0,1.918924
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193733,1.67933,0,0,0,2.970171,49.50275,0.2107437,0,0,0,1.67933
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4403234,0.4403234,0,-1,0,0.4403234,0,0,0.00000000000000005551115,0,0,0.4634984,0.4403234,0,0,3.193733,1.67933,0,0.4634984,-0.4634984,2.481601,41.35993,0.2107437,0.4843558,0,0,1.67933
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3352272,0.3352272,0,-1,0,0.3352272,0,0,0,0,0,0.3528708,0.3352272,0,0,3.708731,1.215831,0,0.3528708,-0.3528708,2.109643,35.16064,0.2107437,0.3687499,0,0,1.215831
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5864153,0.5864153,0,-1,0,0.5864153,0,0,0.0000000000000001110223,0,0,0.6172792,0.5864153,0,0,4.10081,0.8629604,0,0.6172792,-0.6172792,1.458973,24.31617,0.2107437,0.6450568,0,0,0.8629604
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2201826,0.2201826,0,-1,0,0.2201826,0,0,0.00000000000000002775558,0.008803792,0,0.2317712,0.2201826,0,0,4.786675,0.2456812,0,0.2317712,-0.2317712,1.214665,20.24437,0.2107437,0.2422009,0,0,0.2456812
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4223327,0.4223327,1.7,0,0.5202,0.4223327,0,0,0,0,0,0,0,1.277667,1.213784,5.044199,0.01390997,1.213784,0,1.213784,2.366161,39.43594,0.2108334,0.464566,0,1.7,0.01390997
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4068992,0.4068992,1.7,0,0.5202,0.4068992,15.5329,0,0,0,0.06320325,0,0,1.293101,1.228446,3.830415,1.106315,1.291649,0,1.291649,3.591527,59.85867,0.2109117,0.4475891,0.0505626,1.7,1.169519
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.538766,2.2688,1.790219,0,1.790219,5.289878,88.16445,0.2108667,0,0.3281749,1.7,2.679018
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.613874,1.613874,1.561099,0,0.4822799,1.613874,49.82425,0.0000000000000001110223,0,0,0.8041007,0.0555534,0.05277573,0,0,0.7485473,3.879996,0.7485473,0,0.7485473,6.000012,100,0.2109062,1.775262,0.6432805,1.7,4.684097
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.284436,1.284436,0,-1,0,1.284436,64.25882,0,0,0.03287933,0.8253633,1.352038,1.284436,0,0,0,4.553689,0,0.5266743,-0.5266743,5.444849,90.74729,0.2109062,1.412879,0.6602907,0,5.379052
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.7594833,0,0,1.344677,0,0,0,0,0.5851937,4.027015,0.5851937,0,0.5851937,6.000012,100,0.210822,0,1.075742,0,5.371692
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.14521,1.14521,0,0,0,1.14521,97.63529,0.0000000000000002220446,0,0,1.118129,1.205484,1.14521,0,0,0,4.553689,0,0.0873551,-0.0873551,5.907932,98.46533,0.210822,1.259731,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.5815817,0.5815817,0,0,0,0.5815817,306.4711,1.073128,0,0,1.78238,0.6121912,0.5815817,0,0,0.09706122,4.466334,0.09706122,0,0.09706122,6.000012,100,0.210808,0.6397398,1.425904,0,6.248714
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210808,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210808,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.176785,1.176785,0,-1,0,1.176785,97.69897,0,0,0,1.149707,1.238721,1.176785,0,0,0,4.553689,0,0.08901426,-0.08901426,5.906183,98.43618,0.210808,1.294463,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.095851,1.095851,0,-1,0,1.095851,50.69799,0,0,0,0.5555747,1.153528,1.095851,0,0,0.09890474,4.464674,0,0.5979532,-0.5979532,5.275885,87.93124,0.210808,1.205437,0.4444597,0,5.020249
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,0.7632971,3.866721,0.2699485,0,0.2699485,5.531981,92.19949,0.2107691,0,0.2159588,0,4.13667
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4933487,4.109675,0,0,0,5.531981,92.19949,0.2107691,0,0,0,4.109675
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4933487,4.109675,0,0,0,5.531981,92.19949,0.2107691,0,0,0,4.109675
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.781443,1.38,0,-1,0,1.38,0,0,0.4014428,0.5795871,0,1.452632,1.38,0,0,0.4933487,4.109675,0,1.452632,-1.452632,4.000772,66.67941,0.2107691,1.959587,0,0,4.109675
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3762126,0.3762126,0,-1,0,0.3762126,0,0,0,0,0,0.3960132,0.3762126,0,0,2.107384,2.657043,0,0.3960132,-0.3960132,3.583338,59.72218,0.2107691,0.4138338,0,0,2.657043
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1502205,0.1502205,0,-1,0,0.1502205,0,0,0,0,0,0.1581269,0.1502205,0,0,2.547398,2.26103,0,0.1581269,-0.1581269,3.416657,56.94418,0.2107691,0.1652426,0,0,2.26103
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06313487,0.06313487,0,-1,0,0.06313487,0,0,0.00000000000000001387779,0,0,0.06645776,0.06313487,0,0,2.723095,2.102903,0,0.06645776,-0.06645776,3.346605,55.77663,0.2107691,0.06944836,0,0,2.102903
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796937,2.036446,0,0,0,3.346605,55.77663,0.2107691,0,0,0,2.036446
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3638787,0.3638787,0,-1,0,0.3638787,0,0,0.00000000000000005551115,0,0,0.3830302,0.3638787,0,0,2.796937,2.036446,0,0.3830302,-0.3830302,2.942855,49.04749,0.2107691,0.4002665,0,0,2.036446
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1401653,0.1401653,0,-1,0,0.1401653,0,0,0,0,0,0.1475424,0.1401653,0,0,3.222526,1.653416,0,0.1475424,-0.1475424,2.787332,46.45544,0.2107691,0.1541818,0,0,1.653416
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1089336,0.1089336,0,-1,0,0.1089336,0,0,0,0,0,0.114667,0.1089336,0,0,3.386462,1.505873,0,0.114667,-0.114667,2.666462,44.44095,0.2107691,0.119827,0,0,1.505873
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1951864,0.1951864,0,-1,0,0.1951864,0,0,0.00000000000000002775558,0,0,0.2054594,0.1951864,0,0,3.51387,1.391206,0,0.2054594,-0.2054594,2.449889,40.83141,0.2107691,0.214705,0,0,1.391206
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2938125,0.2938125,0,0,0,0.2938125,0,0,0,0,0,0.3092764,0.2938125,0,0,3.742158,1.185747,0,0.3092764,-0.3092764,2.123883,35.39798,0.2107691,0.3231938,0,0,1.185747
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3130049,0.3130049,0,0,0,0.3130049,1.562408,0,0.00000000000000005551115,0,0.004890412,0.3294788,0.3130049,0,0,4.085798,0.8764704,0,0.3245884,-0.3245884,1.781737,29.69556,0.2107691,0.3443053,0.003912329,0,0.8813608
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.182911,2.182911,1.7,0,0.5202,2.182911,1.89385,0,0,0.1690595,0.04134107,0.5083275,0.4829111,0,0,4.446452,0.551882,0,0.4669864,-0.4669864,1.28949,21.49146,0.2107691,2.401202,0.03307285,1.7,0.5932231
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.96115,1.78946,1.7,0,0.5202,1.78946,0.5181789,0,0.1716904,0.3748526,0.009272602,0.09416817,0.08945976,0,0,4.965326,0.08489557,0,0.08489557,-0.08489557,1.200002,20,0.2107691,2.157265,0.007418082,1.7,0.09416817
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.679295,0.07225233,0,-1,0,0.07225233,105.2632,0,1.607042,1.832774,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,1.847224,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2107278,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.6950059,0.6950059,1.7,0,0.5202,0.6950059,29.93519,0,0,0,0.2080514,0,0,1.004994,0.9547444,4.77243,0.258502,1.162796,0,1.162796,2.575612,42.92679,0.2108095,0.7645065,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.09497,1.09497,1.7,0,0.5202,1.09497,29.86901,0,0,0,0.3270569,0,0,0.6050296,0.5747781,3.609634,1.305018,0.901835,0,0.901835,3.431168,57.18602,0.2108692,1.204467,0.2616455,1.7,1.632075
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.7736835,0.7736835,1.7,0,0.5202,0.7736835,22.49381,0,0,0,0.1740309,0,0,0.9263164,0.8800007,2.707799,2.11667,1.054032,0,1.054032,4.43111,73.85169,0.2109434,0.8510519,0.1392248,1.7,2.290701
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07150871,0.07150871,0,-1,0,0.07150871,103.5154,0,0,0,0.07402249,0.07527233,0.07150871,0,0,1.653768,3.065298,0,0.001249832,-0.001249832,4.429793,73.82973,0.2109434,0.07865958,0.059218,0,3.139321
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.107378,1.107378,0,-1,0,1.107378,25.65754,0.0000000000000002220446,0,0,0.284126,1.165662,1.107378,0,0,1.655156,3.064048,0,0.8815355,-0.8815355,3.500573,58.34276,0.2109434,1.218116,0.2273008,0,3.348174
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.084428,1.084428,0,-1,0,1.084428,14.11432,0,0,0,0.1530596,1.141503,1.084428,0,0,2.63464,2.182513,0,0.9884436,-0.9884436,2.458662,40.97762,0.2109434,1.192871,0.1224477,0,2.335572
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,3.732911,1.194069,0.09643095,0,0.09643095,2.550144,42.50232,0.2109295,0,0.07714476,0,1.2905
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.95689,1.216814,0,-1,0,1.216814,0,0,0.7400762,0.9357653,0,1.280857,1.216814,0,0,3.63648,1.280857,0,1.280857,-1.280857,1.200002,20,0.2109295,2.152579,0,0,1.280857
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.792751,0,0,-1,0,0,0,0,2.792751,3.072026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,3.072026,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.010486,0,0,-1,0,0,0,0,1.010486,1.111535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,1.111535,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.277139,0,0,-1,0,0,0,0,0.277139,0.3048529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0.3048529,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.330813,0,0,-1,0,0,0,0,0.330813,0.3638943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0.3638943,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05189486,0,0,-1,0,0,0,0,0.05189486,0.05708435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0.05708435,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05522699,0,0,-1,0,0,0,0,0.05522699,0.06074969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0.06074969,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1278395,0,0,-1,0,0,0,0,0.1278395,0.1406235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109295,0.1406235,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.08449723,0.08449723,1.537129,0,0.4757362,0.08449723,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210961,0.09294695,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.504831,0.504831,1.7,0,0.5202,0.504831,4.027885,0,0,0,0.02033401,0,0,1.195169,1.135411,3.679654,1.242,1.155745,0,1.155745,3.605621,60.09356,0.2110457,0.5553141,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.328542,1.328542,1.7,0,0.5202,1.328542,15.23658,0,0,0,0.2024243,0,0,0.371458,0.3528851,2.52391,2.28217,0.5553095,0,0.5553095,4.132434,68.87376,0.2110823,1.461396,0.1619395,1.7,2.484595
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,1.9686,2.781949,1.88538,0,1.88538,5.921062,98.68417,0.2110237,0,0.4043039,1.7,3.287328
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.064138,1.064138,0,-1,0,1.064138,58.33172,0,0,0,0.6207299,1.120145,1.064138,0,0,0.08322044,4.478791,0,0.4994152,-0.4994152,5.394632,89.91036,0.2110237,1.170552,0.4965839,0,5.09952
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.9648379,0.9648379,0,0,0,0.9648379,107.8095,0,0,0,1.040187,1.015619,0.9648379,0,0,0.6381262,3.979375,0.02456788,0,0.02456788,5.41794,90.29881,0.2110202,1.061322,0.8321494,0,5.019562
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.626159,1.626159,1.629534,0,0.5009627,1.626159,37.51207,0,0,0,0.610006,0,0,0.003374731,0.003205995,0.6135584,4.001486,0.613212,0,0.613212,5.999683,99.99452,0.2110524,1.788775,0.4880048,1.7,4.611493
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.312008,2.312008,1.189536,0,0.3808434,2.312008,51.11988,0,0,0,1.181896,1.181549,1.122472,0,0,0.000346354,4.553377,0.000346354,0,0.000346354,6.000012,100,0.2110524,2.543209,0.9455166,1.7,5.735273
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.913403,1.913403,0.9374046,0,0.3120115,1.913403,53.69318,0.0000000000000002220446,0,0,1.027367,1.027367,0.9759988,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,2.104744,0.8218937,1.7,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1699558,0.1699558,0,-1,0,0.1699558,433.7197,0.5582309,0,0,0.7371318,0.1789008,0.1699558,0,0,0,4.553689,0,0,0,6.000012,100,0.2110524,0.1869514,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.8067945,0.8067945,0,-1,0,0.8067945,47.24755,0,0,0,0.3811907,0.8492574,0.8067945,0,0,0,4.553689,0,0.4680667,-0.4680667,5.506626,91.77692,0.2110524,0.887474,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.079947,1.079947,0,-1,0,1.079947,32.10921,0,0,0,0.3467624,1.136786,1.079947,0,0,0.5200741,4.085622,0,0.7900238,-0.7900238,4.673868,77.89764,0.2110524,1.187942,0.2774099,0,4.432384
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.7840209,0.7840209,0,-1,0,0.7840209,21.78571,0,0.0000000000000001110223,0,0.1708045,0.8252852,0.7840209,0,0,1.397878,3.295599,0,0.6544806,-0.6544806,3.983985,66.39962,0.2110524,0.862423,0.1366436,0,3.466403
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.225806,1.225806,0,-1,0,1.225806,0,0,0.0000000000000002220446,0,0,1.290322,1.225806,0,0,2.125079,2.641118,0,1.290322,-1.290322,2.623867,43.73102,0.2110524,1.348386,0,0,2.641118
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.966118,1.283256,0,-1,0,1.283256,0,0,0.6828611,0.8794729,0,1.350796,1.283256,0,0,3.55877,1.350796,0,1.350796,-1.350796,1.200002,20,0.2110524,2.162729,0,0,1.350796
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.320295,0,0,-1,0,0,0,0,1.320295,1.452324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,1.452324,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.9515398,0,0,-1,0,0,0,0,0.9515398,1.046694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,1.046694,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5884588,0,0,-1,0,0,0,0,0.5884588,0.6473047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.6473047,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2351432,0,0,-1,0,0,0,0,0.2351432,0.2586575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.2586575,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2453292,0,0,-1,0,0,0,0,0.2453292,0.2698621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.2698621,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03914114,0,0,-1,0,0,0,0,0.03914114,0.04305525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.04305525,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1359886,0,0,-1,0,0,0,0,0.1359886,0.1495874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.1495874,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1251627,0,0,-1,0,0,0,0,0.1251627,0.137679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.137679,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2693156,0,0,-1,0,0,0,0,0.2693156,0.2962471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110524,0.2962471,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3550125,0.3550125,1.7,0,0.5202,0.3550125,0,0,0,0,0,0,0,1.344987,1.277738,5.059654,0,1.277738,0,1.277738,2.412171,40.20277,0.2111318,0.3905138,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1176397,0.1176397,1.570271,0,0.484784,0.1176397,3.061742,0,0,0,0.003601823,0,0,1.452632,1.38,3.781916,1.149964,1.383602,0,1.383602,3.724771,62.0794,0.2111692,0.1294036,0.002881458,1.7,1.153566
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08288474,0.08288474,1.535516,0,0.475296,0.08288474,45.0379,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.398314,2.395206,1.41733,0,1.41733,5.069368,84.4893,0.2111946,0.09117322,0.02986364,1.7,2.432535
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.9809849,3.670803,0.07850208,0,0.07850208,5.143842,85.73052,0.2111834,0,0.06280167,0,3.749305
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.791056,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.4110563,0.590162,0.1685807,1.452632,1.38,0,0,0.9024829,3.741454,0,1.284051,-1.284051,3.790333,63.17209,0.2111834,1.970162,0.1348646,0,3.910035
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.9045227,0.9045227,0,0,0,0.9045227,14.66461,0,0,0,0.1326447,0.9521291,0.9045227,0,0,2.329206,2.457403,0,0.8194844,-0.8194844,2.926521,48.77525,0.2111834,0.9949749,0.1061158,0,2.590048
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.239744,1.637919,0.2155912,0,0.2155912,3.131048,52.18404,0.2111526,0,0.1724729,0,1.85351
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.536091,1.536091,1.7,0,0.5202,1.536091,6.908333,0,0,0,0.1061183,0,0,0.1639092,0.1557137,3.024153,1.831951,0.261832,0,0.261832,3.379444,56.32396,0.2111695,1.6897,0.08489461,1.7,1.938069
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.388915,1.388915,1.7,0,0.5202,1.388915,14.7168,0,0,0,0.2044038,0,0,0.3110853,0.2955311,2.762321,2.0676,0.4999349,0,0.4999349,3.853724,64.22861,0.2112018,1.527806,0.1635231,1.7,2.272004
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.4842542,0.4842542,0,-1,0,0.4842542,81.3295,0,0,0,0.3938415,0.5097413,0.4842542,0,0,2.262386,2.517541,0,0.1158997,-0.1158997,3.731555,62.19246,0.2112018,0.5326796,0.3150732,0,2.911383
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,2.391164,2.401642,0.2218366,0,0.2218366,3.942008,65.7,0.2111701,0,0.1774693,0,2.623478
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,2.169327,2.601295,0.1404232,0,0.1404232,4.075225,67.92028,0.21115,0,0.1123386,0,2.741718
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.584849,1.38,0,-1,0,1.38,4.462082,0,0.2048491,0.363334,0.06157674,1.452632,1.38,0,0,2.028904,2.727675,0,1.391055,-1.391055,2.608924,43.48198,0.21115,1.743334,0.04926139,0,2.789252
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.255597,1.26979,0,-1,0,1.26979,0,0,0.9858071,1.211367,0,1.336621,1.26979,0,0,3.57452,1.336621,0,1.336621,-1.336621,1.200002,20,0.21115,2.481156,0,0,1.336621
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3165963,0,0,-1,0,0,0,0,0.3165963,0.3482559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.3482559,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01916483,0,0,-1,0,0,0,0,0.01916483,0.02108131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.02108131,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.361133,0,0,-1,0,0,0,0,0.361133,0.3972463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.3972463,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3991756,0,0,-1,0,0,0,0,0.3991756,0.4390932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.4390932,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1618867,0,0,-1,0,0,0,0,0.1618867,0.1780754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.1780754,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5314903,0,0,-1,0,0,0,0,0.5314903,0.5846394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.5846394,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.07845639,0,0,-1,0,0,0,0,0.07845639,0.08630203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.08630203,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3409551,0,0,-1,0,0,0,0,0.3409551,0.3750507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21115,0.3750507,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3294833,0.3294833,1.7,0,0.5202,0.3294833,0,0,0,0,0,0,0,1.370517,1.301991,5.059654,0,1.301991,0,1.301991,2.435179,40.58624,0.2112256,0.3624316,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.389664,0.389664,1.7,0,0.5202,0.389664,19.51119,0,0,0,0.07602808,0,0,1.310336,1.244819,3.757663,1.171792,1.320847,0,1.320847,3.688245,61.47063,0.2112983,0.4286304,0.06082246,1.7,1.24782
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.971532,1.971532,1.7,0,0.5202,1.971532,23.64078,0,0,0,0.4660856,0.2858234,0.2715322,0,0,2.436816,2.360554,0.1802622,0,0.1802622,3.859257,64.32082,0.2113076,2.168685,0.3728685,1.7,2.82664
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.386144,1.386144,1.7,0,0.5202,1.386144,63.4041,0,0,0,0.8788719,0,0,0.3138565,0.2981636,2.256554,2.52279,1.177035,0,1.177035,4.975891,82.93135,0.2113748,1.524758,0.7030975,1.7,3.401662
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.947749,1.38,0,-1,0,1.38,76.31994,0,0.5677494,0.7625244,1.053215,1.452632,1.38,0,0,1.079519,3.582122,0,0.3994165,-0.3994165,4.554869,75.91433,0.2113748,2.142524,0.8425721,0,4.635337
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.563537,1.563537,1.7,0,0.5202,1.563537,76.39232,0,0,0,1.194422,0,0,0.1364633,0.1296401,1.523315,3.182706,1.324062,0,1.324062,5.810985,96.84955,0.211446,1.71989,0.9555376,1.7,4.377128
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.077513,2.077513,0.8519826,0,0.2886913,2.077513,71.68593,0,0,0,1.489284,1.290032,1.22553,0,0,0.1992525,4.374362,0.1992525,0,0.1992525,6.000012,100,0.2114492,2.285264,1.191428,1.7,5.863646
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.736574,1.736574,0.425,0,0.172125,1.736574,91.98318,0.2167518,0,0,1.597356,1.380604,1.311574,0,0,0,4.553689,0,0,0,6.000012,100,0.2114492,1.910231,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5397729,0.5397729,0,0,0,0.5397729,314.6703,1.130323,0,0,1.698505,0.5681819,0.5397729,0,0,0,4.553689,0,0,0,6.000012,100,0.2114492,0.5937501,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.719438,1.38,0,-1,0,1.38,106.9799,0.02369093,0.3394381,0.5113819,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114492,1.891382,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4627421,0.4627421,0,-1,0,0.4627421,242.3538,0.634376,0,0,1.121473,0.4870969,0.4627421,0,0,0,4.553689,0,0,0,6.000012,100,0.2114492,0.5090163,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.339634,1.339634,0,-1,0,1.339634,49.32348,0,0,0.0935974,0.6607541,1.410141,1.339634,0,0,0,4.553689,0,0.7493869,-0.7493869,5.210089,86.83464,0.2114492,1.473597,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.913015,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.533015,0.7243165,0.3094995,1.452632,1.38,0,0,0.8326521,3.804302,0,1.143132,-1.143132,4.005122,66.7519,0.2114492,2.104316,0.2475996,0,4.113801
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.278113,1.38,0,-1,0,1.38,0,0,1.898113,2.225924,0,1.452632,1.38,0,0,2.102799,2.66117,0,1.452632,-1.452632,2.473914,41.23181,0.2114492,3.605925,0,0,2.66117
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.7960467,0.7960467,0,-1,0,0.7960467,0,0,0,0,0,0.8379439,0.7960467,0,0,3.716834,1.208538,0,0.8379439,-0.8379439,1.590643,26.51067,0.2114492,0.8756514,0,0,1.208538
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2006654,0.2006654,0,-1,0,0.2006654,0,0,0.00000000000000002775558,0,0,0.2112267,0.2006654,0,0,4.647883,0.3705945,0,0.2112267,-0.2112267,1.367991,22.7998,0.2114492,0.2207319,0,0,0.3705945
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.882579,0.1593678,0,0,0,1.367991,22.7998,0.2114492,0,0,0,0.1593678
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06269673,0.06269673,0,-1,0,0.06269673,0,0,0,0,0,0.06599656,0.06269673,0,0,4.882579,0.1593678,0,0.06599656,-0.06599656,1.298424,21.64036,0.2114492,0.06896641,0,0,0.1593678
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4235209,0.08870265,0,-1,0,0.08870265,0,0,0.3348183,0.3771704,0,0.09337121,0.08870265,0,0,4.955909,0.09337121,0,0.09337121,-0.09337121,1.200002,20,0.2114492,0.465873,0,0,0.09337121
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01324872,0,0,-1,0,0,0,0,0.01324872,0.01457359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114492,0.01457359,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2042121,0,0,-1,0,0,0,0,0.2042121,0.2246333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114492,0.2246333,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.193892,0,0,-1,0,0,0,0,0.193892,0.2132812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114492,0.2132812,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1313081,0,0,-1,0,0,0,0,0.1313081,0.1444389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114492,0.1444389,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06056638,0,0,-1,0,0,0,0,0.06056638,0.06662302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114492,0.06662302,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08059836,0.08059836,1.53323,0,0.4746718,0.08059836,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114791,0.0886582,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.0762675,0.0762675,1.528899,0,0.4734895,0.0762675,59.38517,0.0000000000000002220446,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.2115016,0.08389425,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.556527,1.556527,1.7,0,0.5202,1.556527,28.57228,0,0,0,0.4447353,0,0,0.1434726,0.136299,2.254363,2.524762,0.5810342,0,0.5810342,4.412553,73.5424,0.2115343,1.71218,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.8723511,0.8723511,1.634841,0,0.5024115,0.8723511,99.81164,0.0000000000000001110223,0,0,0.8707079,0,0,0.7624896,0.7243651,1.673329,3.047693,1.595073,0,1.595073,5.925772,98.76267,0.2115542,0.9595862,0.6965663,1.7,3.918401
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.7623344,0.7623344,0,-1,0,0.7623344,170.103,0.416041,0,0,1.296754,0.8024573,0.7623344,0,0,0.07825551,4.483259,0.07825551,0,0.07825551,6.000012,100,0.2115431,0.8385679,1.037403,0,5.780013
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3075684,0.3075684,0,0,0,0.3075684,396.909,0.8970104,0,0,1.220767,0.3237562,0.3075684,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,0.3383252,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.046254,1.046254,0,0,0,1.046254,138.3443,0.3461128,0,0,1.447432,1.10132,1.046254,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,1.150879,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3614709,0.3614709,0,0,0,0.3614709,523.8597,1.513105,0,0,1.8936,0.3804957,0.3614709,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,0.3976181,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.63312,1.63312,0.425,0,0.172125,1.63312,79.9563,0.03407709,0,0,1.305782,1.271705,1.20812,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,1.796432,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.509354,1.38,0,-1,0,1.38,107.5712,0.03185059,1.129354,1.380289,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,2.760289,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7350712,0.7350712,0,-1,0,0.7350712,150.4016,0.3317998,0,0,1.105559,0.7737592,0.7350712,0,0,0,4.553689,0,0,0,6.000012,100,0.2115431,0.8085783,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8321173,0.8321173,0,-1,0,0.8321173,86.22694,0,0.0000000000000001110223,0,0.7175092,0.8759129,0.8321173,0,0,0,4.553689,0,0.1584037,-0.1584037,5.83304,97.21714,0.2115431,0.915329,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.8174503,0.8174503,0,-1,0,0.8174503,32.21682,0.0000000000000001110223,0,0,0.2633565,0.8604741,0.8174503,0,0,0.1760041,4.395285,0,0.5971176,-0.5971176,5.203623,86.72687,0.2115431,0.8991954,0.2106852,0,4.658642
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8394681,3.798168,0,0,0,5.203623,86.72687,0.2115431,0,0,0,3.798168
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4512929,0.4512929,0,-1,0,0.4512929,0,0,0.00000000000000005551115,0,0,0.4750451,0.4512929,0,0,0.8394681,3.798168,0,0.4750451,-0.4750451,4.702881,78.3812,0.2115431,0.4964222,0,0,3.798168
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.450762,1.38,0,-1,0,1.38,0,0,1.070762,1.315839,0,1.452632,1.38,0,0,1.367296,3.323123,0,1.452632,-1.452632,3.171673,52.86111,0.2115431,2.695839,0,0,3.323123
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.067676,1.067676,0,-1,0,1.067676,0,0,0.0000000000000002220446,0,0,1.123869,1.067676,0,0,2.981331,1.870491,0,1.123869,-1.123869,1.987011,33.11678,0.2115431,1.174443,0,0,1.870491
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230074,0.7466218,0,0,0,1.987011,33.11678,0.2115431,0,0,0,0.7466218
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230074,0.7466218,0,0,0,1.987011,33.11678,0.2115431,0,0,0,0.7466218
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4214016,0.4214016,0,-1,0,0.4214016,0,0,0.00000000000000005551115,0,0,0.4435806,0.4214016,0,0,4.230074,0.7466218,0,0.4435806,-0.4435806,1.519436,25.32388,0.2115431,0.4635417,0,0,0.7466218
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1218033,0.1218033,0,-1,0,0.1218033,0,0,0.00000000000000001387779,0,0,0.128214,0.1218033,0,0,4.722942,0.3030412,0,0.128214,-0.128214,1.384286,23.07139,0.2115431,0.1339837,0,0,0.3030412
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1513726,0.1513726,0,-1,0,0.1513726,0,0,0.00000000000000002775558,0.0004240902,0,0.1593396,0.1513726,0,0,4.865402,0.1748272,0,0.1593396,-0.1593396,1.216328,20.27209,0.2115431,0.1665099,0,0,0.1748272
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3491927,0.01471317,0,-1,0,0.01471317,0,0,0.3344796,0.3693988,0,0.01548755,0.01471317,0,0,5.042446,0.01548755,0,0.01548755,-0.01548755,1.200002,20,0.2115431,0.384112,0,0,0.01548755
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03767556,0,0,-1,0,0,0,0,0.03767556,0.04144312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115431,0.04144312,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2691819,0.2691819,1.7,0,0.5202,0.2691819,0,0,0,0,0,0,0,1.430818,1.359277,5.059654,0,1.359277,0,1.359277,2.489526,41.49202,0.2116096,0.2961001,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5665455,0.5665455,1.7,0,0.5202,0.5665455,16.12615,0,0,0,0.091362,0,0,1.133454,1.076782,3.700377,1.223349,1.168144,0,1.168144,3.597724,59.96195,0.211692,0.6232001,0.0730896,1.7,1.314711
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.55806,1.55806,1.7,0,0.5202,1.55806,29.14006,0,0,0,0.4540195,0,0,0.1419402,0.1348432,2.532233,2.274679,0.5888627,0,0.5888627,4.156369,69.27267,0.2117249,1.713866,0.3632156,1.7,2.728698
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8350677,0.8350677,1.7,0,0.5202,0.8350677,110.4694,-0.0000000000000001110223,0,0,0.9224944,0,0,0.8649324,0.8216857,1.943371,2.804655,1.74418,0,1.74418,5.811043,96.85052,0.2117366,0.9185745,0.7379955,1.7,3.72715
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.473079,1.38,0,-1,0,1.38,80.78674,0,0.09307888,0.2403868,1.114857,1.452632,1.38,0,0,0.1991907,4.374417,0,0.3377746,-0.3377746,5.454998,90.91644,0.2117366,1.620387,0.8918856,0,5.489275
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.5602366,0,0,1.134732,0,0,0,0,0.5744957,4.036643,0.5744957,0,0.5744957,6.000012,100,0.2116553,0,0.9077859,0,5.171375
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116553,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.467506,0.467506,0,0,0,0.467506,271.2241,0.7758773,0,0,1.267989,0.4921116,0.467506,0,0,0,4.553689,0,0,0,6.000012,100,0.2116553,0.5142566,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.709543,2.709543,1.468077,0,0.4568851,2.709543,48.22977,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2116553,2.980498,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.8631991,0.8631991,0,-1,0,0.8631991,147.3064,0.3629168,0,0,1.271547,0.9086307,0.8631991,0,0,0,4.553689,0,0,0,6.000012,100,0.2116553,0.949519,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1737291,0.1737291,0,-1,0,0.1737291,558.1507,0.7867972,0,0,0.9696699,0.1828727,0.1737291,0,0,0,4.553689,0,0,0,6.000012,100,0.2116553,0.191102,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.462119,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.08211943,0.2283314,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.2116553,1.608331,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.039702,1.039702,0,-1,0,1.039702,19.91096,0,0,0,0.2070147,1.094423,1.039702,0,0,0.907671,3.736785,0,0.8874087,-0.8874087,4.203509,70.05834,0.2116553,1.143672,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6057303,0.6057303,0,-1,0,0.6057303,0,0,0.0000000000000001110223,0,0,0.6376109,0.6057303,0,0,1.893681,2.849376,0,0.6376109,-0.6376109,3.531408,58.85668,0.2116553,0.6663033,0,0,2.849376
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.186919,1.186919,0,-1,0,1.186919,0,0,0.0000000000000002220446,0,0,1.249388,1.186919,0,0,2.602137,2.211766,0,1.249388,-1.249388,2.214437,36.90721,0.2116553,1.305611,0,0,2.211766
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990346,0.9623773,0,0,0,2.214437,36.90721,0.2116553,0,0,0,0.9623773
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990346,0.9623773,0,0,0,2.214437,36.90721,0.2116553,0,0,0,0.9623773
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990346,0.9623773,0,0,0,2.214437,36.90721,0.2116553,0,0,0,0.9623773
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3143957,0.3143957,0,-1,0,0.3143957,0,0,0,0,0,0.3309429,0.3143957,0,0,3.990346,0.9623773,0,0.3309429,-0.3309429,1.865593,31.09315,0.2116553,0.3458353,0,0,0.9623773
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2383633,0.2383633,0,-1,0,0.2383633,0,0,0.00000000000000002775558,0,0,0.2509087,0.2383633,0,0,4.358061,0.6314344,0,0.2509087,-0.2509087,1.601112,26.68514,0.2116553,0.2621996,0,0,0.6314344
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2028916,0.2028916,0,-1,0,0.2028916,0,0,0,0,0,0.2135701,0.2028916,0,0,4.636848,0.3805257,0,0.2135701,-0.2135701,1.375989,22.9331,0.2116553,0.2231808,0,0,0.3805257
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874148,0.1669556,0,0,0,1.375989,22.9331,0.2116553,0,0,0,0.1669556
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3134372,0.1586078,0,-1,0,0.1586078,0,0,0.1548294,0.1861732,0,0.1669556,0.1586078,0,0,4.874148,0.1669556,0,0.1669556,-0.1669556,1.200002,20,0.2116553,0.344781,0,0,0.1669556
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5484661,0,0,-1,0,0,0,0,0.5484661,0.6033128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116553,0.6033128,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116553,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03589132,0.03589132,1.488523,0,0.4624667,0.03589132,161.0809,0.0000000000000002220446,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2116675,0.03948046,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5280317,0.5280317,1.7,0,0.5202,0.5280317,73.18238,0,0,0,0.3864262,0,0,1.171968,1.11337,3.62184,1.294033,1.499796,0,1.499796,3.986864,66.4476,0.2117137,0.5808349,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.403746,0,0.4393226,0,0,0.0000000000000002220446,0,0,0.7884857,0,0,1.403746,1.333559,2.122044,2.643849,2.122044,0,2.122044,6.000012,100,0.2116122,0,0.6307886,1.7,3.432335
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.22715,1.22715,0,-1,0,1.22715,92.90264,0,0,0,1.140055,1.291737,1.22715,0,0,0,4.553689,0,0.1516822,-0.1516822,5.840125,97.33522,0.2116122,1.349865,0.912044,0,5.693744
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.151235,0,0,1.319771,0,0,0,0,0.1685357,4.402007,0.1685357,0,0.1685357,6.000012,100,0.2115884,0,1.055817,0,5.721778
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2615417,0.2615417,0,0,0,0.2615417,716.3854,1.59834,0,0,1.873646,0.275307,0.2615417,0,0,0,4.553689,0,0,0,6.000012,100,0.2115884,0.2876959,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115884,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.928511,1.928511,0.5485113,0,0.2058436,1.928511,100.1671,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115884,2.121362,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115884,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.068352,1.068352,0,-1,0,1.068352,123.604,0.1959446,0,0,1.320525,1.124581,1.068352,0,0,0,4.553689,0,0,0,6.000012,100,0.2115884,1.175187,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.141255,1.141255,0,-1,0,1.141255,69.84985,0,0,0,0.7971646,1.201321,1.141255,0,0,0,4.553689,0,0.4041559,-0.4041559,5.573994,92.89972,0.2115884,1.25538,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.163529,0.163529,0,-1,0,0.163529,184.7081,0,0,0,0.3020514,0.1721358,0.163529,0,0,0.4490621,4.149533,0.1299156,0,0.1299156,5.697243,94.95386,0.2115701,0.1798819,0.2416411,0,4.451584
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.484875,1.38,0,-1,0,1.38,0,0,0.1048752,0.2533627,0,1.452632,1.38,0,0,0.3191466,4.266457,0,1.452632,-1.452632,4.166035,69.43378,0.2115701,1.633363,0,0,4.266457
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4603317,0.4603317,0,-1,0,0.4603317,0,0,0.00000000000000005551115,0,0,0.4845597,0.4603317,0,0,1.933182,2.813825,0,0.4845597,-0.4845597,3.655264,60.92095,0.2115701,0.5063649,0,0,2.813825
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3114713,0.3114713,0,-1,0,0.3114713,0,0,0,0,0,0.3278645,0.3114713,0,0,2.471581,2.329266,0,0.3278645,-0.3278645,3.309664,55.16096,0.2115701,0.3426184,0,0,2.329266
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.835875,2.001401,0,0,0,3.309664,55.16096,0.2115701,0,0,0,2.001401
