Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3210818,0.3210818,0,-1,0,0.3210818,0,0,0,0,0,0.3379809,0.3210818,0,0,2.835875,2.001401,0,0.3379809,-0.3379809,2.953401,49.22326,0.2115701,0.35319,0,0,2.001401
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1444281,0.1444281,0,-1,0,0.1444281,0,0,0,0,0,0.1520296,0.1444281,0,0,3.21141,1.66342,0,0.1520296,-0.1520296,2.793148,46.55238,0.2115701,0.1588709,0,0,1.66342
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1167262,0.1167262,0,-1,0,0.1167262,0,0,0.00000000000000001387779,0,0,0.1228697,0.1167262,0,0,3.380331,1.511391,0,0.1228697,-0.1228697,2.663632,44.39378,0.2115701,0.1283989,0,0,1.511391
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.516853,1.388521,0,0,0,2.663632,44.39378,0.2115701,0,0,0,1.388521
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.589051,0.589051,0,-1,0,0.589051,0,0,0,0,0,0.6200537,0.589051,0,0,3.516853,1.388521,0,0.6200537,-0.6200537,2.010038,33.50057,0.2115701,0.6479561,0,0,1.388521
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2315973,0.2315973,0,-1,0,0.2315973,0,0,0.00000000000000002775558,0,0,0.2437866,0.2315973,0,0,4.205802,0.7684674,0,0.2437866,-0.2437866,1.753064,29.21768,0.2115701,0.254757,0,0,0.7684674
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2718411,0.2718411,0,-1,0,0.2718411,0,0,0,0,0,0.2861485,0.2718411,0,0,4.476676,0.5246807,0,0.2861485,-0.2861485,1.451437,24.19057,0.2115701,0.2990252,0,0,0.5246807
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2499014,0.2499014,1.7,0,0.5202,0.2499014,0,0,0,0,0,0,0,1.450099,1.377594,4.794619,0.2385322,1.377594,0,1.377594,2.758337,45.9722,0.2116335,0.2748915,0,1.7,0.2385322
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3587707,0.3587707,1.7,0,0.5202,0.3587707,5.734334,0,0,0,0.02057311,0,0,1.341229,1.274168,3.417025,1.478366,1.294741,0,1.294741,3.986637,66.44381,0.2117085,0.3946478,0.01645849,1.7,1.49894
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.396372,1.396372,1.7,0,0.5202,1.396372,24.16693,0,0,0,0.3374602,0,0,0.3036283,0.2884468,2.122284,2.643633,0.6259071,0,0.6259071,4.580424,76.34025,0.2117463,1.536009,0.2699682,1.7,2.981094
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0.793468,0,0.2727168,0,0,0,0,0,0.7425823,0,0,0.793468,0.7537946,1.496377,3.20695,1.496377,0,1.496377,6.000012,100,0.2116101,0,0.5940658,1.7,3.949532
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.324039,0,0,1.324039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,0,1.059232,0,5.877728
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.9254366,0.9254366,0,0,0,0.9254366,139.7804,0.3194351,0,0,1.293579,0.9741437,0.9254366,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,1.01798,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.284924,1.284924,0.425,0,0.172125,1.284924,139.8747,0.8920999,0,0,1.797283,0.9051829,0.8599237,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,1.413416,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.500276,1.500276,0.425,0,0.172125,1.500276,123.1825,0.7162074,0,0,1.848077,1.131869,1.075276,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,1.650304,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.8604284,0.8604284,0,0,0,0.8604284,176.7877,0.6154177,0,0,1.521132,0.9057141,0.8604284,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,0.9464712,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116101,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.883392,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.5033916,0.6917307,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.2116101,2.071731,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.2115621,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9344368,0.9344368,0,-1,0,0.9344368,25.70943,0,0,0,0.2402384,0.9836177,0.9344368,0,0,0.3427348,4.245228,0,0.7433793,-0.7433793,4.891274,81.52108,0.2115621,1.027881,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.281097,1.38,0,-1,0,1.38,0,0,0.9010974,1.129207,0,1.452632,1.38,0,0,1.168712,3.501848,0,1.452632,-1.452632,3.360066,56.001,0.2115621,2.509207,0,0,3.501848
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.88835,1.38,0,-1,0,1.38,0,0,0.5083503,0.6971853,0,1.452632,1.38,0,0,2.782747,2.049217,0,1.452632,-1.452632,1.828858,30.48091,0.2115621,2.077185,0,0,2.049217
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.136772,0.5667559,0,-1,0,0.5667559,0,0,1.570017,1.783694,0,0.5965852,0.5667559,0,0,4.396782,0.5965852,0,0.5965852,-0.5965852,1.200002,20,0.2115621,2.35045,0,0,0.5965852
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.780216,0,0,-1,0,0,0,0,1.780216,1.958237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,1.958237,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1648349,0,0,-1,0,0,0,0,0.1648349,0.1813184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.1813184,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.09627117,0,0,-1,0,0,0,0,0.09627117,0.1058983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.1058983,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2186452,0,0,-1,0,0,0,0,0.2186452,0.2405097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.2405097,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1223009,0,0,-1,0,0,0,0,0.1223009,0.134531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.134531,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.259256,0,0,-1,0,0,0,0,0.259256,0.2851816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.2851816,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1993038,0,0,-1,0,0,0,0,0.1993038,0.2192342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.2192342,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2666366,0,0,-1,0,0,0,0,0.2666366,0.2933002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115621,0.2933002,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.09682406,0.09682406,1.549456,0,0.4791014,0.09682406,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115947,0.1065065,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2671287,0.2671287,1.7,0,0.5202,0.2671287,11.02979,0,0,0,0.02946372,0,0,1.432871,1.361228,3.679654,1.242,1.390691,0,1.390691,3.828511,63.80839,0.211656,0.2938416,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.143483,1.143483,1.7,0,0.5202,1.143483,16.94456,0.0000000000000001110223,0,0,0.1937581,0,0,0.5565175,0.5286916,2.288963,2.493622,0.7224498,0,0.7224498,4.513887,75.2313,0.2117036,1.257831,0.1550065,1.7,2.687381
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.064915,1.064915,1.7,0,0.5202,1.064915,54.43078,0,0,0,0.5796416,0,0,0.6350848,0.6033306,1.566513,3.143827,1.182972,0,1.182972,5.636153,93.9357,0.2117759,1.171407,0.4637133,1.7,3.723469
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8399702,0.8399702,0,-1,0,0.8399702,159.2691,0.07009285,0,0,1.337813,0.8841792,0.8399702,0,0,0.3835409,4.208502,0.3835409,0,0.3835409,6.000012,100,0.2117221,0.9239672,1.07025,0,5.546315
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.169305,1.169305,0,0,0,1.169305,105.4129,0.001750426,0,0,1.232597,1.230847,1.169305,0,0,0,4.553689,0,0,0,6.000012,100,0.2117221,1.286235,0.986078,0,5.786286
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.034291,1.034291,0,0,0,1.034291,136.1191,0.3191398,0,0,1.407867,1.088727,1.034291,0,0,0,4.553689,0,0,0,6.000012,100,0.2117221,1.13772,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.9213569,0.9213569,0,0,0,0.9213569,162.3388,0.52587,0,0,1.495719,0.9698493,0.9213569,0,0,0,4.553689,0,0,0,6.000012,100,0.2117221,1.013493,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5609829,0.5609829,0,0,0,0.5609829,313.7609,1.169637,0,0,1.760145,0.5905083,0.5609829,0,0,0,4.553689,0,0,0,6.000012,100,0.2117221,0.6170812,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.063331,1.063331,0,-1,0,1.063331,79.25964,0,0,0,0.8427922,1.119296,1.063331,0,0,0,4.553689,0,0.2765034,-0.2765034,5.708552,95.14234,0.2117221,1.169664,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4205557,0.4205557,0,-1,0,0.4205557,203.4357,0.1056442,0,0,0.8555604,0.4426902,0.4205557,0,0,0.307226,4.277185,0.307226,0,0.307226,6.000012,100,0.2116791,0.4626112,0.6844483,0,5.132746
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.5814738,0.5814738,0,-1,0,0.5814738,61.14649,0,0.0000000000000001110223,0,0.3555509,0.6120777,0.5814738,0,0,0,4.553689,0,0.2565269,-0.2565269,5.729609,95.49329,0.2116791,0.6396213,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.2850299,4.297162,0.1702741,0,0.1702741,5.891145,98.18555,0.2116552,0,0.1362193,0,4.467436
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2634262,0.2634262,0,-1,0,0.2634262,0,0,0.00000000000000005551115,0,0,0.2772907,0.2634262,0,0,0.1147558,4.450409,0,0.2772907,-0.2772907,5.598855,93.31406,0.2116552,0.2897688,0,0,4.450409
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.9932795,0.9932795,0,-1,0,0.9932795,0,0,0.0000000000000001110223,0,0,1.045557,0.9932795,0,0,0.4228566,4.173118,0,1.045557,-1.045557,4.496741,74.94553,0.2116552,1.092607,0,0,4.173118
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.584587,3.127561,0,0,0,4.496741,74.94553,0.2116552,0,0,0,3.127561
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.540581,1.38,0,-1,0,1.38,0,0,0.1605805,0.3146386,0,1.452632,1.38,0,0,1.584587,3.127561,0,1.452632,-1.452632,2.965533,49.42545,0.2116552,1.694639,0,0,3.127561
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198622,1.674929,0,0,0,2.965533,49.42545,0.2116552,0,0,0,1.674929
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1885006,0.1885006,0,-1,0,0.1885006,0,0,0.00000000000000002775558,0,0,0.1984217,0.1885006,0,0,3.198622,1.674929,0,0.1984217,-0.1984217,2.756378,45.93954,0.2116552,0.2073507,0,0,1.674929
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.09825204,0.09825204,0,-1,0,0.09825204,0,0,0.00000000000000001387779,0,0,0.1034232,0.09825204,0,0,3.419091,1.476507,0,0.1034232,-0.1034232,2.64736,44.12258,0.2116552,0.1080772,0,0,1.476507
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2101734,0.2101734,0,-1,0,0.2101734,0,0,0.00000000000000002775558,0,0,0.2212352,0.2101734,0,0,3.534005,1.373084,0,0.2212352,-0.2212352,2.414158,40.23588,0.2116552,0.2311907,0,0,1.373084
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4257141,0.4257141,0,-1,0,0.4257141,0,0,0.00000000000000005551115,0,0,0.4481201,0.4257141,0,0,3.779822,1.151849,0,0.4481201,-0.4481201,1.941798,32.36323,0.2116552,0.4682855,0,0,1.151849
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2220941,0.2220941,0,-1,0,0.2220941,0,0,0.00000000000000002775558,0,0,0.2337832,0.2220941,0,0,4.277733,0.7037289,0,0.2337832,-0.2337832,1.695369,28.25609,0.2116552,0.2443035,0,0,0.7037289
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.005649077,0.005649077,0,-1,0,0.005649077,0,0,0.0000000000000000008673617,0,0,0.005946397,0.005649077,0,0,4.537493,0.4699457,0,0.005946397,-0.005946397,1.689101,28.15162,0.2116552,0.006213985,0,0,0.4699457
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5267748,0.5267748,1.7,0,0.5202,0.5267748,0,0,0,0,0,0,0,1.173225,1.114564,4.5441,0.4639993,1.114564,0,1.114564,2.746469,45.77439,0.2117345,0.5794522,0,1.7,0.4639993
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,3.429536,1.467107,1.424288,0,1.424288,4.097667,68.29431,0.2117412,0,0.03543009,1.7,1.511395
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.195743,1.195743,1.7,0,0.5202,1.195743,23.65631,0,0,0,0.2828689,0,0,0.5042565,0.4790437,2.005248,2.748966,0.7619125,0,0.7619125,4.82048,80.34118,0.2117895,1.315318,0.2262951,1.7,3.031835
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,1.243335,3.434687,0.4699953,0,0.4699953,5.266357,87.77244,0.2117238,0,0.3759962,0,3.904682
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.241938,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,0.8619375,1.086131,1.077501,1.452632,1.38,0,0,0.7733402,3.857683,0,0.375131,-0.375131,4.870934,81.18208,0.2117238,2.466131,0.8620005,0,4.935184
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5812962,0.5812962,0,0,0,0.5812962,216.3121,0,0,0,1.257414,0.6118907,0.5812962,0,0,1.190152,3.482552,0.6455234,0,0.6455234,5.483332,91.38868,0.2116337,0.6394258,1.005931,0,4.739966
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.011426,2.011426,1.7,0,0.5202,2.011426,27.64812,0,0,0,0.5561213,0.3278165,0.3114256,0,0,0.5446289,4.063523,0.2283048,0,0.2283048,5.699921,94.99849,0.2116452,2.212568,0.444897,1.7,4.619644
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.933612,2.933612,1.7,0,0.5202,2.933612,37.68447,0,0.0000000000000004440892,0.1469729,1.105516,1.298539,1.233612,0,0,0.3163241,4.268997,0,0.1930224,-0.1930224,5.496457,91.60744,0.2116452,3.226973,0.884413,1.7,5.374514
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.438034,1.438034,0.774628,0,0.2675735,1.438034,85.47193,0,0,0,1.229115,0.6983218,0.6634057,0,0,0.5307935,4.075975,0.5307935,0,0.5307935,6.000012,100,0.2116411,1.581837,0.9832922,1.7,5.30509
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.719274,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.339274,0.5112014,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2116411,1.891201,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.9940076,0.9940076,0,-1,0,0.9940076,62.0065,0,0.0000000000000001110223,0,0.6163494,1.046324,0.9940076,0,0,0.7679215,3.86256,0,0.4299744,-0.4299744,4.818265,80.30425,0.2116411,1.093408,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.495195,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.1151948,0.2647143,0.6144418,1.452632,1.38,0,0,1.245671,3.432585,0,0.8381897,-0.8381897,3.934735,65.57879,0.2116411,1.644714,0.4915535,0,4.047027
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,2.176993,2.594395,0.3197347,0,0.3197347,4.238062,70.63423,0.2115964,0,0.2557877,0,2.91413
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.305265,1.305265,0,-1,0,1.305265,0,0,0.0000000000000002220446,0.05579159,0,1.373963,1.305265,0,0,1.857258,2.882157,0,1.373963,-1.373963,2.789778,46.4962,0.2115964,1.435792,0,0,2.882157
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.190026,1.190026,0,-1,0,1.190026,0,0,0,0,0,1.252658,1.190026,0,0,3.383884,1.508193,0,1.252658,-1.252658,1.46936,24.48928,0.2115964,1.309028,0,0,1.508193
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.13627,0.2427582,0,-1,0,0.2427582,0,0,0.8935119,1.007139,0,0.2555349,0.2427582,0,0,4.775727,0.2555349,0,0.2555349,-0.2555349,1.200002,20,0.2115964,1.249897,0,0,0.2555349
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.912253,0,0,-1,0,0,0,0,1.912253,2.103479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,2.103479,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1498122,0,0,-1,0,0,0,0,0.1498122,0.1647934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0.1647934,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1423507,0,0,-1,0,0,0,0,0.1423507,0.1565858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0.1565858,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6491075,0,0,-1,0,0,0,0,0.6491075,0.7140182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0.7140182,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04141585,0,0,-1,0,0,0,0,0.04141585,0.04555743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0.04555743,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3766051,0,0,-1,0,0,0,0,0.3766051,0.4142656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0.4142656,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115964,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2115817,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2115169,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.247845,1.247845,1.7,0,0.5202,1.247845,59.27811,0,0,0,0.7396992,0,0,0.4521548,0.429547,4.48948,0.5131564,1.169246,0,1.169246,2.850161,47.50259,0.2115848,1.37263,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.451448,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.07144799,0.2165928,1.253293,1.452632,1.38,0,0,3.320234,1.565478,0,0.1993386,-0.1993386,2.64004,44.00058,0.2115848,1.596593,1.002634,0,2.818771
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.024189,2.024189,1.7,0,0.5202,2.024189,47.7995,0,0,0,0.9675524,0.3412517,0.3241891,0,0,3.541722,1.366139,0.6263006,0,0.6263006,3.234201,53.90324,0.2116163,2.226608,0.7740419,1.7,2.333692
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.975583,1.975583,1.7,0,0.5202,1.975583,59.87358,0,0,0,1.182853,0.2900877,0.2755834,0,0,2.915421,1.92981,0.8927647,0,0.8927647,4.081152,68.01906,0.2116613,2.173142,0.946282,1.7,3.112663
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.203224,1.203224,1.627374,0,0.5003732,1.203224,130.9966,0,0,0,1.576183,0,0,0.42415,0.4029424,2.022656,2.733298,1.979125,0,1.979125,5.958714,99.31171,0.2116257,1.323547,1.260946,1.7,4.309481
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.326901,1.326901,0.425,0,0.172125,1.326901,111.3607,0.4847453,0,0,1.477646,0.9493697,0.9019012,0,0,0.04353118,4.514511,0.04353118,0,0.04353118,6.000012,100,0.2116196,1.459591,1.182117,1.7,5.992157
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.5848634,0.5848634,0,-1,0,0.5848634,277.3007,1.006185,0,0,1.621831,0.6156457,0.5848634,0,0,0,4.553689,0,0,0,6.000012,100,0.2116196,0.6433498,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116196,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.692219,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.3122193,0.4814412,0.8274868,1.452632,1.38,0,0,0,4.553689,0,0.6251448,-0.6251448,5.341052,89.01735,0.2116196,1.861441,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9280609,0.9280609,0,-1,0,0.9280609,36.30179,0,0.0000000000000001110223,0,0.3369028,0.9769063,0.9280609,0,0,0.6946054,3.928544,0,0.6400035,-0.6400035,4.666429,77.77365,0.2116196,1.020867,0.2695222,0,4.265447
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.40572,3.288541,0,0,0,4.666429,77.77365,0.2116196,0,0,0,3.288541
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3296595,0.3296595,0,-1,0,0.3296595,0,0,0.00000000000000005551115,0,0,0.34701,0.3296595,0,0,1.40572,3.288541,0,0.34701,-0.34701,4.300648,71.67732,0.2116196,0.3626255,0,0,3.288541
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4340574,0.4340574,0,-1,0,0.4340574,0,0,0.00000000000000005551115,0,0,0.4569025,0.4340574,0,0,1.791287,2.94153,0,0.4569025,-0.4569025,3.81903,63.65038,0.2116196,0.4774631,0,0,2.94153
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.624596,1.38,0,-1,0,1.38,0,0,0.2445963,0.407056,0,1.452632,1.38,0,0,2.298957,2.484628,0,1.452632,-1.452632,2.287822,38.13029,0.2116196,1.787056,0,0,2.484628
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4245681,0.4245681,0,-1,0,0.4245681,0,0,0,0,0,0.4469138,0.4245681,0,0,3.912992,1.031996,0,0.4469138,-0.4469138,1.816734,30.27883,0.2116196,0.4670249,0,0,1.031996
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2160064,0.2160064,0,-1,0,0.2160064,0,0,0.00000000000000002775558,0,0,0.2273752,0.2160064,0,0,4.409563,0.5850827,0,0.2273752,-0.2273752,1.577059,26.28427,0.2116196,0.2376071,0,0,0.5850827
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2797101,0.2797101,0,-1,0,0.2797101,0,0,0.00000000000000005551115,0,0,0.2944317,0.2797101,0,0,4.662201,0.3577075,0,0.2944317,-0.2944317,1.266701,21.11164,0.2116196,0.3076811,0,0,0.3577075
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2080724,0.06011203,0,-1,0,0.06011203,0,0,0.1479604,0.1687676,0,0.06327582,0.06011203,0,0,4.989348,0.06327582,0,0.06327582,-0.06327582,1.200002,20,0.2116196,0.2288797,0,0,0.06327582
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05489074,0,0,-1,0,0,0,0,0.05489074,0.06037981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116196,0.06037981,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1478631,0,0,-1,0,0,0,0,0.1478631,0.1626494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116196,0.1626494,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1572875,0,0,-1,0,0,0,0,0.1572875,0.1730163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116196,0.1730163,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1501796,0.1501796,1.602811,0,0.4936675,0.1501796,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116625,0.1651976,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1014479,0.1014479,1.55408,0,0.4803637,0.1014479,29.71533,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2116913,0.1115927,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2348745,0.2348745,1.687506,0,0.5167891,0.2348745,114.5012,0.0000000000000002220446,0,0,0.2689341,0,0,1.452632,1.38,2.269509,2.511131,1.648934,0,1.648934,5.411283,90.18787,0.2117135,0.2583619,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.784681,1.784681,1.685347,0,0.5161998,1.784681,40.63118,0.0000000000000001110223,0,0,0.7251372,0.1045625,0.09933439,0,0,0.6205747,3.995172,0.6205747,0,0.6205747,6.000012,100,0.2117446,1.96315,0.5801098,1.7,4.720309
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.155098,1.155098,0,-1,0,1.155098,102.7304,0,0,0,1.186637,1.215893,1.155098,0,0,0,4.553689,0,0.02925633,-0.02925633,5.969173,99.48602,0.2117446,1.270608,0.9493093,0,5.740325
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.468514,1.468514,0.425,0,0.172125,1.468514,97.66338,0.3032575,0,0,1.434201,1.098436,1.043514,0,0,0.03250704,4.524433,0.03250704,0,0.03250704,6.000012,100,0.2117401,1.615366,1.147361,1.7,5.958633
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5361773,0.5361773,0,0,0,0.5361773,319.0623,1.146343,0,0,1.71074,0.5643971,0.5361773,0,0,0,4.553689,0,0,0,6.000012,100,0.2117401,0.589795,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5442984,0.5442984,0,0,0,0.5442984,302.2773,1.072345,0,0,1.64529,0.5729456,0.5442984,0,0,0,4.553689,0,0,0,6.000012,100,0.2117401,0.5987282,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117401,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1887456,0.1887456,0,-1,0,0.1887456,700.2136,1.122943,0,0,1.321623,0.1986796,0.1887456,0,0,0,4.553689,0,0,0,6.000012,100,0.2117401,0.2076202,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.318938,1.318938,0,-1,0,1.318938,67.07916,0,0.0000000000000002220446,0.07083174,0.8847325,1.388356,1.318938,0,0,0,4.553689,0,0.5036232,-0.5036232,5.469147,91.15226,0.2117401,1.450832,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.613959,0.613959,0,-1,0,0.613959,58.69964,0,0,0,0.3603917,0.6462725,0.613959,0,0,0.5595813,4.050066,0,0.2858809,-0.2858809,5.167802,86.12985,0.2117401,0.6753548,0.2883134,0,4.410458
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6765068,0.6765068,0,-1,0,0.6765068,36.94905,0,0.0000000000000001110223,0,0.2499629,0.7121125,0.6765068,0,0,0.8772268,3.764185,0,0.4621496,-0.4621496,4.680653,78.01073,0.2117401,0.7441576,0.1999703,0,4.014148
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.3835395,0.3835395,0,-1,0,0.3835395,0,0,0,0,0,0.4037258,0.3835395,0,0,1.390726,3.302035,0,0.4037258,-0.4037258,4.255089,70.91801,0.2117401,0.4218934,0,0,3.302035
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.208919,0.208919,0,-1,0,0.208919,0,0,0,0,0,0.2199148,0.208919,0,0,1.839311,2.898309,0,0.2199148,-0.2199148,4.023278,67.0545,0.2117401,0.229811,0,0,2.898309
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.08366,2.678395,0,0,0,4.023278,67.0545,0.2117401,0,0,0,2.678395
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3224803,0.3224803,0,-1,0,0.3224803,0,0,0.00000000000000005551115,0,0,0.3394529,0.3224803,0,0,2.08366,2.678395,0,0.3394529,-0.3394529,3.665463,61.09093,0.2117401,0.3547283,0,0,2.678395
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1848238,0.1848238,0,-1,0,0.1848238,0,0,0.00000000000000002775558,0,0,0.1945514,0.1848238,0,0,2.46083,2.338942,0,0.1945514,-0.1945514,3.460388,57.67302,0.2117401,0.2033062,0,0,2.338942
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1052813,0.1052813,0,-1,0,0.1052813,0,0,0.00000000000000001387779,0,0,0.1108225,0.1052813,0,0,2.676998,2.14439,0,0.1108225,-0.1108225,3.343571,55.72607,0.2117401,0.1158095,0,0,2.14439
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3124433,0.3124433,0,-1,0,0.3124433,0,0,0.00000000000000005551115,0,0,0.3288876,0.3124433,0,0,2.800134,2.033568,0,0.3288876,-0.3288876,2.996893,49.94812,0.2117401,0.3436876,0,0,2.033568
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1132751,0.1132751,0,-1,0,0.1132751,0,0,0,0,0,0.119237,0.1132751,0,0,3.165565,1.70468,0,0.119237,-0.119237,2.871206,47.85334,0.2117401,0.1246027,0,0,1.70468
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1805922,0.1805922,0,-1,0,0.1805922,0,0,0.00000000000000002775558,0,0,0.1900971,0.1805922,0,0,3.298051,1.585443,0,0.1900971,-0.1900971,2.670826,44.51368,0.2117401,0.1986515,0,0,1.585443
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04615922,0.04615922,0,-1,0,0.04615922,0,0,0.000000000000000006938894,0,0,0.04858866,0.04615922,0,0,3.50927,1.395346,0,0.04858866,-0.04858866,2.61961,43.66007,0.2117401,0.05077515,0,0,1.395346
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4219764,0.4219764,0,-1,0,0.4219764,0,0,0,0,0,0.4441857,0.4219764,0,0,3.563257,1.346758,0,0.4441857,-0.4441857,2.151397,35.85654,0.2117401,0.464174,0,0,1.346758
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1788124,0.1788124,0,0,0,0.1788124,0,0,0,0,0,0.1882235,0.1788124,0,0,4.056797,0.9025719,0,0.1882235,-0.1882235,1.952992,32.5498,0.2117401,0.1966936,0,0,0.9025719
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1359823,0.1359823,0,0,0,0.1359823,33.76093,0,0.00000000000000002775558,0,0.0459089,0.1431393,0.1359823,0,0,4.265934,0.7143483,0,0.0972304,-0.0972304,1.850502,30.84163,0.2117401,0.1495806,0.03672712,0,0.7602572
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.7332824,0.7332824,1.7,0,0.5202,0.7332824,50.33079,0,0,0,0.3690668,0,0,0.9667176,0.9183818,4.373968,0.6171179,1.287449,0,1.287449,3.071883,51.19794,0.2118147,0.8066106,0.2952535,1.7,0.9861847
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.428076,1.428076,1.7,0,0.5202,1.428076,59.65209,0,0,0,0.8518771,0,0,0.271924,0.2583278,3.086519,1.775822,1.110205,0,1.110205,4.125116,68.75179,0.2118754,1.570884,0.6815017,1.7,2.627699
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.396468,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.01646759,0.1561144,1.182324,1.452632,1.38,0,0,1.976314,2.775006,0,0.2703077,-0.2703077,3.840186,64.00298,0.2118754,1.536114,0.9458591,0,3.95733
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.193147,1.193147,0,0,0,1.193147,108.6509,0,0,0,1.296365,1.255944,1.193147,0,0,2.276656,2.504698,0.04042083,0,0.04042083,3.878533,64.64208,0.2118698,1.312461,1.037092,0,3.801063
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.696148,2.696148,1.7,0,0.5202,2.696148,49.47084,0,0,0,1.333807,1.048577,0.9961483,0,0,2.236235,2.541077,0.28523,0,0.28523,4.149126,69.15196,0.211884,2.965763,1.067046,1.7,3.874884
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.052269,1.052269,1.7,0,0.5202,1.052269,117.323,0,0,0,1.234553,0,0,0.6477309,0.6153443,1.951005,2.797784,1.849898,0,1.849898,5.904093,98.40135,0.2118806,1.157496,0.9876426,1.7,4.032337
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.9320942,0,0,1.033202,0,0,0,0,0.1011077,4.462692,0.1011077,0,0.1011077,6.000012,100,0.2118666,0,0.8265615,0,5.495894
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118666,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118666,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.053138,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.6731378,0.8784516,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.2118666,2.258452,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.369501,1.369501,0,-1,0,1.369501,21.51307,0,0,0.1264508,0.2946216,1.44158,1.369501,0,0,1.023404,3.632625,0,1.146958,-1.146958,3.820125,63.66862,0.2118666,1.506451,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297802,2.485667,0,0,0,3.820125,63.66862,0.2118666,0,0,0,2.485667
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3601228,0.3601228,0,-1,0,0.3601228,0,0,0.00000000000000005551115,0,0,0.3790766,0.3601228,0,0,2.297802,2.485667,0,0.3790766,-0.3790766,3.420543,57.00894,0.2118666,0.3961351,0,0,2.485667
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.528165,1.38,0,-1,0,1.38,0,0,0.1481647,0.3009812,0,1.452632,1.38,0,0,2.718999,2.10659,0,1.452632,-1.452632,1.889335,31.48886,0.2118666,1.680981,0,0,2.10659
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.002912,0.6212606,0,-1,0,0.6212606,0,0,0.3816509,0.4819421,0,0.6539586,0.6212606,0,0,4.333034,0.6539586,0,0.6539586,-0.6539586,1.200002,20,0.2118666,1.103203,0,0,0.6539586
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07642192,0,0,-1,0,0,0,0,0.07642192,0.08406412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.08406412,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01276538,0,0,-1,0,0,0,0,0.01276538,0.01404192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.01404192,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1140994,0,0,-1,0,0,0,0,0.1140994,0.1255094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.1255094,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2352008,0,0,-1,0,0,0,0,0.2352008,0.2587209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.2587209,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2729523,0,0,-1,0,0,0,0,0.2729523,0.3002475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.3002475,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4529566,0,0,-1,0,0,0,0,0.4529566,0.4982523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.4982523,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1706392,0,0,-1,0,0,0,0,0.1706392,0.1877031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118666,0.1877031,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5375953,0.5375953,1.7,0,0.5202,0.5375953,0,0,0,0,0,0,0,1.162405,1.104284,5.059654,0,1.104284,0,1.104284,2.247619,37.46024,0.211944,0.5913548,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1654313,0.1654313,1.618063,0,0.4978312,0.1654313,26.89289,0,0,0,0.04448926,0,0,1.452632,1.38,3.95537,0.993856,1.424489,0,1.424489,3.599008,59.98334,0.2119831,0.1819744,0.0355914,1.7,1.038345
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4051996,0.4051996,1.7,0,0.5202,0.4051996,109.5183,0.0000000000000002220446,0,0,0.4437678,0,0,1.2948,1.23006,2.530881,2.275896,1.673828,0,1.673828,5.186941,86.44884,0.2120039,0.4457196,0.3550142,1.7,2.719664
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.148611,1.148611,0,0,0,1.148611,68.06371,0,0.0000000000000002220446,0,0.7817873,1.209064,1.148611,0,0,0.8570526,3.782342,0,0.427277,-0.427277,4.736551,78.94236,0.2120039,1.263472,0.6254298,0,4.564129
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.331805,3.355065,0.7837306,0,0.7837306,5.480063,91.33421,0.2118958,0,0.6269844,0,4.138795
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.2130142,0,0,0.7610885,0,0,0,0,0.5480742,4.060422,0.5480742,0,0.5480742,6.000012,100,0.2118203,0,0.6088707,0,4.821511
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.9994135,0.9994135,0,0,0,0.9994135,119.2141,0.1394272,0,0,1.191441,1.052014,0.9994135,0,0,0,4.553689,0,0,0,6.000012,100,0.2118203,1.099355,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9340779,0.9340779,0,0,0,0.9340779,202.0352,0.9039261,0,0,1.887166,0.9832399,0.9340779,0,0,0,4.553689,0,0,0,6.000012,100,0.2118203,1.027486,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.07734,1.07734,0,0,0,1.07734,155.6129,0.5424375,0,0,1.676479,1.134042,1.07734,0,0,0,4.553689,0,0,0,6.000012,100,0.2118203,1.185073,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.079545,1.079545,0,-1,0,1.079545,153.1273,0.5167153,0,0,1.653079,1.136364,1.079545,0,0,0,4.553689,0,0,0,6.000012,100,0.2118203,1.1875,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118203,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.505206,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.125206,0.2757266,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.2118203,1.655727,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1160086,0.1160086,0,-1,0,0.1160086,218.9716,0,0,0,0.254026,0.1221144,0.1160086,0,0,0.9484199,3.700111,0.1319116,0,0.1319116,5.225404,87.0899,0.2118021,0.1276095,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.743148,1.38,0,-1,0,1.38,0,0,1.363148,1.637463,0,1.452632,1.38,0,0,0.8165083,3.818831,0,1.452632,-1.452632,3.694196,61.56981,0.2118021,3.017463,0,0,3.818831
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.381017,1.38,0,-1,0,1.38,0,0,0.001016645,0.1391183,0,1.452632,1.38,0,0,2.430543,2.3662,0,1.452632,-1.452632,2.162988,36.04973,0.2118021,1.519118,0,0,2.3662
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.581824,0.8678899,0,-1,0,0.8678899,0,0,1.713934,1.972117,0,0.9135683,0.8678899,0,0,4.044579,0.9135683,0,0.9135683,-0.9135683,1.200002,20,0.2118021,2.840007,0,0,0.9135683
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4070006,0,0,-1,0,0,0,0,0.4070006,0.4477006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.4477006,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4148338,0,0,-1,0,0,0,0,0.4148338,0.4563172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.4563172,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.0994749,0,0,-1,0,0,0,0,0.0994749,0.1094224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.1094224,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1742023,0,0,-1,0,0,0,0,0.1742023,0.1916225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.1916225,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01973382,0,0,-1,0,0,0,0,0.01973382,0.0217072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.0217072,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2363408,0,0,-1,0,0,0,0,0.2363408,0.2599749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.2599749,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2041924,0,0,-1,0,0,0,0,0.2041924,0.2246116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118021,0.2246116,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1419747,0.1419747,1.594606,0,0.4914275,0.1419747,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118427,0.1561722,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.315698,0.315698,1.7,0,0.5202,0.315698,5.866438,0,0,0,0.01852023,0,0,1.384302,1.315087,3.679654,1.242,1.333607,0,1.333607,3.774356,62.90581,0.2119104,0.3472678,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01021789,0.01021789,1.462849,0,0.4554579,0.01021789,1512.896,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.346047,2.442246,1.534586,0,1.534586,5.230192,87.1697,0.2119036,0.01123967,0.1236688,1.7,2.596833
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.293718,2.293718,1.7,0,0.5202,2.293718,5.059307,0,0,0,0.1160462,0.6249661,0.5937179,0,0,0.8114612,3.823374,0,0.50892,-0.50892,4.693744,78.2289,0.2119036,2.52309,0.09283698,1.7,3.93942
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2029814,0.2029814,0,-1,0,0.2029814,202.4417,0,0,0,0.410919,0.2136647,0.2029814,0,0,1.376928,3.314454,0.1972543,0,0.1972543,4.880876,81.34776,0.2118765,0.2232796,0.3287352,0,3.725373
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.179674,3.491983,0.2730808,0,0.2730808,5.139943,85.66554,0.211839,0,0.2184646,0,3.765064
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.230746,1.230746,0,0,0,1.230746,38.27493,0,0,0,0.4710672,1.295522,1.230746,0,0,0.9065927,3.737756,0,0.8244551,-0.8244551,4.270891,71.18137,0.211839,1.353821,0.3768538,0,4.208823
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,1.822654,2.9133,0.2079356,0,0.2079356,4.468156,74.46911,0.2118105,0,0.1663485,0,3.121236
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.264372,0.264372,0,0,0,0.264372,149.1952,0,0,0,0.3944303,0.2782863,0.264372,0,0,1.614718,3.100442,0.116144,0,0.116144,4.57834,76.3055,0.2117945,0.2908092,0.3155442,0,3.494873
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,1.498574,3.204972,0.3825581,0,0.3825581,4.941266,82.35427,0.211742,0,0.3060465,0,3.58753
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1456006,0.1456006,0,-1,0,0.1456006,177.0064,0,0,0,0.2577224,0.1532638,0.1456006,0,0,1.116016,3.549274,0.1044586,0,0.1044586,5.040364,84.00591,0.2117277,0.1601607,0.206178,0,3.806997
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.638313,1.38,0,-1,0,1.38,22.22784,0,0.2583132,0.4221445,0.3067442,1.452632,1.38,0,0,1.011558,3.643287,0,1.145887,-1.145887,3.832493,63.87475,0.2117277,1.802145,0.2453953,0,3.950031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.191783,1.191783,0,-1,0,1.191783,15.28813,0,0.0000000000000002220446,0,0.1822012,1.254508,1.191783,0,0,2.284766,2.4974,0,1.072307,-1.072307,2.702182,45.03628,0.2117277,1.310961,0.145761,0,2.679601
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.476218,1.425093,0,0,0,2.702182,45.03628,0.2117277,0,0,0,1.425093
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5106241,0.5106241,0,-1,0,0.5106241,0,0,0.0000000000000001110223,0,0,0.537499,0.5106241,0,0,3.476218,1.425093,0,0.537499,-0.537499,2.135608,35.5934,0.2117277,0.5616865,0,0,1.425093
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.559234,0.8432142,0,-1,0,0.8432142,0,0,1.71602,1.971943,0,0.8875939,0.8432142,0,0,4.073439,0.8875939,0,0.8875939,-0.8875939,1.200002,20,0.2117277,2.815158,0,0,0.8875939
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.608438,0,0,-1,0,0,0,0,1.608438,1.769282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,1.769282,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1990882,0,0,-1,0,0,0,0,0.1990882,0.218997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.218997,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2540056,0,0,-1,0,0,0,0,0.2540056,0.2794061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.2794061,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5310004,0,0,-1,0,0,0,0,0.5310004,0.5841004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.5841004,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2967464,0,0,-1,0,0,0,0,0.2967464,0.326421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.326421,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3600527,0,0,-1,0,0,0,0,0.3600527,0.396058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.396058,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4175679,0,0,-1,0,0,0,0,0.4175679,0.4593247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.4593247,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3324327,0,0,-1,0,0,0,0,0.3324327,0.365676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117277,0.365676,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4005967,0.4005967,1.7,0,0.5202,0.4005967,0,0,0,0,0,0,0,1.299403,1.234433,5.059654,0,1.234433,0,1.234433,2.371089,39.51806,0.2118089,0.4406564,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.248565,0.248565,1.7,0,0.5202,0.248565,10.11424,0,0,0,0.02514046,0,0,1.451435,1.378863,3.825221,1.11099,1.404004,0,1.404004,3.703043,61.71727,0.2118667,0.2734215,0.02011237,1.7,1.13613
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.05977,1.05977,1.7,0,0.5202,1.05977,18.72539,0,0,0,0.198446,0,0,0.6402301,0.6082186,2.421217,2.374593,0.8066646,0,0.8066646,4.468313,74.47173,0.2119187,1.165747,0.1587568,1.7,2.573039
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.008433605,0.008433605,1.369244,0,0.4299035,0.008433605,3815.493,0,0,0,0.3217836,0,0,1.36081,1.292769,1.614553,3.100591,1.614553,0,1.614553,6.000012,100,0.2118827,0.009276965,0.2574269,1.7,3.422375
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.212579,1.212579,0,-1,0,1.212579,59.13422,0,0,0,0.7170489,1.276399,1.212579,0,0,0,4.553689,0,0.5593497,-0.5593497,5.410406,90.17325,0.2118827,1.333837,0.5736392,0,5.270738
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.59375,1.59375,1.280765,0,0.4057489,1.59375,59.66792,0.0000000000000003330669,0,0,0.9509577,0.329458,0.3129851,0,0,0.6214997,3.994339,0.6214997,0,0.6214997,6.000012,100,0.2119133,1.753125,0.7607661,1.7,4.945297
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119133,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119133,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.116455,2.116455,0.9244633,0,0.3084785,2.116455,59.28442,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2119133,2.3281,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7243005,0.7243005,0,-1,0,0.7243005,75.97463,0,0.0000000000000001110223,0,0.5502847,0.7624216,0.7243005,0,0,0,4.553689,0,0.2121369,-0.2121369,5.7764,96.27314,0.2119133,0.7967306,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.4182339,0,0,0.6539416,0,0,0,0,0.2357077,4.341552,0.2357077,0,0.2357077,6.000012,100,0.2118811,0,0.5231532,0,4.995493
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118811,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.629079,0.629079,0,-1,0,0.629079,49.83584,0,0,0,0.3135068,0.6621884,0.629079,0,0,0,4.553689,0,0.3486816,-0.3486816,5.632469,93.8743,0.2118811,0.6919869,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.73854,0.73854,0,-1,0,0.73854,0,0,0,0,0,0.7774105,0.73854,0,0,0.387424,4.205008,0,0.7774105,-0.7774105,4.813007,80.21662,0.2118811,0.812394,0,0,4.205008
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.22113,1.38,0,-1,0,1.38,0,0,0.8411295,1.063243,0,1.452632,1.38,0,0,1.251213,3.427597,0,1.452632,-1.452632,3.281799,54.69653,0.2118811,2.443243,0,0,3.427597
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4272846,0.4272846,0,-1,0,0.4272846,0,0,0.00000000000000005551115,0,0,0.4497732,0.4272846,0,0,2.865248,1.974965,0,0.4497732,-0.4497732,2.807696,46.79484,0.2118811,0.470013,0,0,1.974965
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.364997,1.525192,0,0,0,2.807696,46.79484,0.2118811,0,0,0,1.525192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3518348,0.3518348,0,-1,0,0.3518348,0,0,0,0,0,0.3703524,0.3518348,0,0,3.364997,1.525192,0,0.3703524,-0.3703524,2.41731,40.28842,0.2118811,0.3870183,0,0,1.525192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1818025,0.1818025,0,-1,0,0.1818025,0,0,0.00000000000000002775558,0,0,0.191371,0.1818025,0,0,3.776499,1.15484,0,0.191371,-0.191371,2.215587,36.92638,0.2118811,0.1999827,0,0,1.15484
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1606556,0.1606556,0,-1,0,0.1606556,0,0,0,0,0,0.1691112,0.1606556,0,0,3.989134,0.9634686,0,0.1691112,-0.1691112,2.037328,33.95541,0.2118811,0.1767212,0,0,0.9634686
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2616852,0.2616852,0,-1,0,0.2616852,0,0,0,0,0,0.2754582,0.2616852,0,0,4.177035,0.7943574,0,0.2754582,-0.2754582,1.74697,29.11611,0.2118811,0.2878537,0,0,0.7943574
