Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.213008,0.213008,0,-1,0,0.213008,0,0,0.00000000000000002775558,0,0,0.2242189,0.213008,0,0,4.483099,0.5188992,0,0.2242189,-0.2242189,1.510623,25.17699,0.2118811,0.2343088,0,0,0.5188992
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1179635,0.1179635,0,-1,0,0.1179635,0,0,0.00000000000000001387779,0,0,0.1241721,0.1179635,0,0,4.732232,0.2946803,0,0.1241721,-0.1241721,1.379734,22.99552,0.2118811,0.1297598,0,0,0.2946803
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.870201,0.1705082,0,0,0,1.379734,22.99552,0.2118811,0,0,0,0.1705082
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2606528,0.2606528,1.7,0,0.5202,0.2606528,0,0,0,0,0,0,0,1.439347,1.36738,4.870201,0.1705082,1.36738,0,1.36738,2.676944,44.61565,0.2119437,0.286718,0,1.7,0.1705082
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05633672,0.05633672,1.508968,0,0.4680483,0.05633672,211.5734,0,0,0,0.1191935,0,0,1.452632,1.38,3.502821,1.40115,1.499194,0,1.499194,4.099204,68.31993,0.2119508,0.06197039,0.09535481,1.7,1.520344
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.832452,0.832452,1.7,0,0.5202,0.832452,63.18114,0,0,0,0.5259527,0,0,0.867548,0.8241706,2.003627,2.750424,1.350123,0,1.350123,5.380044,89.66721,0.2120155,0.9156972,0.4207622,1.7,3.276377
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.048833,1.048833,0,0,0,1.048833,91.95741,0,0,0,0.9644794,1.104035,1.048833,0,0,0.6535041,3.965535,0,0.1395551,-0.1395551,5.23294,87.21548,0.2120155,1.153716,0.7715836,0,4.930015
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.430093,1.38,0,-1,0,1.38,106.5472,0,0.05009275,0.193102,1.470351,1.452632,1.38,0,0,0.8085653,3.82598,0.01771989,0,0.01771989,5.24975,87.49566,0.2120131,1.573102,1.176281,0,5.296331
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.7163427,0,0,1.507188,0,0,0,0,0.7908455,3.841928,0.7908455,0,0.7908455,6.000012,100,0.2119052,0,1.205751,0,5.349116
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.332219,2.332219,0.9522194,0,0.3160559,2.332219,79.156,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119052,2.565441,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.421698,0.421698,0,0,0,0.421698,454.1891,1.471414,0,0,1.915307,0.4438927,0.421698,0,0,0,4.553689,0,0,0,6.000012,100,0.2119052,0.4638678,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.471831,1.471831,0.425,0,0.172125,1.471831,121.338,0.6839628,0,0,1.78589,1.101928,1.046831,0,0,0,4.553689,0,0,0,6.000012,100,0.2119052,1.619014,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.911669,1.38,0,-1,0,1.38,97.7715,0,0.5316688,0.7228357,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2119052,2.102836,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.9372662,0.9372662,0,-1,0,0.9372662,122.2886,0.04470141,0,0,1.146169,0.986596,0.9372662,0,0,0.1148721,4.450304,0.1148721,0,0.1148721,6.000012,100,0.2118896,1.030993,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.8878004,0.8878004,0,-1,0,0.8878004,89.77368,0,0,0,0.7970111,0.9345267,0.8878004,0,0,0,4.553689,0,0.1375156,-0.1375156,5.855058,97.5841,0.2118896,0.9765804,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.076854,1.38,0,-1,0,1.38,21.10727,0,1.696854,2.004539,0.2912804,1.452632,1.38,0,0,0.1527952,4.416173,0,1.161351,-1.161351,4.630886,77.18128,0.2118896,3.384539,0.2330243,0,4.707454
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.210042,1.210042,0,-1,0,1.210042,0,0,0,0,0,1.273728,1.210042,0,0,1.443185,3.254822,0,1.273728,-1.273728,3.288259,54.8042,0.2118896,1.331046,0,0,3.254822
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6055884,0.6055884,0,-1,0,0.6055884,0,0,0,0,0,0.6374615,0.6055884,0,0,2.858439,1.981094,0,0.6374615,-0.6374615,2.616315,43.60517,0.2118896,0.6661472,0,0,1.981094
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.692691,1.276451,0,-1,0,1.276451,0,0,1.41624,1.685509,0,1.343633,1.276451,0,0,3.566729,1.343633,0,1.343633,-1.343633,1.200002,20,0.2118896,2.96196,0,0,1.343633
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1299471,0,0,-1,0,0,0,0,0.1299471,0.1429418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.1429418,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3318273,0,0,-1,0,0,0,0,0.3318273,0.36501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.36501,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.208703,0,0,-1,0,0,0,0,0.208703,0.2295733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.2295733,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1076953,0,0,-1,0,0,0,0,0.1076953,0.1184648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.1184648,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2632083,0,0,-1,0,0,0,0,0.2632083,0.2895291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.2895291,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3448199,0,0,-1,0,0,0,0,0.3448199,0.3793019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.3793019,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2253239,0,0,-1,0,0,0,0,0.2253239,0.2478563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118896,0.2478563,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2879831,0.2879831,1.7,0,0.5202,0.2879831,0,0,0,0,0,0,0,1.412017,1.341416,5.059654,0,1.341416,0,1.341416,2.472581,41.20961,0.2119555,0.3167814,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2771008,0.2771008,1.7,0,0.5202,0.2771008,32.99403,0,0,0,0.09142672,0,0,1.422899,1.351754,3.718238,1.207274,1.443181,0,1.443181,3.841703,64.02826,0.2120074,0.3048109,0.07314137,1.7,1.298701
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.275057,2.506137,1.761667,0,1.761667,5.512967,91.8826,0.2119678,0,0.3053335,1.7,2.887804
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2564539,0.2564539,0,0,0,0.2564539,188.09,0,0,0,0.482364,0.2699514,0.2564539,0,0,0.5133905,4.091638,0.2124125,0,0.2124125,5.714479,95.24113,0.2119389,0.2820992,0.3858912,0,4.574001
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.294971,0,0,0.595949,0,0,0,0,0.300978,4.282809,0.300978,0,0.300978,6.000012,100,0.211898,0,0.4767592,0,4.878757
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.176569,1.176569,0,0,0,1.176569,74.20559,0,0,0,0.8730803,1.238494,1.176569,0,0,0,4.553689,0,0.3654139,-0.3654139,5.614832,93.58035,0.211898,1.294226,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.576756,1.576756,1.391597,0,0.4360059,1.576756,38.11116,0.00000000000000005551115,0,0,0.6009198,0.1949045,0.1851592,0,0,0.4060154,4.188275,0.4060154,0,0.4060154,6.000012,100,0.2119178,1.734431,0.4807359,1.7,4.789195
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119178,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7234582,0.7234582,0,0,0,0.7234582,87.47205,0,0,0,0.6328236,0.7615349,0.7234582,0,0,0,4.553689,0,0.1287112,-0.1287112,5.864338,97.73878,0.2119178,0.795804,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.204496,1.204496,0,-1,0,1.204496,68.04182,0,0,0,0.819561,1.26789,1.204496,0,0,0.1430125,4.424978,0,0.4483295,-0.4483295,5.391757,89.86245,0.2119178,1.324946,0.6556488,0,5.244539
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4409688,0.4409688,0,-1,0,0.4409688,171.4434,0,0,0,0.7560117,0.4641777,0.4409688,0,0,0.6411564,3.976648,0.291834,0,0.291834,5.668616,94.47674,0.2118782,0.4850657,0.6048094,0,4.73266
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,0.3493223,4.239299,0.299255,0,0.299255,5.952514,99.20837,0.2118376,0,0.239404,0,4.538554
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0.03804883,0,0,0.08811621,0,0,0,0,0.05006739,4.508628,0.05006739,0,0.05006739,6.000012,100,0.2118308,0,0.07049298,0,4.596745
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.698154,1.38,0,-1,0,1.38,0,0,0.3181542,0.4879696,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2118308,1.86797,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.813988,1.38,0,-1,0,1.38,0,0,0.4339882,0.615387,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2118308,1.995387,0,0,3.101057
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2118308,0,0,0,1.648426
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2118308,0,0,0,1.648426
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4008971,0.4008971,0,-1,0,0.4008971,0,0,0,0,0,0.4219969,0.4008971,0,0,3.22807,1.648426,0,0.4219969,-0.4219969,2.492772,41.54612,0.2118308,0.4409868,0,0,1.648426
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3777163,0.3777163,0,-1,0,0.3777163,0,0,0.00000000000000005551115,0,0,0.3975961,0.3777163,0,0,3.696956,1.226429,0,0.3975961,-0.3975961,2.073669,34.56108,0.2118308,0.4154879,0,0,1.226429
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1141801,0.1141801,0,-1,0,0.1141801,0,0,0.00000000000000001387779,0,0,0.1201896,0.1141801,0,0,4.138729,0.8288327,0,0.1201896,-0.1201896,1.946978,32.44957,0.2118308,0.1255981,0,0,0.8288327
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06939553,0.06939553,0,-1,0,0.06939553,0,0,0.00000000000000001387779,0,0,0.07304794,0.06939553,0,0,4.272273,0.7086432,0,0.07304794,-0.07304794,1.869979,31.16625,0.2118308,0.07633509,0,0,0.7086432
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4572372,0.4572372,0,-1,0,0.4572372,0,0,0.00000000000000005551115,0,0,0.4813023,0.4572372,0,0,4.353437,0.6355953,0,0.4813023,-0.4813023,1.362641,22.71065,0.2118308,0.5029609,0,0,0.6355953
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002623734,0.002623734,0,-1,0,0.002623734,0,0,0,0,0,0.002761825,0.002623734,0,0,4.888218,0.1542929,0,0.002761825,-0.002761825,1.35973,22.66212,0.2118308,0.002886108,0,0,0.1542929
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05445128,0.05445128,0,-1,0,0.05445128,0,0,0.000000000000000006938894,0,0,0.05731714,0.05445128,0,0,4.891286,0.1515311,0,0.05731714,-0.05731714,1.299313,21.65517,0.2118308,0.05989641,0,0,0.1515311
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1751543,0.1751543,1.627786,0,0.5004855,0.1751543,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.954972,0.09421398,1.38,0,1.38,2.608496,43.47484,0.2118772,0.1926698,0,1.7,0.09421398
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2761227,0.2761227,1.7,0,0.5202,0.2761227,15.33312,-0.0000000000000002220446,0,0,0.04233821,0,0,1.423877,1.352683,3.574972,1.336214,1.395022,0,1.395022,3.931929,65.53203,0.2119355,0.3037349,0.03387057,1.7,1.378552
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3862065,0.3862065,1.7,0,0.5202,0.3862065,56.19364,0,0,0,0.2170235,0,0,1.313794,1.248104,2.17995,2.591733,1.465127,0,1.465127,5.321871,88.69768,0.2119843,0.4248271,0.1736188,1.7,2.808757
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.280024,1.280024,1.556878,0,0.4811276,1.280024,33.07734,0,0,0,0.4233979,0,0,0.276854,0.2630113,0.7148232,3.910348,0.6864092,0,0.6864092,5.973056,99.55074,0.2120229,1.408026,0.3387183,1.7,4.333746
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3901723,0.3901723,0,-1,0,0.3901723,193.4623,0.3157148,0,0,0.7548365,0.4107077,0.3901723,0,0,0.02841397,4.528116,0.02841397,0,0.02841397,6.000012,100,0.212019,0.4291896,0.6038692,0,5.282953
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.53845,1.53845,0.708901,0,0.24963,1.53845,56.75903,0,0,0,0.8732089,0.8732089,0.8295485,0,0,0,4.553689,0,0,0,6.000012,100,0.212019,1.692294,0.6985672,1.7,5.426898
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.443352,1.443352,0.425,0,0.172125,1.443352,77.18195,0.04205776,0,0,1.114007,1.071949,1.018352,0,0,0,4.553689,0,0,0,6.000012,100,0.212019,1.587687,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212019,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.724179,1.724179,0.6896538,0,0.2443755,1.724179,63.15899,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.212019,1.896597,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.418948,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.0389477,0.1808425,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.212019,1.560843,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.293438,1.293438,0,-1,0,1.293438,83.73824,0.0000000000000002220446,0,0.04278217,1.083102,1.361514,1.293438,0,0,0.5730513,4.037943,0,0.2784116,-0.2784116,5.162896,86.0481,0.212019,1.422782,0.866482,0,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,0.8823975,3.759531,0.8163562,0,0.8163562,5.93736,98.9558,0.2119085,0,0.6530849,0,4.575887
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.1154984,0,0,0.1815397,0,0,0,0,0.06604133,4.494252,0.06604133,0,0.06604133,6.000012,100,0.2118996,0,0.1452318,0,4.675791
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118996,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.8714381,0.8714381,0,-1,0,0.8714381,0,0,0.0000000000000001110223,0,0,0.9173032,0.8714381,0,0,0,4.553689,0,0.9173032,-0.9173032,5.03309,83.88466,0.2118996,0.9585819,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6299913,0.6299913,0,-1,0,0.6299913,0,0,0.0000000000000001110223,0,0,0.6631488,0.6299913,0,0,1.019226,3.636386,0,0.6631488,-0.6631488,4.334069,72.23434,0.2118996,0.6929904,0,0,3.636386
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.8774816,0.8774816,0,-1,0,0.8774816,0,0,0.0000000000000001110223,0,0,0.9236648,0.8774816,0,0,1.756058,2.973237,0,0.9236648,-0.9236648,3.360441,56.00724,0.2118996,0.9652297,0,0,2.973237
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2864832,0.2864832,0,-1,0,0.2864832,0,0,0.00000000000000005551115,0,0,0.3015613,0.2864832,0,0,2.782352,2.049572,0,0.3015613,-0.3015613,3.042568,50.70936,0.2118996,0.3151315,0,0,2.049572
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2615443,0.2615443,0,-1,0,0.2615443,0,0,0,0,0,0.2753098,0.2615443,0,0,3.11742,1.748011,0,0.2753098,-0.2753098,2.752366,45.87267,0.2118996,0.2876987,0,0,1.748011
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4628398,0.4628398,0,-1,0,0.4628398,0,0,0.00000000000000005551115,0,0,0.4871998,0.4628398,0,0,3.42332,1.472701,0,0.4871998,-0.4871998,2.238812,37.31346,0.2118996,0.5091239,0,0,1.472701
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03544557,0.03544557,0,-1,0,0.03544557,0,0,0.000000000000000006938894,0,0,0.03731112,0.03544557,0,0,3.964653,0.9855012,0,0.03731112,-0.03731112,2.199482,36.65797,0.2118996,0.03899013,0,0,0.9855012
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2355042,0.2355042,0,-1,0,0.2355042,0,0,0,0,0,0.2478991,0.2355042,0,0,4.00611,0.9481901,0,0.2478991,-0.2478991,1.938174,32.30283,0.2118996,0.2590546,0,0,0.9481901
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5251971,0.5251971,0,-1,0,0.5251971,0,0,0,0,0,0.5528391,0.5251971,0,0,4.281553,0.700291,0,0.5528391,-0.5528391,1.35543,22.59046,0.2118996,0.5777168,0,0,0.700291
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2038578,0.1400793,0,-1,0,0.1400793,0,0,0.06377853,0.08416432,0,0.1474519,0.1400793,0,0,4.895819,0.1474519,0,0.1474519,-0.1474519,1.200002,20,0.2118996,0.2242436,0,0,0.1474519
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1664531,0.1664531,1.619085,0,0.4981101,0.1664531,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119441,0.1830984,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2202334,0.2202334,1.672865,0,0.5127921,0.2202334,50.39851,0.0000000000000002220446,0,0,0.1109943,0,0,1.452632,1.38,3.679654,1.242,1.490994,0,1.490994,3.923667,65.39432,0.2119839,0.2422567,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.8205594,0.8205594,1.7,0,0.5202,0.8205594,58.93512,0,0,0,0.4835977,0,0,0.8794406,0.8354686,2.18866,2.583895,1.319066,0,1.319066,5.175043,86.25054,0.2120522,0.9026154,0.3868781,1.7,3.067492
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.323242,1.323242,1.267506,0,0.4021291,1.323242,70.15069,0,0,0,0.9282635,0.05866975,0.05573626,0,0,0.8695938,3.771055,0.8695938,0,0.8695938,6.000012,100,0.2120943,1.455567,0.7426109,1.7,4.699318
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.43116,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.05116029,0.1942763,1.365735,1.452632,1.38,0,0,0,4.553689,0,0.08689626,-0.08689626,5.908415,98.47339,0.2120943,1.574276,1.092588,0,5.919424
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.499753,1.499753,0.425,0,0.172125,1.499753,103.4508,0.3236365,0,0,1.551506,1.131318,1.074752,0,0,0.0965514,4.466793,0.0965514,0,0.0965514,6.000012,100,0.2120813,1.649728,1.241205,1.7,6.018299
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.582462,0.582462,0,0,0,0.582462,319.7456,1.249279,0,0,1.862397,0.6131179,0.582462,0,0,0,4.553689,0,0,0,6.000012,100,0.2120813,0.6407082,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.002041,1.002041,0,0,0,1.002041,184.7124,0.7961133,0,0,1.850893,1.05478,1.002041,0,0,0,4.553689,0,0,0,6.000012,100,0.2120813,1.102245,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120813,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.820368,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.4403683,0.6224051,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2120813,2.002405,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2934621,0.2934621,0,-1,0,0.2934621,381.856,0.4906718,0,0,1.120602,0.3089074,0.2934621,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2120379,0.3228083,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.949807,0.949807,0,-1,0,0.949807,79.80511,0,0,0,0.7579945,0.9997968,0.949807,0,0,0,4.553689,0,0.2418023,-0.2418023,5.74513,95.75198,0.2120379,1.044788,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.909624,1.38,0,-1,0,1.38,23.05875,0,0.5296236,0.7205859,0.3182108,1.452632,1.38,0,0,0.2686692,4.311887,0,1.134421,-1.134421,4.549345,75.82227,0.2120379,2.100586,0.2545686,0,4.630097
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.744377,1.38,0,-1,0,1.38,0,0,0.3643771,0.5388148,0,1.452632,1.38,0,0,1.529137,3.177466,0,1.452632,-1.452632,3.018137,50.30219,0.2120379,1.918815,0,0,3.177466
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.129673,1.38,0,-1,0,1.38,0,0,0.7496734,0.9626407,0,1.452632,1.38,0,0,3.143172,1.724834,0,1.452632,-1.452632,1.486929,24.7821,0.2120379,2.342641,0,0,1.724834
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.703874,0.2585926,0,-1,0,0.2585926,0,0,0.4452814,0.5156688,0,0.2722027,0.2585926,0,0,4.757207,0.2722027,0,0.2722027,-0.2722027,1.200002,20,0.2120379,0.7742614,0,0,0.2722027
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2121908,0,0,-1,0,0,0,0,0.2121908,0.2334099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.2334099,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1677158,0,0,-1,0,0,0,0,0.1677158,0.1844874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.1844874,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1958842,0,0,-1,0,0,0,0,0.1958842,0.2154727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.2154727,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1502321,0,0,-1,0,0,0,0,0.1502321,0.1652553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.1652553,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1714505,0,0,-1,0,0,0,0,0.1714505,0.1885955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.1885955,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.418256,0,0,-1,0,0,0,0,0.418256,0.4600815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120379,0.4600815,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1772516,0.1772516,1.629883,0,0.5010581,0.1772516,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120843,0.1949768,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.271404,0.271404,1.7,0,0.5202,0.271404,12.74238,0,0,0,0.03458332,0,0,1.428596,1.357166,3.679654,1.242,1.39175,0,1.39175,3.829515,63.82512,0.2121424,0.2985444,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.311173,1.311173,1.7,0,0.5202,1.311173,11.60297,0,0,0,0.1521351,0,0,0.3888267,0.3693854,2.287905,2.494575,0.5215204,0,0.5215204,4.324273,72.07107,0.2121749,1.442291,0.1217081,1.7,2.64671
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.090151,1.090151,1.7,0,0.5202,1.090151,10.60981,0,0,0,0.1156629,0,0,0.609849,0.5793566,1.766384,2.963943,0.6950194,0,0.6950194,4.983626,83.06026,0.2122199,1.199166,0.09253032,1.7,3.079606
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.70697,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.3269697,0.4976667,0.4898639,1.452632,1.38,0,0,1.071365,3.58946,0,0.9627677,-0.9627677,3.96878,66.14619,0.2122199,1.877667,0.3918911,0,4.079324
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.4896003,0.4896003,0,0,0,0.4896003,70.37931,0,0.00000000000000005551115,0,0.3445773,0.5153688,0.4896003,0,0,2.141107,2.626693,0,0.1707914,-0.1707914,3.78875,63.1457,0.2122199,0.5385603,0.2756619,0,2.97127
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.330875,2.455901,0.261449,0,0.261449,4.036782,67.27956,0.2121847,0,0.2091592,0,2.71735
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.76203,1.76203,1.7,0,0.5202,1.76203,54.94786,0,0,0,0.9681978,0.06529456,0.06202983,0,0,2.069426,2.691206,0.9029032,0,0.9029032,4.893351,81.55569,0.2122282,1.938233,0.7745582,1.7,3.659403
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3803216,0.3803216,0,0,0,0.3803216,345.3913,0,0,0,1.313598,0.4003385,0.3803216,0,0,1.166523,3.503818,0.913259,0,0.913259,5.759745,95.99555,0.2121053,0.4183537,1.050878,0,4.817416
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.688075,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.3080747,0.4768821,0.822903,1.452632,1.38,0,0,0.2532638,4.325751,0,0.6297286,-0.6297286,5.095953,84.93237,0.2121053,1.856882,0.6583225,0,5.148654
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.314175,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,1.934175,2.265593,0.8395424,1.452632,1.38,0,0,0.9529622,3.696023,0,0.6130891,-0.6130891,4.4497,74.16151,0.2121053,3.645592,0.671634,0,4.535565
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.442947,1.38,0,-1,0,1.38,43.1902,0,0.06294739,0.2072421,0.5960248,1.452632,1.38,0,0,1.634172,3.082934,0,0.8566068,-0.8566068,3.546757,59.1125,0.2121053,1.587242,0.4768198,0,3.678959
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.89355,1.38,0,-1,0,1.38,19.82403,0,0.5135498,0.7029048,0.2735716,1.452632,1.38,0,0,2.585958,2.226327,0,1.17906,-1.17906,2.303919,38.39857,0.2121053,2.082905,0.2188573,0,2.499899
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.896024,1.047267,0,0,0,2.303919,38.39857,0.2121053,0,0,0,1.047267
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.763292,0.763292,0,-1,0,0.763292,0,0,0.0000000000000001110223,0,0,0.8034652,0.763292,0,0,3.896024,1.047267,0,0.8034652,-0.8034652,1.456992,24.28315,0.2121053,0.8396211,0,0,1.047267
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.755591,0.2316118,0,-1,0,0.2316118,0,0,1.523979,1.699538,0,0.2438019,0.2316118,0,0,4.788764,0.2438019,0,0.2438019,-0.2438019,1.200002,20,0.2121053,1.93115,0,0,0.2438019
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.09598655,0,0,-1,0,0,0,0,0.09598655,0.1055852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.1055852,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2952391,0,0,-1,0,0,0,0,0.2952391,0.324763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.324763,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08392375,0,0,-1,0,0,0,0,0.08392375,0.09231612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.09231612,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3317506,0,0,-1,0,0,0,0,0.3317506,0.3649257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.3649257,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.09951774,0,0,-1,0,0,0,0,0.09951774,0.1094695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.1094695,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04662225,0,0,-1,0,0,0,0,0.04662225,0.05128448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.05128448,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4972773,0,0,-1,0,0,0,0,0.4972773,0.5470051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121053,0.5470051,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1320795,0.1320795,1.584711,0,0.4887261,0.1320795,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2121427,0.1452875,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1216164,0.1216164,1.574248,0,0.4858697,0.1216164,103.3446,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2121612,0.1337781,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.9795068,0.9795068,1.7,0,0.5202,0.9795068,33.14337,0,0,0,0.3246416,0,0,0.7204932,0.6844686,2.17397,2.597116,1.00911,0,1.00911,4.894928,81.58198,0.2122232,1.077457,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.562267,1.562267,1.7,0,0.5202,1.562267,22.35156,0,0,0,0.3491912,0,0,0.1377327,0.130846,1.16486,3.505315,0.4800372,0,0.4800372,5.350332,89.17202,0.2122488,1.718494,0.2793529,1.7,3.854506
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.377081,1.377081,0,-1,0,1.377081,53.36792,0,0,0.1347892,0.7349195,1.449559,1.377081,0,0,0.6848231,3.937348,0,0.7146395,-0.7146395,4.597035,76.6171,0.2122488,1.514789,0.5879356,0,4.672268
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5083418,0.5083418,0,0,0,0.5083418,221.3059,0,0,0,1.12499,0.5350966,0.5083418,0,0,1.478867,3.222709,0.5898936,0,0.5898936,5.156658,85.94412,0.2121697,0.559176,0.8999922,0,4.347699
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.9104227,0.9104227,0,0,0,0.9104227,167.7773,0,0,0,1.527483,0.9583397,0.9104227,0,0,0.8889733,3.753613,0.569143,0,0.569143,5.696594,94.94305,0.2120934,1.001465,1.221986,0,5.281096
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1692034,0.1692034,0,0,0,0.1692034,897.5283,1.020709,0,0,1.518648,0.1781088,0.1692034,0,0,0.3198303,4.265841,0.3198303,0,0.3198303,6.000012,100,0.2120506,0.1861237,1.214919,0,5.78449
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4585337,0.4585337,0,0,0,0.4585337,253.5387,0.6798932,0,0,1.16256,0.4826671,0.4585337,0,0,0,4.553689,0,0,0,6.000012,100,0.2120506,0.5043871,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2194948,0.2194948,0,-1,0,0.2194948,576.5049,1.034351,0,0,1.265399,0.2310472,0.2194948,0,0,0,4.553689,0,0,0,6.000012,100,0.2120506,0.2414443,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5587965,0.5587965,0,-1,0,0.5587965,146.5684,0.230812,0,0,0.8190188,0.5882068,0.5587965,0,0,0,4.553689,0,0,0,6.000012,100,0.2120506,0.6146761,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2027357,0.2027357,0,-1,0,0.2027357,316.5047,0.428262,0,0,0.641668,0.213406,0.2027357,0,0,0,4.553689,0,0,0,6.000012,100,0.2120506,0.2230093,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7104414,0.7104414,0,-1,0,0.7104414,30.33495,0.0000000000000001110223,0,0,0.215512,0.747833,0.7104414,0,0,0,4.553689,0,0.532321,-0.532321,5.438896,90.64809,0.2120506,0.7814854,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5914677,4.021368,0,0,0,5.438896,90.64809,0.2120506,0,0,0,4.021368
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.200634,1.200634,0,-1,0,1.200634,0,0,0.0000000000000002220446,0,0,1.263825,1.200634,0,0,0.5914677,4.021368,0,1.263825,-1.263825,4.106708,68.44499,0.2120506,1.320697,0,0,4.021368
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.995718,2.757543,0,0,0,4.106708,68.44499,0.2120506,0,0,0,2.757543
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.991209,1.38,0,-1,0,1.38,0,0,1.611209,1.91033,0,1.452632,1.38,0,0,1.995718,2.757543,0,1.452632,-1.452632,2.5755,42.92491,0.2120506,3.29033,0,0,2.757543
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05673339,0.05673339,0,-1,0,0.05673339,0,0,0,0,0,0.05971936,0.05673339,0,0,3.609753,1.304911,0,0.05971936,-0.05971936,2.51255,41.87575,0.2120506,0.06240673,0,0,1.304911
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3340345,0.3340345,0,-1,0,0.3340345,0,0,0.00000000000000005551115,0,0,0.3516153,0.3340345,0,0,3.676108,1.245192,0,0.3516153,-0.3516153,2.141915,35.69851,0.2120506,0.3674379,0,0,1.245192
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4168185,0.4168185,0,-1,0,0.4168185,0,0,0,0,0,0.4387563,0.4168185,0,0,4.066792,0.8935766,0,0.4387563,-0.4387563,1.679425,27.99036,0.2120506,0.4585004,0,0,0.8935766
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2175847,0.2175847,0,-1,0,0.2175847,0,0,0.00000000000000002775558,0,0,0.2290365,0.2175847,0,0,4.554298,0.4548202,0,0.2290365,-0.2290365,1.437999,23.96661,0.2120506,0.2393431,0,0,0.4548202
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5535286,0.2144946,0,-1,0,0.2144946,0,0,0.3390341,0.3943869,0,0.2257837,0.2144946,0,0,4.808784,0.2257837,0,0.2257837,-0.2257837,1.200002,20,0.2120506,0.6088815,0,0,0.2257837
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2873403,0,0,-1,0,0,0,0,0.2873403,0.3160743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120506,0.3160743,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4991137,0,0,-1,0,0,0,0,0.4991137,0.5490251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120506,0.5490251,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01171441,0.01171441,1.464346,0,0.4558665,0.01171441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120649,0.01288585,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2743189,0.2743189,1.7,0,0.5202,0.2743189,32.97355,0,0,0,0.09045269,0,0,1.425681,1.354397,3.679654,1.242,1.44485,0,1.44485,3.87989,64.6647,0.2121155,0.3017508,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.234805,2.542365,1.916461,0,1.916461,5.698004,94.96655,0.2120558,0,0.4291684,1.7,3.078825
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.467293,1.467293,0.8649577,0,0.2922334,1.467293,64.90737,0,0,0,0.9523814,0.6340373,0.6023354,0,0,0.3183441,4.267179,0.3183441,0,0.3183441,6.000012,100,0.2120711,1.614022,0.7619051,1.7,5.219561
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.438328,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.05832843,0.2021613,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2120711,1.582161,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.37149,2.37149,1.161749,0,0.3732574,2.37149,60.81937,0.00000000000000005551115,0,0,1.442325,1.273412,1.209741,0,0,0.1689135,4.401667,0.1689135,0,0.1689135,6.000012,100,0.2120792,2.608639,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.152537,2.152537,0.7725369,0,0.2670026,2.152537,78.24604,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120792,2.367791,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120792,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4295567,0.4295567,0,0,0,0.4295567,304.5865,0.856207,0,0,1.308372,0.452165,0.4295567,0,0,0,4.553689,0,0,0,6.000012,100,0.2120792,0.4725124,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.198879,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,0.8188787,1.038767,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2120792,2.418766,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02993773,0.02993773,0,-1,0,0.02993773,3196.892,0.5877781,0,0,0.9570768,0.0315134,0.02993773,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2120341,0.0329315,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120341,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.813382,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.4333819,0.6147201,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.2120341,1.99472,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.527591,1.38,0,-1,0,1.38,0,0,0.1475905,0.3003496,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.2120341,1.68035,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.465824,1.38,0,-1,0,1.38,0,0,0.085824,0.2324064,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.2120341,1.612406,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5362849,0.3478292,0,-1,0,0.3478292,0,0,0.1884557,0.2420842,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.2120341,0.5899134,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.8193954,0,0,-1,0,0,0,0,0.8193954,0.901335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.901335,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2545063,0,0,-1,0,0,0,0,0.2545063,0.2799569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.2799569,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1827002,0,0,-1,0,0,0,0,0.1827002,0.2009702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.2009702,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1397161,0,0,-1,0,0,0,0,0.1397161,0.1536877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.1536877,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1065413,0,0,-1,0,0,0,0,0.1065413,0.1171954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.1171954,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1019848,0,0,-1,0,0,0,0,0.1019848,0.1121832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120341,0.1121832,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05257199,0.05257199,1.505204,0,0.4670206,0.05257199,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120561,0.05782919,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.09153456,0.09153456,1.544166,0,0.4776573,0.09153456,89.84068,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2120746,0.100688,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.727392,1.727392,1.7,0,0.5202,1.727392,26.27806,0,0,0,0.453925,0.02883323,0.02739157,0,0,2.217419,2.558012,0.4250918,0,0.4250918,4.299661,71.66087,0.2120949,1.900131,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.9263087,0,0.3089823,0,0,0,0,0,0.9123341,0,0,0.9263087,0.8799932,1.792327,2.940594,1.792327,0,1.792327,6.000012,100,0.2119518,0,0.7298673,1.7,3.852928
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.476813,0.476813,0,-1,0,0.476813,290.6964,0.8841696,0,0,1.386078,0.5019084,0.476813,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,0.5244943,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.831447,1.831447,0.4514475,0,0.1793451,1.831447,88.35225,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,2.014592,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.464843,1.464843,0.425,0,0.172125,1.464843,113.2262,0.5640137,0,0,1.658585,1.094572,1.039843,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,1.611327,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4106856,0.4106856,0,0,0,0.4106856,409.5899,1.249826,0,0,1.682127,0.4323007,0.4106856,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,0.4517542,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.078087,3.078087,1.698087,0,0.5196778,3.078087,50.57745,0.1041864,0,0.305896,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,3.385896,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.292872,1.292872,0,-1,0,1.292872,109.2108,0.05103799,0,0.04215891,1.411956,1.360918,1.292872,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,1.422159,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.120899,1.120899,0,-1,0,1.120899,109.1982,0.0441081,0,0,1.224002,1.179893,1.120899,0,0,0,4.553689,0,0,0,6.000012,100,0.2119518,1.232989,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.041379,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.6613793,0.8655173,0.8279228,1.452632,1.38,0,0,0,4.553689,0,0.6247088,-0.6247088,5.341511,89.02501,0.2119518,2.245517,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.6941209,3.92898,0.3763629,0,0.3763629,5.69856,94.97581,0.2119018,0,0.3010904,0,4.305343
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3177579,4.267707,0,0,0,5.69856,94.97581,0.2119018,0,0,0,4.267707
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4489774,0.4489774,0,-1,0,0.4489774,0,0,0.00000000000000005551115,0,0,0.4726078,0.4489774,0,0,0.3177579,4.267707,0,0.4726078,-0.4726078,5.200388,86.67296,0.2119018,0.4938751,0,0,4.267707
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4759752,0.4759752,0,-1,0,0.4759752,0,0,0,0,0,0.5010265,0.4759752,0,0,0.8428777,3.795099,0,0.5010265,-0.5010265,4.67226,77.87084,0.2119018,0.5235727,0,0,3.795099
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.7601471,0.7601471,0,-1,0,0.7601471,0,0,0.0000000000000001110223,0,0,0.8001549,0.7601471,0,0,1.399574,3.294073,0,0.8001549,-0.8001549,3.828822,63.81358,0.2119018,0.8361618,0,0,3.294073
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1158804,0.1158804,0,-1,0,0.1158804,0,0,0.00000000000000001387779,0,0,0.1219794,0.1158804,0,0,2.288635,2.493918,0,0.1219794,-0.1219794,3.700245,61.67062,0.2119018,0.1274685,0,0,2.493918
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424167,2.371938,0,0,0,3.700245,61.67062,0.2119018,0,0,0,2.371938
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.008972751,0.008972751,0,-1,0,0.008972751,0,0,0.000000000000000001734723,0,0,0.009445,0.008972751,0,0,2.424167,2.371938,0,0.009445,-0.009445,3.690289,61.50469,0.2119018,0.009870025,0,0,2.371938
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2036459,0.2036459,0,-1,0,0.2036459,0,0,0,0,0,0.2143641,0.2036459,0,0,2.434662,2.362493,0,0.2143641,-0.2143641,3.464329,57.73871,0.2119018,0.2240105,0,0,2.362493
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1455181,0.1455181,0,-1,0,0.1455181,0,0,0.00000000000000002775558,0,0,0.1531769,0.1455181,0,0,2.672844,2.148129,0,0.1531769,-0.1531769,3.302867,55.04767,0.2119018,0.1600699,0,0,2.148129
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.388466,0.388466,0,-1,0,0.388466,0,0,0.00000000000000005551115,0,0,0.4089116,0.388466,0,0,2.843041,1.994952,0,0.4089116,-0.4089116,2.871836,47.86384,0.2119018,0.4273126,0,0,1.994952
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01440318,0.01440318,0,-1,0,0.01440318,0,0,0.000000000000000001734723,0,0,0.01516124,0.01440318,0,0,3.297387,1.586041,0,0.01516124,-0.01516124,2.855855,47.59748,0.2119018,0.0158435,0,0,1.586041
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006835774,0.006835774,0,0,0,0.006835774,0,0,0.0000000000000000008673617,0,0,0.007195551,0.006835774,0,0,3.314233,1.570879,0,0.007195551,-0.007195551,2.84827,47.47107,0.2119018,0.007519351,0,0,1.570879
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3267527,0.3267527,0,0,0,0.3267527,28.81699,0,0,0,0.09416027,0.3439502,0.3267527,0,0,3.322228,1.563684,0,0.2497899,-0.2497899,2.584968,43.08272,0.2119018,0.3594279,0.07532822,0,1.657844
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.215267,1.215267,1.7,0,0.5202,1.215267,37.87448,0,0,0,0.4602759,0,0,0.4847333,0.4604966,3.599772,1.313894,0.9207726,0,0.9207726,3.45849,57.64138,0.2119548,1.336793,0.3682207,1.7,1.77417
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.679,2.142589,2.131732,0,2.131732,5.480829,91.34696,0.2118671,0,0.601386,1.7,2.894322
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.021794,1.021794,0,-1,0,1.021794,103.5976,0.0000000000000002220446,0,0,1.058554,1.075573,1.021794,0,0,0.5472671,4.061149,0,0.01701899,-0.01701899,5.462889,91.04797,0.2118671,1.123974,0.8468431,0,5.119702
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.234094,1.234094,0,0,0,1.234094,108.2035,0,0,0,1.335333,1.299047,1.234094,0,0,0.5661771,4.044129,0.03628654,0,0.03628654,5.497313,91.62171,0.2118623,1.357504,1.068266,0,5.379463
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5606703,0.5606703,0,0,0,0.5606703,277.7439,0.4371579,0,0,1.557228,0.5901793,0.5606703,0,0,0.5298905,4.076787,0.5298905,0,0.5298905,6.000012,100,0.2117921,0.6167374,1.245782,0,5.634015
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.901984,0.901984,0,0,0,0.901984,130.1232,0.2242333,0,0,1.17369,0.9494569,0.901984,0,0,0,4.553689,0,0,0,6.000012,100,0.2117921,0.9921824,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002915623,0.002915623,0,0,0,0.002915623,35728.82,1.038649,0,0,1.041718,0.003069077,0.002915623,0,0,0,4.553689,0,0,0,6.000012,100,0.2117921,0.003207186,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.951005,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.571005,0.7661056,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2117921,2.146106,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.468092,0.468092,0,-1,0,0.468092,199.434,0.09183539,0,0,0.9335346,0.4927284,0.468092,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.2117458,0.5149012,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.269876,1.269876,0,-1,0,1.269876,40.8629,0,0.0000000000000002220446,0.01686362,0.5189082,1.336712,1.269876,0,0,0,4.553689,0,0.8178034,-0.8178034,5.137971,85.63269,0.2117458,1.396864,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.9535813,0.9535813,0,-1,0,0.9535813,20.30979,0,0.0000000000000001110223,0,0.1936703,1.00377,0.9535813,0,0,0.9086705,3.735886,0,0.8100994,-0.8100994,4.284052,71.40072,0.2117458,1.048939,0.1549363,0,3.929556
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.808781,2.925786,0,0,0,4.284052,71.40072,0.2117458,0,0,0,2.925786
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5682161,0.5682161,0,-1,0,0.5682161,0,0,0.0000000000000001110223,0,0,0.5981222,0.5682161,0,0,1.808781,2.925786,0,0.5981222,-0.5981222,3.653576,60.8928,0.2117458,0.6250377,0,0,2.925786
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.52724,1.38,0,-1,0,1.38,0,0,0.1472404,0.2999644,0,1.452632,1.38,0,0,2.473361,2.327664,0,1.452632,-1.452632,2.122367,35.37272,0.2117458,1.679964,0,0,2.327664
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7194776,0.7194776,0,-1,0,0.7194776,0,0,0.0000000000000001110223,0,0,0.7573448,0.7194776,0,0,4.087396,0.8750323,0,0.7573448,-0.7573448,1.324056,22.06755,0.2117458,0.7914253,0,0,0.8750323
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3506962,0.1118031,0,-1,0,0.1118031,0,0,0.2388931,0.2739627,0,0.1176875,0.1118031,0,0,4.928891,0.1176875,0,0.1176875,-0.1176875,1.200002,20,0.2117458,0.3857658,0,0,0.1176875
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4006935,0,0,-1,0,0,0,0,0.4006935,0.4407629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.4407629,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08346841,0,0,-1,0,0,0,0,0.08346841,0.09181526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.09181526,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2890364,0,0,-1,0,0,0,0,0.2890364,0.3179401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.3179401,0,0,0
