Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5422468,0,0,-1,0,0,0,0,0.5422468,0.5964715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.5964715,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2962931,0,0,-1,0,0,0,0,0.2962931,0.3259225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.3259225,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4416537,0,0,-1,0,0,0,0,0.4416537,0.4858191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117458,0.4858191,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2478199,0.2478199,1.7,0,0.5202,0.2478199,0,0,0,0,0,0,0,1.45218,1.379571,5.059654,0,1.379571,0,1.379571,2.508778,41.81289,0.211805,0.2726019,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.07835074,0.07835074,1.530982,0,0.4740582,0.07835074,148.1158,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.680083,1.241614,1.49605,0,1.49605,3.928056,65.46747,0.2118166,0.08618581,0.09283987,1.7,1.357664
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.184033,2.588059,1.72026,0,1.72026,5.560038,92.66712,0.2117838,0,0.2722084,1.7,2.928319
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.346133,2.346133,1.7,0,0.5202,2.346133,26.21958,0.0000000000000001110223,0,0,0.6151464,0.6801406,0.6461335,0,0,0.463773,4.136293,0,0.06499414,-0.06499414,5.491529,91.52529,0.2117838,2.580747,0.4921171,1.7,4.75144
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.101841,1.38,0,-1,0,1.38,79.93774,0,0.7218407,0.9320247,1.103141,1.452632,1.38,0,0,0.5359887,4.071299,0,0.3494908,-0.3494908,5.123133,85.38538,0.2117838,2.312025,0.8825126,0,5.17444
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.800207,1.800207,1.220466,0,0.3892872,1.800207,85.24384,0,0,0,1.534566,0.6102538,0.5797411,0,0,0.9243118,3.721808,0.9243118,0,0.9243118,6.000012,100,0.2118121,1.980228,1.227653,1.7,5.256374
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.221865,1.221865,0,0,0,1.221865,132.1406,0.3284056,0,0,1.614579,1.286174,1.221865,0,0,0,4.553689,0,0,0,6.000012,100,0.2118121,1.344051,1.291663,0,6.168268
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1775715,0.1775715,0,0,0,0.1775715,639.5739,0.9487838,0,0,1.135701,0.1869174,0.1775715,0,0,0,4.553689,0,0,0,6.000012,100,0.2118121,0.1953287,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2070777,0.2070777,0,0,0,0.2070777,793.6161,1.425425,0,0,1.643402,0.2179765,0.2070777,0,0,0,4.553689,0,0,0,6.000012,100,0.2118121,0.2277855,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118121,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.872089,1.38,0,-1,0,1.38,90.55179,0,0.4920889,0.6792978,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.2118121,2.059298,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.591132,1.38,0,-1,0,1.38,56.02594,0,1.211132,1.470245,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.2118121,2.850245,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.2117751,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.63828,1.38,0,-1,0,1.38,0,0,0.2582797,0.4221077,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.2117751,1.802108,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1383385,0.1383385,0,-1,0,0.1383385,0,0,0.00000000000000002775558,0,0,0.1456195,0.1383385,0,0,2.313856,2.471219,0,0.1456195,-0.1456195,3.651399,60.85653,0.2117751,0.1521724,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.9215311,0.9215311,0,-1,0,0.9215311,0,0,0.0000000000000001110223,0,0,0.9700327,0.9215311,0,0,2.475655,2.325599,0,0.9700327,-0.9700327,2.628895,43.81483,0.2117751,1.013684,0,0,2.325599
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.019436,1.019436,0,-1,0,1.019436,0,0,0,0,0,1.07309,1.019436,0,0,3.553469,1.355567,0,1.07309,-1.07309,1.497759,24.96259,0.2117751,1.121379,0,0,1.355567
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04160569,0.04160569,0,-1,0,0.04160569,0,0,0,0,0,0.04379547,0.04160569,0,0,4.745792,0.2824764,0,0.04379547,-0.04379547,1.451594,24.19319,0.2117751,0.04576626,0,0,0.2824764
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1887506,0.1887506,0,-1,0,0.1887506,0,0,0.00000000000000002775558,0,0,0.1986849,0.1887506,0,0,4.794453,0.238681,0,0.1986849,-0.1986849,1.242162,20.70266,0.2117751,0.2076257,0,0,0.238681
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.143669,0.03799629,0,-1,0,0.03799629,0,0,0.1056727,0.1200396,0,0.0399961,0.03799629,0,0,5.015214,0.0399961,0,0.0399961,-0.0399961,1.200002,20,0.2117751,0.1580359,0,0,0.0399961
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117751,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2163158,0,0,-1,0,0,0,0,0.2163158,0.2379474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117751,0.2379474,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009219738,0,0,-1,0,0,0,0,0.009219738,0.01014171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117751,0.01014171,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2710912,0,0,-1,0,0,0,0,0.2710912,0.2982003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117751,0.2982003,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117751,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2690894,0.2690894,1.7,0,0.5202,0.2690894,31.17264,0,0,0,0.08388226,0,0,1.430911,1.359365,5.059654,0,1.443247,0,1.443247,2.569187,42.8197,0.2118256,0.2959983,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.9142699,0.9142699,1.7,0,0.5202,0.9142699,42.48422,0,0,0,0.3884205,0,0,0.7857301,0.7464436,3.616407,1.298923,1.134864,0,1.134864,3.645813,60.76344,0.2118939,1.005697,0.3107364,1.7,1.687343
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.395977,1.395977,1.7,0,0.5202,1.395977,60.78857,0,0,0,0.8485944,0,0,0.304023,0.2888219,2.481543,2.3203,1.137416,0,1.137416,4.724862,78.74754,0.2119535,1.535575,0.6788756,1.7,3.168895
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0.05520783,0,0,1.399335,0,0,0,0,1.344127,3.343975,1.344127,0,1.344127,6.000012,100,0.2117765,0,1.119468,0,4.743309
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117765,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117765,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.692914,1.692914,0.425,0,0.172125,1.692914,100.2134,0.3618809,0,0,1.696528,1.334647,1.267914,0,0,0,4.553689,0,0,0,6.000012,100,0.2117765,1.862206,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.820358,1.820358,0.4403583,0,0.1763178,1.820358,92.57185,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117765,2.002394,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.22494,1.22494,0,-1,0,1.22494,95.67344,0,0,0,1.171942,1.28941,1.22494,0,0,0,4.553689,0,0.1174683,-0.1174683,5.87619,97.93629,0.2117765,1.347434,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.194607,1.194607,0,-1,0,1.194607,74.27743,0,0,0,0.8873232,1.257481,1.194607,0,0,0.1305203,4.436221,0,0.3701576,-0.3701576,5.486009,91.4333,0.2117765,1.314067,0.7098585,0,5.323544
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.5418066,4.066063,0.4780605,0,0.4780605,5.939537,98.99209,0.2117136,0,0.3824484,0,4.544124
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6536661,0.6536661,0,-1,0,0.6536661,38.73711,0,0.0000000000000001110223,0,0.2532114,0.6880696,0.6536661,0,0,0.06374608,4.496317,0,0.4348583,-0.4348583,5.481156,91.35242,0.2117136,0.7190328,0.2025691,0,4.749529
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.314368,1.314368,0,-1,0,1.314368,0,0,0.0000000000000002220446,0.06580445,0,1.383545,1.314368,0,0,0.546922,4.061459,0,1.383545,-1.383545,4.022772,67.04607,0.2117136,1.445804,0,0,4.061459
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1500915,0.1500915,0,-1,0,0.1500915,0,0,0,0,0,0.1579911,0.1500915,0,0,2.084194,2.677914,0,0.1579911,-0.1579911,3.856235,64.27045,0.2117136,0.1651007,0,0,2.677914
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25974,2.519923,0,0,0,3.856235,64.27045,0.2117136,0,0,0,2.519923
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7086427,0.7086427,0,-1,0,0.7086427,0,0,0.0000000000000001110223,0,0,0.7459397,0.7086427,0,0,2.25974,2.519923,0,0.7459397,-0.7459397,3.069945,51.16565,0.2117136,0.779507,0,0,2.519923
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.366957,0.366957,0,-1,0,0.366957,0,0,0.00000000000000005551115,0,0,0.3862705,0.366957,0,0,3.088562,1.773983,0,0.3862705,-0.3862705,2.66278,44.37958,0.2117136,0.4036527,0,0,1.773983
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517751,1.387713,0,0,0,2.66278,44.37958,0.2117136,0,0,0,1.387713
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.501712,0.501712,0,-1,0,0.501712,0,0,0,0,0,0.5281178,0.501712,0,0,3.517751,1.387713,0,0.5281178,-0.5281178,2.106095,35.10152,0.2117136,0.5518832,0,0,1.387713
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1727704,0.1727704,0,-1,0,0.1727704,0,0,0.00000000000000002775558,0,0,0.1818636,0.1727704,0,0,4.104548,0.8595951,0,0.1818636,-0.1818636,1.914394,31.90651,0.2117136,0.1900474,0,0,0.8595951
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2697174,0.2697174,0,-1,0,0.2697174,0,0,0.00000000000000005551115,0,0,0.283913,0.2697174,0,0,4.306619,0.6777316,0,0.283913,-0.283913,1.615124,26.91867,0.2117136,0.2966891,0,0,0.6777316
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2003628,0.2003628,0,-1,0,0.2003628,0,0,0,0,0,0.2109082,0.2003628,0,0,4.622078,0.3938185,0,0.2109082,-0.2109082,1.392807,23.2134,0.2117136,0.2203991,0,0,0.3938185
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856421,0.1829103,0,0,0,1.392807,23.2134,0.2117136,0,0,0,0.1829103
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3462372,0.3462372,1.7,0,0.5202,0.3462372,0,0,0,0,0,0,0,1.353763,1.286075,4.856421,0.1829103,1.286075,0,1.286075,2.612884,43.54799,0.2117846,0.3808609,0,1.7,0.1829103
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3121403,0.3121403,1.7,0,0.5202,0.3121403,39.73068,0,0,0,0.1240155,0,0,1.38786,1.318467,3.570346,1.340378,1.442482,0,1.442482,3.981343,66.35558,0.211835,0.3433544,0.09921239,1.7,1.464393
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5831035,0.5831035,1.7,0,0.5202,0.5831035,75.26702,0,0,0,0.4388846,0,0,1.116897,1.061052,2.127864,2.638612,1.499936,0,1.499936,5.404308,90.07162,0.2118778,0.6414139,0.3511077,1.7,3.077496
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.933405,0.933405,0,0,0,0.933405,108.2213,0,0,0,1.010143,0.9825315,0.933405,0,0,0.6279275,3.988554,0.02761098,0,0.02761098,5.430502,90.50818,0.2118742,1.026745,0.8081141,0,4.998697
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.113077,1.113077,0,-1,0,1.113077,128.0564,0,0,0,1.425366,1.17166,1.113077,0,0,0.6003165,4.013404,0.2537058,0,0.2537058,5.671188,94.51962,0.2118409,1.224385,1.140293,0,5.43877
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4660625,0.4660625,0,0,0,0.4660625,296.7147,0.5456731,0,0,1.382876,0.4905921,0.4660625,0,0,0.3466107,4.241739,0.3466107,0,0.3466107,6.000012,100,0.2117954,0.5126688,1.106301,0,5.624615
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.553453,0.553453,0,0,0,0.553453,219.1076,0.6300753,0,0,1.212657,0.5825821,0.553453,0,0,0,4.553689,0,0,0,6.000012,100,0.2117954,0.6087983,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.91059,1.91059,0.7853389,0,0.2704975,1.91059,61.99524,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2117954,2.101649,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.8503329,0.8503329,0,0,0,0.8503329,160.7275,0.4716313,0,0,1.366719,0.8950872,0.8503329,0,0,0,4.553689,0,0,0,6.000012,100,0.2117954,0.9353662,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.755034,1.38,0,-1,0,1.38,98.3064,0,0.3750345,0.5505379,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.2117954,1.930538,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.761365,1.38,0,-1,0,1.38,79.7121,0,0.3813647,0.5575011,1.100027,1.452632,1.38,0,0,0.1066702,4.457686,0,0.3526046,-0.3526046,5.527138,92.11878,0.2117954,1.937501,0.8800216,0,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8043079,0.8043079,0,-1,0,0.8043079,76.36443,0,0.0000000000000001110223,0,0.6142051,0.8466399,0.8043079,0,0,0.4984531,4.105081,0,0.2324347,-0.2324347,5.28213,88.03532,0.2117954,0.8847387,0.4913641,0,4.719286
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,0.7567139,3.872646,0.2150725,0,0.2150725,5.486166,91.43591,0.2117672,0,0.172058,0,4.087719
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7428812,0.7428812,0,-1,0,0.7428812,0,0,0.0000000000000001110223,0,0,0.7819802,0.7428812,0,0,0.5416414,4.066212,0,0.7819802,-0.7819802,4.661886,77.69795,0.2117672,0.8171692,0,0,4.066212
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.654147,1.38,0,-1,0,1.38,0,0,0.2741474,0.4395621,0,1.452632,1.38,0,0,1.410508,3.284231,0,1.452632,-1.452632,3.130678,52.17787,0.2117672,1.819562,0,0,3.284231
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4940136,0.4940136,0,-1,0,0.4940136,0,0,0.00000000000000005551115,0,0,0.5200143,0.4940136,0,0,3.024543,1.8316,0,0.5200143,-0.5200143,2.582535,43.04216,0.2117672,0.543415,0,0,1.8316
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4035057,0.4035057,0,-1,0,0.4035057,0,0,0,0,0,0.4247428,0.4035057,0,0,3.602337,1.311586,0,0.4247428,-0.4247428,2.134817,35.58021,0.2117672,0.4438562,0,0,1.311586
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074274,0.8868428,0,0,0,2.134817,35.58021,0.2117672,0,0,0,0.8868428
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074274,0.8868428,0,0,0,2.134817,35.58021,0.2117672,0,0,0,0.8868428
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074274,0.8868428,0,0,0,2.134817,35.58021,0.2117672,0,0,0,0.8868428
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074274,0.8868428,0,0,0,2.134817,35.58021,0.2117672,0,0,0,0.8868428
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04879509,0.04879509,0,-1,0,0.04879509,0,0,0,0,0,0.05136325,0.04879509,0,0,4.074274,0.8868428,0,0.05136325,-0.05136325,2.080675,34.67785,0.2117672,0.0536746,0,0,0.8868428
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03839573,0.03839573,0,-1,0,0.03839573,0,0,0,0,0,0.04041655,0.03839573,0,0,4.131344,0.8354796,0,0.04041655,-0.04041655,2.038072,33.9678,0.2117672,0.0422353,0,0,0.8354796
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2637124,0.2637124,0,-1,0,0.2637124,0,0,0,0,0,0.277592,0.2637124,0,0,4.176251,0.795063,0,0.277592,-0.277592,1.745465,29.09102,0.2117672,0.2900836,0,0,0.795063
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.07989015,0.07989015,0,0,0,0.07989015,0,0,0.00000000000000001387779,0,0,0.0840949,0.07989015,0,0,4.484686,0.517471,0,0.0840949,-0.0840949,1.656821,27.61363,0.2117672,0.08787917,0,0,0.517471
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.578125,0.4333761,0.06301126,0,0.06301126,1.716599,28.60992,0.2117589,0,0.050409,0,0.4963874
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.515114,0.4900863,0.350812,0,0.350812,2.049408,34.15673,0.2117129,0,0.2806496,0,0.8408983
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.8752798,0.8752798,1.7,0,0.5202,0.8752798,78.90952,0,0,0,0.6906791,0,0,0.8247201,0.7834842,4.164302,0.8058171,1.474163,0,1.474163,3.447922,57.46526,0.2117591,0.9628078,0.5525433,1.7,1.496496
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.927331,0.927331,0,-1,0,0.927331,146.7995,0,0,0,1.361317,0.9761379,0.927331,0,0,2.690139,2.132564,0.3851795,0,0.3851795,3.813336,63.55547,0.2117087,1.020064,1.089054,0,3.493881
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.304959,2.479226,1.680308,0,1.680308,5.407416,90.12341,0.2114889,0,1.344246,0,4.159534
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.408635,1.408635,0.823667,0,0.2809611,1.408635,88.05737,0,0,0,1.240407,0.6157556,0.5849678,0,0,0.6246513,3.991503,0.6246513,0,0.6246513,6.000012,100,0.211482,1.549498,0.9923255,1.7,5.23191
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.277248,1.277248,0.425,0,0.172125,1.277248,97.68208,0.3505393,0,0,1.247643,0.8971036,0.8522484,0,0,0,4.553689,0,0,0,6.000012,100,0.211482,1.404973,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5192354,0.5192354,0,0,0,0.5192354,272.2084,0.8668387,0,0,1.413402,0.5465635,0.5192354,0,0,0,4.553689,0,0,0,6.000012,100,0.211482,0.5711589,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.5692934,0.5692934,0,-1,0,0.5692934,188.5464,0.4741261,0,0,1.073382,0.5992562,0.5692934,0,0,0,4.553689,0,0,0,6.000012,100,0.211482,0.6262227,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2549711,0.2549711,0,-1,0,0.2549711,417.5098,0.7961386,0,0,1.064529,0.2683907,0.2549711,0,0,0,4.553689,0,0,0,6.000012,100,0.211482,0.2804682,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211482,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.350009,1.350009,0,-1,0,1.350009,19.28936,0,0.0000000000000002220446,0.1050101,0.2604082,1.421062,1.350009,0,0,0,4.553689,0,1.160654,-1.160654,4.776575,79.60943,0.211482,1.48501,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5922158,0.5922158,0,-1,0,0.5922158,0,0,0.0000000000000001110223,0,0,0.623385,0.5922158,0,0,1.289616,3.393035,0,0.623385,-0.623385,4.11947,68.65769,0.211482,0.6514373,0,0,3.393035
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.412321,1.38,0,-1,0,1.38,0,0,0.03232105,0.1735532,0,1.452632,1.38,0,0,1.982266,2.76965,0,1.452632,-1.452632,2.588261,43.1376,0.211482,1.553553,0,0,2.76965
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.02536,1.02536,0,-1,0,1.02536,0,0,0.0000000000000002220446,0,0,1.079327,1.02536,0,0,3.596301,1.317018,0,1.079327,-1.079327,1.450551,24.17581,0.211482,1.127896,0,0,1.317018
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3006415,0.2258071,0,-1,0,0.2258071,0,0,0.07483438,0.1048985,0,0.2376917,0.2258071,0,0,4.795553,0.2376917,0,0.2376917,-0.2376917,1.200002,20,0.211482,0.3307056,0,0,0.2376917
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03109959,0,0,-1,0,0,0,0,0.03109959,0.03420955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.03420955,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1038782,0,0,-1,0,0,0,0,0.1038782,0.114266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.114266,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2435433,0,0,-1,0,0,0,0,0.2435433,0.2678976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.2678976,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1456098,0,0,-1,0,0,0,0,0.1456098,0.1601708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.1601708,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03465804,0,0,-1,0,0,0,0,0.03465804,0.03812385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.03812385,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3226714,0,0,-1,0,0,0,0,0.3226714,0.3549386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211482,0.3549386,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2682272,0.2682272,1.7,0,0.5202,0.2682272,0,0,0,0,0,0,0,1.431773,1.360184,5.059654,0,1.360184,0,1.360184,2.490386,41.50636,0.2115432,0.2950499,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.69947,1.224166,1.526694,0,1.526694,3.938736,65.64546,0.2115362,0,0.1173553,1.7,1.37086
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.144695,1.144695,1.7,0,0.5202,1.144695,48.86475,0,0,0,0.5593522,0,0,0.5553054,0.5275401,2.172776,2.598191,1.086892,0,1.086892,4.969852,82.8307,0.2115977,1.259164,0.4474817,1.7,3.157543
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.43015,1.43015,1.506719,0,0.4674342,1.43015,70.29229,0,0,0,1.005285,0,0,0.07656883,0.07274039,1.085884,3.576394,1.078025,0,1.078025,5.992557,99.87575,0.2116499,1.573165,0.8042281,1.7,4.581678
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.061822,1.061822,0,-1,0,1.061822,119.6107,0.1444874,0,0,1.270054,1.117708,1.061822,0,0,0.00785838,4.546617,0.00785838,0,0.00785838,6.000012,100,0.2116488,1.168005,1.016043,0,5.81667
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2085951,0.2085951,0,0,0,0.2085951,776.8598,1.400918,0,0,1.620492,0.2195738,0.2085951,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,0.2294546,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.285898,2.285898,0.9058977,0,0.3034101,2.285898,81.8326,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,2.514488,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.750338,0.750338,0,0,0,0.750338,246.3025,1.058272,0,0,1.848101,0.7898294,0.750338,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,0.8253717,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7299567,0.7299567,0,0,0,0.7299567,233.4561,0.9357532,0,0,1.704129,0.7683755,0.7299567,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,0.8029523,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.205053,1.205053,0,-1,0,1.205053,111.0055,0.06919868,0,0,1.337675,1.268477,1.205053,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,1.325558,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.9275777,0.9275777,0,-1,0,0.9275777,123.8402,0.1723161,0,0,1.148714,0.9763976,0.9275777,0,0,0,4.553689,0,0,0,6.000012,100,0.2116488,1.020335,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.547451,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.1674514,0.3221966,0.7507906,1.452632,1.38,0,0,0,4.553689,0,0.701841,-0.701841,5.260207,87.66994,0.2116488,1.702197,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1467342,0.1467342,0,-1,0,0.1467342,221.9547,0,0,0,0.3256835,0.154457,0.1467342,0,0,0.7798233,3.851848,0.1712265,0,0.1712265,5.422647,90.37726,0.2116265,0.1614076,0.2605468,0,4.177531
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.150906,1.38,0,-1,0,1.38,0,0,0.7709063,0.9859968,0,1.452632,1.38,0,0,0.6085969,4.005952,0,1.452632,-1.452632,3.891438,64.85717,0.2116265,2.365997,0,0,4.005952
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.109653,1.109653,0,-1,0,1.109653,0,0,0.0000000000000002220446,0,0,1.168056,1.109653,0,0,2.222632,2.55332,0,1.168056,-1.168056,2.660199,44.33657,0.2116265,1.220618,0,0,2.55332
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.966373,0.966373,0,-1,0,0.966373,0,0,0,0,0,1.017235,0.966373,0,0,3.520472,1.385264,0,1.017235,-1.017235,1.58794,26.46561,0.2116265,1.06301,0,0,1.385264
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.017348,0.3496282,0,-1,0,0.3496282,0,0,0.6677201,0.7694549,0,0.3680297,0.3496282,0,0,4.650733,0.3680297,0,0.3680297,-0.3680297,1.200002,20,0.2116265,1.119083,0,0,0.3680297
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2247384,0,0,-1,0,0,0,0,0.2247384,0.2472122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.2472122,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2683584,0,0,-1,0,0,0,0,0.2683584,0.2951943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.2951943,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.08510418,0,0,-1,0,0,0,0,0.08510418,0.0936146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.0936146,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4013436,0,0,-1,0,0,0,0,0.4013436,0.4414779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.4414779,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2087705,0,0,-1,0,0,0,0,0.2087705,0.2296475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.2296475,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2575691,0,0,-1,0,0,0,0,0.2575691,0.283326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116265,0.283326,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3027768,0.3027768,1.7,0,0.5202,0.3027768,0,0,0,0,0,0,0,1.397223,1.327362,5.059654,0,1.327362,0,1.327362,2.459249,40.9874,0.2116916,0.3330545,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3547744,0.3547744,1.7,0,0.5202,0.3547744,5.35296,0.0000000000000002220446,0,0,0.01899093,0,0,1.345226,1.277964,3.732292,1.194626,1.296955,0,1.296955,3.689648,61.49402,0.2117606,0.3902518,0.01519274,1.7,1.213617
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.435337,2.361886,1.606137,0,1.606137,5.213363,86.88921,0.2117431,0,0.1809093,1.7,2.588022
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.916985,1.916985,1.7,0,0.5202,1.916985,29.30532,0,0,0,0.5617786,0.2284056,0.2169853,0,0,0.8292005,3.807409,0.333373,0,0.333373,5.529629,92.16029,0.2117588,2.108684,0.4494229,1.7,4.369187
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.609135,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.2291353,0.3900489,1.011289,1.452632,1.38,0,0,0.4958274,4.107444,0,0.4413426,-0.4413426,5.064413,84.40672,0.2117588,1.770049,0.8090312,0,5.118733
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.5401499,0,0,1.526358,0,0,0,0,0.9862081,3.666102,0.9862081,0,0.9862081,6.000012,100,0.2116307,0,1.221086,0,5.19246
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.05504625,0.05504625,0,0,0,0.05504625,3093.306,1.644806,0,0,1.702749,0.05794342,0.05504625,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,0.06055087,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.871605,1.871605,0.6360623,0,0.229745,1.871605,69.48962,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,2.058765,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2549487,0.2549487,0,0,0,0.2549487,721.364,1.570741,0,0,1.839108,0.268367,0.2549487,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,0.2804435,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2578061,0.2578061,0,-1,0,0.2578061,502.4888,1.024072,0,0,1.295447,0.2713749,0.2578061,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,0.2835867,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.419561,1.38,0,-1,0,1.38,44.16221,0.0000000000000002220446,0.03956091,0.181517,0.6094385,1.452632,1.38,0,0,0,4.553689,0,0.8431931,-0.8431931,5.111208,85.18664,0.2116307,1.561517,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.554715,1.38,0,-1,0,1.38,14.81001,0,0.1747147,0.3301861,0.2043782,1.452632,1.38,0,0,0.9368812,3.710496,0,1.248253,-1.248253,3.795434,63.2571,0.2116307,1.710186,0.1635025,0,3.914874
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.323829,2.462242,0.1343416,0,0.1343416,3.922882,65.38123,0.2116132,0,0.1074733,0,2.596584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.8687457,0.8687457,0,-1,0,0.8687457,0,0,0.0000000000000001110223,0,0,0.9144692,0.8687457,0,0,2.189488,2.58315,0,0.9144692,-0.9144692,2.958946,49.31567,0.2116132,0.9556203,0,0,2.58315
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.0457637,0.0457637,0,-1,0,0.0457637,0,0,0.000000000000000006938894,0,0,0.04817232,0.0457637,0,0,3.205565,1.668681,0,0.04817232,-0.04817232,2.908168,48.46938,0.2116132,0.05034008,0,0,1.668681
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7332489,0.7332489,0,-1,0,0.7332489,0,0,0.0000000000000001110223,0,0,0.7718409,0.7332489,0,0,3.259089,1.620508,0,0.7718409,-0.7718409,2.094577,34.90954,0.2116132,0.8065737,0,0,1.620508
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.8273835,0.8062341,0,-1,0,0.8062341,0,0,0.02114937,0.1038877,0,0.8486675,0.8062341,0,0,4.116691,0.8486675,0,0.8486675,-0.8486675,1.200002,20,0.2116132,0.9101219,0,0,0.8486675
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3377714,0,0,-1,0,0,0,0,0.3377714,0.3715486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0.3715486,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3473424,0,0,-1,0,0,0,0,0.3473424,0.3820767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0.3820767,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2201621,0,0,-1,0,0,0,0,0.2201621,0.2421783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0.2421783,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004987702,0,0,-1,0,0,0,0,0.004987702,0.005486472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0.005486472,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1704626,0,0,-1,0,0,0,0,0.1704626,0.1875089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0.1875089,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116132,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05868944,0.05868944,1.511321,0,0.4686906,0.05868944,298.9553,0,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.2116135,0.06455838,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.2115745,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.7747356,0.7747356,1.7,0,0.5202,0.7747356,88.14136,0,0,0,0.6828625,0,0,0.9252644,0.8790011,1.730427,2.996305,1.561864,0,1.561864,5.840099,97.33479,0.2116089,0.8522092,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2545127,0.2545127,0,-1,0,0.2545127,403.6421,0.5908489,0,0,1.02732,0.2679081,0.2545127,0,0,0.1685633,4.401982,0.1685633,0,0.1685633,6.000012,100,0.2115871,0.2799639,0.8218562,0,5.429302
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2597651,0.2597651,0,0,0,0.2597651,485.4782,0.9876661,0,0,1.261103,0.273437,0.2597651,0,0,0,4.553689,0,0,0,6.000012,100,0.2115871,0.2857416,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2726211,0.2726211,0,0,0,0.2726211,540.1569,1.185612,0,0,1.472581,0.2869695,0.2726211,0,0,0,4.553689,0,0,0,6.000012,100,0.2115871,0.2998832,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.8943207,0.8943207,0,0,0,0.8943207,149.2545,0.3934233,0,0,1.334813,0.9413902,0.8943207,0,0,0,4.553689,0,0,0,6.000012,100,0.2115871,0.9837527,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115871,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.558064,1.38,0,-1,0,1.38,70.54894,0,0.178064,0.3338704,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2115871,1.71387,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2115183,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.9692141,0.9692141,0,-1,0,0.9692141,44.04971,0,0,0,0.426936,1.020225,0.9692141,0,0,0,4.553689,0,0.5932894,-0.5932894,5.37463,89.57699,0.2115183,1.066136,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.8763527,0.8763527,0,-1,0,0.8763527,26.83476,0,0.0000000000000001110223,0,0.2351671,0.9224766,0.8763527,0,0,0.6592104,3.9604,0,0.6873094,-0.6873094,4.650142,77.50222,0.2115183,0.963988,0.1881337,0,4.195567
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5461618,0.5461618,0,-1,0,0.5461618,0,0,0.0000000000000001110223,0,0,0.5749071,0.5461618,0,0,1.422888,3.27309,0,0.5749071,-0.5749071,4.044137,67.40215,0.2115183,0.600778,0,0,3.27309
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.061673,2.698183,0,0,0,4.044137,67.40215,0.2115183,0,0,0,2.698183
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.061673,2.698183,0,0,0,4.044137,67.40215,0.2115183,0,0,0,2.698183
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.061673,2.698183,0,0,0,4.044137,67.40215,0.2115183,0,0,0,2.698183
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07930248,0.07930248,0,-1,0,0.07930248,0,0,0,0,0,0.0834763,0.07930248,0,0,2.061673,2.698183,0,0.0834763,-0.0834763,3.956145,65.93562,0.2115183,0.08723273,0,0,2.698183
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2619419,0.2619419,0,-1,0,0.2619419,0,0,0,0,0,0.2757283,0.2619419,0,0,2.154425,2.614707,0,0.2757283,-0.2757283,3.665502,61.09158,0.2115183,0.2881361,0,0,2.614707
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4386906,0.4386906,0,-1,0,0.4386906,0,0,0.00000000000000005551115,0,0,0.4617796,0.4386906,0,0,2.460789,2.338978,0,0.4617796,-0.4617796,3.178744,52.97895,0.2115183,0.4825597,0,0,2.338978
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.06979871,0.06979871,0,-1,0,0.06979871,0,0,0,0,0,0.07347233,0.06979871,0,0,2.973878,1.877199,0,0.07347233,-0.07347233,3.101297,51.68818,0.2115183,0.07677858,0,0,1.877199
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6421898,0.6421898,0,-1,0,0.6421898,0,0,0.0000000000000001110223,0,0,0.6759893,0.6421898,0,0,3.055514,1.803726,0,0.6759893,-0.6759893,2.388742,39.81228,0.2115183,0.7064088,0,0,1.803726
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2525921,0.2525921,0,-1,0,0.2525921,0,0,0.00000000000000005551115,0,0,0.2658865,0.2525921,0,0,3.806613,1.127737,0,0.2658865,-0.2658865,2.108473,35.14114,0.2115183,0.2778513,0,0,1.127737
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.297753,0.297753,0,-1,0,0.297753,0,0,0,0,0,0.3134243,0.297753,0,0,4.102043,0.8618507,0,0.3134243,-0.3134243,1.778095,29.63485,0.2115183,0.3275284,0,0,0.8618507
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3139589,0.3139589,0,0,0,0.3139589,0,0,0,0,0,0.3304831,0.3139589,0,0,4.450292,0.5484264,0,0.3304831,-0.3304831,1.429735,23.82887,0.2115183,0.3453549,0,0,0.5484264
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4470727,0.4470727,1.7,0,0.5202,0.4470727,0.04377896,0,0,0,0.0001957238,0,0,1.252927,1.190281,4.817495,0.2179434,1.190477,0,1.190477,2.55912,42.65192,0.2115967,0.4917799,0.000156579,1.7,0.2181391
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.078394,1.078394,1.7,0,0.5202,1.078394,5.815683,0,0,0,0.06271597,0,0,0.6216061,0.5905258,3.627018,1.289372,0.6532418,0,0.6532418,3.17884,52.98056,0.2116384,1.186233,0.05017277,1.7,1.352088
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4450754,0.4450754,1.7,0,0.5202,0.4450754,28.44043,0,0,0,0.1265813,0,0,1.254925,1.192178,2.973777,1.87729,1.31876,0,1.31876,4.429925,73.83194,0.2117041,0.4895829,0.1012651,1.7,2.003871
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5930658,0.5930658,0,-1,0,0.5930658,84.4652,0,0.0000000000000001110223,0,0.5009342,0.6242798,0.5930658,0,0,1.655017,3.064174,0,0.1233456,-0.1233456,4.299908,71.66499,0.2117041,0.6523724,0.4007474,0,3.565108
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.012897,1.012897,0,0,0,1.012897,91.01373,0,0,0,0.9218751,1.066207,1.012897,0,0,1.792068,2.940828,0,0.1443321,-0.1443321,4.147768,69.12933,0.2117041,1.114187,0.7375001,0,3.862703
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.952436,2.796496,0.739759,0,0.739759,4.849565,80.82593,0.2116086,0,0.5918072,0,3.536255
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4204206,0.4204206,0,0,0,0.4204206,166.8907,0,0,0,0.701643,0.4425481,0.4204206,0,0,1.212677,3.462279,0.259095,0,0.259095,5.095364,84.92257,0.2115752,0.4624627,0.5613144,0,4.163922
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.166518,1.166518,0,0,0,1.166518,39.92756,0,0,0,0.4657621,1.227913,1.166518,0,0,0.9535825,3.695465,0,0.7621513,-0.7621513,4.291986,71.53296,0.2115752,1.28317,0.3726097,0,4.161227
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.5501084,0.5501084,0,-1,0,0.5501084,129.8739,0,0,0,0.7144471,0.5790615,0.5501084,0,0,1.800417,2.933313,0.1353856,0,0.1353856,4.420424,73.67359,0.2115577,0.6051193,0.5715576,0,3.64776
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.41675,1.38,0,-1,0,1.38,27.44848,0,0.03675048,0.1784255,0.378789,1.452632,1.38,0,0,1.665032,3.05516,0,1.073843,-1.073843,3.288495,54.80814,0.2115577,1.558426,0.3030312,0,3.433949
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.08982266,0.08982266,0,-1,0,0.08982266,73.41944,0,0,0,0.06594729,0.09455017,0.08982266,0,0,2.85819,1.981318,0,0.02860288,-0.02860288,3.258345,54.30563,0.2115577,0.09880493,0.05275784,0,2.047265
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.7979033,0.7979033,0,-1,0,0.7979033,8.126127,0,0.0000000000000001110223,0,0.06483864,0.8398982,0.7979033,0,0,2.889971,1.952715,0,0.7750595,-0.7750595,2.44136,40.68925,0.2115577,0.8776936,0.05187091,0,2.017554
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.8588349,0.8588349,0,-1,0,0.8588349,0,0,0.0000000000000001110223,0,0,0.9040368,0.8588349,0,0,3.751148,1.177655,0,0.9040368,-0.9040368,1.488422,24.80698,0.2115577,0.9447184,0,0,1.177655
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5023957,0.2599376,0,-1,0,0.2599376,0,0,0.242458,0.2926976,0,0.2736186,0.2599376,0,0,4.755634,0.2736186,0,0.2736186,-0.2736186,1.200002,20,0.2115577,0.5526353,0,0,0.2736186
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.358786,0,0,-1,0,0,0,0,1.358786,1.494665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,1.494665,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.393713,0,0,-1,0,0,0,0,2.393713,2.633084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,2.633084,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5663572,0,0,-1,0,0,0,0,0.5663572,0.6229929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.6229929,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02803856,0,0,-1,0,0,0,0,0.02803856,0.03084241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.03084241,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6308318,0,0,-1,0,0,0,0,0.6308318,0.6939149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.6939149,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08651467,0,0,-1,0,0,0,0,0.08651467,0.09516614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.09516614,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.6364679,0,0,-1,0,0,0,0,0.6364679,0.7001147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.7001147,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.06993698,0,0,-1,0,0,0,0,0.06993698,0.07693068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.07693068,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1197204,0,0,-1,0,0,0,0,0.1197204,0.1316924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0.1316924,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115577,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4053498,0.4053498,1.7,0,0.5202,0.4053498,5.063579,0,0,0,0.02052521,0,0,1.29465,1.229918,5.059654,0,1.250443,0,1.250443,2.386277,39.7712,0.2116321,0.4458848,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.846672,1.846672,1.7,0,0.5202,1.846672,10.16518,0,0,0,0.1877175,0.154392,0.1466724,0,0,3.809211,1.125399,0.03332548,0,0.03332548,2.417892,40.29812,0.2116337,2.03134,0.150174,1.7,1.313116
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.772114,0.772114,1.7,0,0.5202,0.772114,71.318,0,0,0,0.5506563,0,0,0.9278861,0.8814917,3.775886,1.155391,1.432148,0,1.432148,3.776547,62.94232,0.2116846,0.8493254,0.440525,1.7,1.706048
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.09140807,0.09140807,0,-1,0,0.09140807,1177.099,0,0,0,1.075964,0.09621902,0.09140807,0,0,2.343738,2.444325,0.9797448,0,0.9797448,4.706014,78.43342,0.2115585,0.1005489,0.8607711,0,3.520288
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.563196,1.563196,1.7,0,0.5202,1.563196,65.85059,0,0,0,1.029374,0,0,0.1368039,0.1299637,1.363993,3.326095,1.159338,0,1.159338,5.805859,96.76411,0.2116149,1.719516,0.8234991,1.7,4.355469
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.7212543,0.7212543,0,0,0,0.7212543,171.6671,0.2742856,0,0,1.238156,0.7592151,0.7212543,0,0,0.2046556,4.369499,0.2046556,0,0.2046556,6.000012,100,0.2115886,0.7933797,0.9905251,0,5.607655
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7153654,0.7153654,0,0,0,0.7153654,175.0426,0.4991782,0,0,1.252194,0.7530162,0.7153654,0,0,0,4.553689,0,0,0,6.000012,100,0.2115886,0.7869019,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.566104,1.566104,0.7565249,0,0.2626313,1.566104,54.41454,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2115886,1.722714,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.178867,1.178867,0,-1,0,1.178867,46.68888,0,0,0,0.5503997,1.240913,1.178867,0,0,0,4.553689,0,0.6905128,-0.6905128,5.272148,87.86895,0.2115886,1.296754,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.072078,1.072078,0,-1,0,1.072078,64.59465,0,0,0,0.6925053,1.128504,1.072078,0,0,0.7672365,3.863176,0,0.4359983,-0.4359983,4.812565,80.20926,0.2115886,1.179286,0.5540043,0,4.555681
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4528617,0.4528617,0,-1,0,0.4528617,52.1515,0,0,0,0.2361742,0.4766965,0.4528617,0,0,1.251679,3.427178,0,0.2405224,-0.2405224,4.559032,75.98372,0.2115886,0.4981478,0.1889393,0,3.663352
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2262536,0.2262536,0,-1,0,0.2262536,28.59702,0,0,0,0.0647018,0.2381617,0.2262536,0,0,1.518926,3.186656,0,0.1734599,-0.1734599,4.376189,72.93634,0.2115886,0.248879,0.05176144,0,3.251357
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.711659,3.013196,0,0,0,4.376189,72.93634,0.2115886,0,0,0,3.013196
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.711659,3.013196,0,0,0,4.376189,72.93634,0.2115886,0,0,0,3.013196
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5180266,0.5180266,0,-1,0,0.5180266,0,0,0,0,0,0.5452912,0.5180266,0,0,1.711659,3.013196,0,0.5452912,-0.5452912,3.801402,63.35657,0.2115886,0.5698293,0,0,3.013196
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.618311,1.38,0,-1,0,1.38,0,0,0.2383109,0.400142,0,1.452632,1.38,0,0,2.317538,2.467904,0,1.452632,-1.452632,2.270194,37.83649,0.2115886,1.780142,0,0,2.467904
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3766179,0.3766179,0,-1,0,0.3766179,0,0,0.00000000000000005551115,0,0,0.3964399,0.3766179,0,0,3.931574,1.015273,0,0.3964399,-0.3964399,1.852309,30.87176,0.2115886,0.4142797,0,0,1.015273
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.372062,0.6188328,0,0,0,1.852309,30.87176,0.2115886,0,0,0,0.6188328
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3484908,0.3484908,0,-1,0,0.3484908,0,0,0,0,0,0.3668325,0.3484908,0,0,4.372062,0.6188328,0,0.3668325,-0.3668325,1.465634,24.42719,0.2115886,0.3833399,0,0,0.6188328
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2481892,0.2394004,0,-1,0,0.2394004,0,0,0.008788804,0.03360772,0,0.2520004,0.2394004,0,0,4.779654,0.2520004,0,0.2520004,-0.2520004,1.200002,20,0.2115886,0.2730081,0,0,0.2520004
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1505581,0,0,-1,0,0,0,0,0.1505581,0.1656139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115886,0.1656139,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05032558,0,0,-1,0,0,0,0,0.05032558,0.05535814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115886,0.05535814,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1583858,0,0,-1,0,0,0,0,0.1583858,0.1742243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115886,0.1742243,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1403506,0.1403506,1.592982,0,0.4909841,0.1403506,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116264,0.1543856,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1911947,0.1911947,1.643826,0,0.5048646,0.1911947,8.534729,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.2116714,0.2103142,0.01305436,1.7,1.258318
