Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.349097,1.349097,1.7,0,0.5202,1.349097,4.658319,0,0,0,0.06284525,0,0,0.350903,0.3333578,2.283336,2.498686,0.3962031,0,0.3962031,4.20972,70.16187,0.2116961,1.484007,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.446235,0,0.4509222,0,0,0,0,0,0.5132099,0,0,1.446235,1.373923,1.887133,2.855269,1.887133,0,1.887133,6.000012,100,0.2116418,0,0.4105679,1.7,3.368479
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.7707458,0.7707458,0,-1,0,0.7707458,57.27558,0,0,0,0.4414491,0.8113114,0.7707458,0,0,0,4.553689,0,0.3698622,-0.3698622,5.610143,93.5022,0.2116418,0.8478203,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.324182,1.324182,1.24611,0,0.3962881,1.324182,37.24099,0.00000000000000005551115,0,0,0.4931385,0.08218045,0.07807142,0,0,0.410958,4.183827,0.410958,0,0.410958,6.000012,100,0.2116608,1.4566,0.3945108,1.7,4.676965
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.2068376,0,0,0.2068376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116608,0,0.1654701,0,4.760527
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.812031,0.812031,0,0,0,0.812031,67.9771,0,0.0000000000000001110223,0,0.5519951,0.8547695,0.812031,0,0,0,4.553689,0,0.3027744,-0.3027744,5.68086,94.68081,0.2116608,0.8932341,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.794946,2.794946,1.7,0,0.5202,2.794946,22.63131,0.0000000000000002220446,0,0,0.6325328,1.152575,1.094946,0,0,0.336416,4.250915,0,0.5200421,-0.5200421,5.132687,85.54462,0.2116608,3.074441,0.5060263,1.7,4.883447
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.566873,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.1868731,0.3435605,0.2932859,1.452632,1.38,0,0,0.9142405,3.730872,0,1.159346,-1.159346,3.91063,65.17703,0.2116608,1.72356,0.2346287,0,4.024158
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.522264,1.38,0,-1,0,1.38,13.65873,0,0.1422641,0.2944905,0.1884905,1.452632,1.38,0,0,2.202402,2.571527,0,1.264141,-1.264141,2.578108,42.96838,0.2116608,1.67449,0.1507924,0,2.760017
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.765103,1.38,0,-1,0,1.38,18.58611,0.0000000000000002220446,0.3851033,0.6508644,0.2564883,1.452632,1.38,0,0,3.607003,1.307386,0,1.196143,-1.196143,1.317262,21.95433,0.2116608,1.941614,0.2051906,0,1.563874
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.218656,0.1724102,0,-1,0,0.1724102,40.74118,0,1.046246,1.221495,0.07024196,0.1814844,0.1724102,0,0,4.936052,0.1112425,0,0.1112425,-0.1112425,1.200002,20,0.2116608,1.340522,0.05619357,0,0.1814844
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.09849279,0,0,-1,0,0,0,0,0.09849279,0.1083421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.1083421,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.022055,0,0,-1,0,0,0,0,1.022055,1.12426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,1.12426,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.8404886,0,0,-1,0,0,0,0,0.8404886,0.9245375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.9245375,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.181738,0,0,-1,0,0,0,0,0.181738,0.1999118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.1999118,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2113729,0,0,-1,0,0,0,0,0.2113729,0.2325102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.2325102,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2510468,0,0,-1,0,0,0,0,0.2510468,0.2761514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.2761514,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3214315,0,0,-1,0,0,0,0,0.3214315,0.3535747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.3535747,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.09920929,0,0,-1,0,0,0,0,0.09920929,0.1091302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.1091302,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3326092,0,0,-1,0,0,0,0,0.3326092,0.3658701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.3658701,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4639006,0,0,-1,0,0,0,0,0.4639006,0.5102907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0.5102907,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116608,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06067617,0.06067617,1.513308,0,0.469233,0.06067617,439.6699,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2116496,0.06674379,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.515424,2.515424,1.7,0,0.5202,2.515424,22.06443,0.0000000000000002220446,0,0,0.5550139,0.8583412,0.8154241,0,0,3.412879,1.482097,0,0.3033273,-0.3033273,2.442535,40.70884,0.2116496,2.766967,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.324396,1.324396,1.7,0,0.5202,1.324396,72.87993,0,0,0,0.9652187,0,0,0.3756043,0.3568241,3.74991,1.17877,1.322043,0,1.322043,3.696735,61.61213,0.2117143,1.456835,0.772175,1.7,2.143989
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.496321,1.38,0,-1,0,1.38,112.5397,0,0.116321,0.2659532,1.553047,1.452632,1.38,0,0,2.427867,2.368608,0.1004158,0,0.1004158,3.791998,63.19984,0.2117015,1.645953,1.242438,0,3.921656
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.070955,2.070955,1.7,0,0.5202,2.070955,85.01327,0,0,0,1.760587,0.3904791,0.3709551,0,0,2.327451,2.458983,1.370108,0,1.370108,5.091796,84.8631,0.2117111,2.278051,1.408469,1.7,4.21957
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.4664544,0,0,1.423798,0,0,0,0,0.9573437,3.69208,0.9573437,0,0.9573437,6.000012,100,0.2115888,0,1.139038,0,5.115878
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.9675415,0.9675415,0,0,0,0.9675415,164.1958,0.5701979,0,0,1.588663,1.018465,0.9675415,0,0,0,4.553689,0,0,0,6.000012,100,0.2115888,1.064296,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.06586661,0.06586661,0,0,0,0.06586661,2241.107,1.406808,0,0,1.476142,0.06933328,0.06586661,0,0,0,4.553689,0,0,0,6.000012,100,0.2115888,0.07245328,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6395343,0.6395343,0,-1,0,0.6395343,219.8468,0.732802,0,0,1.405996,0.673194,0.6395343,0,0,0,4.553689,0,0,0,6.000012,100,0.2115888,0.7034877,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115888,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2271369,0.2271369,0,-1,0,0.2271369,295.8934,0.4329917,0,0,0.6720833,0.2390915,0.2271369,0,0,0,4.553689,0,0,0,6.000012,100,0.2115888,0.2498506,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.9576592,0.9576592,0,-1,0,0.9576592,34.36425,0,0.0000000000000001110223,0,0.3290924,1.008062,0.9576592,0,0,0,4.553689,0,0.6789699,-0.6789699,5.284315,88.07174,0.2115888,1.053425,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.275407,1.38,0,-1,0,1.38,0,0,0.8954072,1.122948,0,1.452632,1.38,0,0,0.754411,3.874719,0,1.452632,-1.452632,3.753107,62.55165,0.2115888,2.502948,0,0,3.874719
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.418893,1.38,0,-1,0,1.38,0,0,1.038893,1.280782,0,1.452632,1.38,0,0,2.368446,2.422087,0,1.452632,-1.452632,2.221899,37.03157,0.2115888,2.660783,0,0,2.422087
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.151465,0.9209831,0,-1,0,0.9209831,0,0,0.2304815,0.3456279,0,0.9694559,0.9209831,0,0,3.982481,0.9694559,0,0.9694559,-0.9694559,1.200002,20,0.2115888,1.266611,0,0,0.9694559
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.751035,0,0,-1,0,0,0,0,1.751035,1.926139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,1.926139,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1555828,0,0,-1,0,0,0,0,0.1555828,0.1711411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.1711411,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4410142,0,0,-1,0,0,0,0,0.4410142,0.4851156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.4851156,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.0826048,0,0,-1,0,0,0,0,0.0826048,0.09086528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.09086528,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3172563,0,0,-1,0,0,0,0,0.3172563,0.3489819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.3489819,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1164188,0,0,-1,0,0,0,0,0.1164188,0.1280606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.1280606,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5469489,0,0,-1,0,0,0,0,0.5469489,0.6016438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.6016438,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3008426,0,0,-1,0,0,0,0,0.3008426,0.3309268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115888,0.3309268,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2682595,0.2682595,1.7,0,0.5202,0.2682595,0,0,0,0,0,0,0,1.431741,1.360154,5.059654,0,1.360154,0,1.360154,2.490357,41.50587,0.2116485,0.2950854,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1526378,0.1526378,1.605269,0,0.4943385,0.1526378,49.19781,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.699501,1.224138,1.455094,0,1.455094,3.870781,64.51289,0.2116786,0.1679016,0.06007556,1.7,1.299233
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.9813795,0.9813795,1.7,0,0.5202,0.9813795,43.62836,0,0,0,0.4281598,0,0,0.7186205,0.6826895,2.244406,2.533723,1.110849,0,1.110849,4.924625,82.07693,0.2117426,1.079517,0.3425279,1.7,2.961883
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,1.133557,3.533488,0.913065,0,0.913065,5.790835,96.51372,0.2116262,0,0.7304519,0,4.446552
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2785313,0.2785313,0,-1,0,0.2785313,471.7989,0.8004247,0,0,1.314108,0.2931909,0.2785313,0,0,0.2204922,4.355246,0.2204922,0,0.2204922,6.000012,100,0.2115981,0.3063845,1.051286,0,5.669354
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.001882,1.001882,0,0,0,1.001882,174.4914,0.6935849,0,0,1.748198,1.054613,1.001882,0,0,0,4.553689,0,0,0,6.000012,100,0.2115981,1.10207,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1261591,0.1261591,0,0,0,0.1261591,1214.409,1.399289,0,0,1.532088,0.132799,0.1261591,0,0,0,4.553689,0,0,0,6.000012,100,0.2115981,0.138775,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1113751,0.1113751,0,0,0,0.1113751,1205.053,1.224892,0,0,1.342129,0.1172369,0.1113751,0,0,0,4.553689,0,0,0,6.000012,100,0.2115981,0.1225126,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.073676,1.073676,0,0,0,1.073676,142.9558,0.4046972,0,0,1.534882,1.130185,1.073676,0,0,0,4.553689,0,0,0,6.000012,100,0.2115981,1.181043,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.069831,1.38,0,-1,0,1.38,126.8235,0.2975324,0.6898307,0.8968138,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115981,2.276814,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.585798,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.2057975,0.3643773,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.2115981,1.744377,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.279469,1.279469,0,-1,0,1.279469,61.24574,0,0,0.02741634,0.7836204,1.34681,1.279469,0,0,0.07485913,4.486316,0,0.5631894,-0.5631894,5.33534,88.92216,0.2115981,1.407416,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.299003,1.299003,0,-1,0,1.299003,26.11293,0,0.0000000000000002220446,0.048903,0.3392077,1.367371,1.299003,0,0,0.7006252,3.923126,0,1.028164,-1.028164,4.251561,70.85921,0.2115981,1.428903,0.2713662,0,4.262334
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4761671,0.4761671,0,-1,0,0.4761671,0,0,0,0,0,0.5012286,0.4761671,0,0,1.843029,2.894963,0,0.5012286,-0.5012286,3.72322,62.05354,0.2115981,0.5237839,0,0,2.894963
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.3676,1.3676,0,-1,0,1.3676,0,0,0.0000000000000002220446,0.1243602,0,1.439579,1.3676,0,0,2.39995,2.393734,0,1.439579,-1.439579,2.20577,36.76276,0.2115981,1.50436,0,0,2.393734
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.31768,0.9064472,0,-1,0,0.9064472,0,0,0.411233,0.5430011,0,0.954155,0.9064472,0,0,3.999482,0.954155,0,0.954155,-0.954155,1.200002,20,0.2115981,1.449448,0,0,0.954155
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.380708,0,0,-1,0,0,0,0,2.380708,2.618779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,2.618779,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09046031,0,0,-1,0,0,0,0,0.09046031,0.09950634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.09950634,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1073692,0,0,-1,0,0,0,0,0.1073692,0.1181061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.1181061,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.0987111,0,0,-1,0,0,0,0,0.0987111,0.1085822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.1085822,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.5498616,0,0,-1,0,0,0,0,0.5498616,0.6048477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.6048477,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1250811,0,0,-1,0,0,0,0,0.1250811,0.1375892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.1375892,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.044122,0,0,-1,0,0,0,0,0.044122,0.04853419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0.04853419,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115981,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.08501416,0.08501416,1.537646,0,0.4758773,0.08501416,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116255,0.09351557,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1321043,0.1321043,1.584736,0,0.4887329,0.1321043,209.2509,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2116262,0.1453148,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2115732,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2115564,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2917493,0.2917493,0,-1,0,0.2917493,509.2304,1.178572,0,0,1.485676,0.3071045,0.2917493,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,0.3209242,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4110375,0.4110375,0,0,0,0.4110375,460.8817,1.461725,0,0,1.894397,0.4326711,0.4110375,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,0.4521413,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.42059,2.42059,1.04059,0,0.3401812,2.42059,80.61446,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,2.662649,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1084134,0.1084134,0,0,0,0.1084134,1879.469,1.923476,0,0,2.037596,0.1141193,0.1084134,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,0.1192547,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.26511,1.38,0,-1,0,1.38,119.3618,0.1945618,0.8851101,1.111621,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,2.491621,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1226542,0.1226542,0,-1,0,0.1226542,1105.555,1.2269,0,0,1.35601,0.1291097,0.1226542,0,0,0,4.553689,0,0,0,6.000012,100,0.2115564,0.1349196,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.28569,1.28569,0,-1,0,1.28569,70.67859,0,0,0.03425891,0.9087075,1.353358,1.28569,0,0,0,4.553689,0,0.4446503,-0.4446503,5.53131,92.18831,0.2115564,1.414259,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.348454,0.348454,0,-1,0,0.348454,103.585,0.00000000000000005551115,0,0,0.3609461,0.3667937,0.348454,0,0,0.4940559,4.109039,0,0.005847584,-0.005847584,5.525146,92.08557,0.2115564,0.3832994,0.2887569,0,4.469985
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5005532,4.103191,0,0,0,5.525146,92.08557,0.2115564,0,0,0,4.103191
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5005532,4.103191,0,0,0,5.525146,92.08557,0.2115564,0,0,0,4.103191
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.8936738,0.8936738,0,-1,0,0.8936738,0,0,0.0000000000000001110223,0,0,0.9407093,0.8936738,0,0,0.5005532,4.103191,0,0.9407093,-0.9407093,4.533551,75.55903,0.2115564,0.9830412,0,0,4.103191
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.591645,1.38,0,-1,0,1.38,0,0,0.2116455,0.3708101,0,1.452632,1.38,0,0,1.545786,3.162482,0,1.452632,-1.452632,3.002343,50.03895,0.2115564,1.75081,0,0,3.162482
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.08573595,0.08573595,0,-1,0,0.08573595,0,0,0,0,0,0.09024838,0.08573595,0,0,3.159821,1.70985,0,0.09024838,-0.09024838,2.907213,48.45345,0.2115564,0.09430955,0,0,1.70985
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2431064,0.2431064,0,-1,0,0.2431064,0,0,0.00000000000000002775558,0,0,0.2559015,0.2431064,0,0,3.260097,1.619602,0,0.2559015,-0.2559015,2.637469,43.95773,0.2115564,0.2674171,0,0,1.619602
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.544432,1.3637,0,0,0,2.637469,43.95773,0.2115564,0,0,0,1.3637
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2482552,0.2482552,0,-1,0,0.2482552,0,0,0.00000000000000002775558,0,0,0.2613212,0.2482552,0,0,3.544432,1.3637,0,0.2613212,-0.2613212,2.362012,39.36679,0.2115564,0.2730807,0,0,1.3637
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1625451,0.1625451,0,-1,0,0.1625451,0,0,0.00000000000000002775558,0,0,0.1711001,0.1625451,0,0,3.834789,1.102379,0,0.1711001,-0.1711001,2.181657,36.36087,0.2115564,0.1787996,0,0,1.102379
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7261308,0.7261308,0,-1,0,0.7261308,0,0,0,0,0,0.7643483,0.7261308,0,0,4.0249,0.9312789,0,0.7643483,-0.7643483,1.375963,22.93267,0.2115564,0.798744,0,0,0.9312789
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7683746,0.1585841,0,-1,0,0.1585841,0,0,0.6097904,0.6866279,0,0.1669307,0.1585841,0,0,4.874176,0.1669307,0,0.1669307,-0.1669307,1.200002,20,0.2115564,0.845212,0,0,0.1669307
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1173997,0.1173997,1.570031,0,0.4847185,0.1173997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115896,0.1291397,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2909645,0.2909645,1.7,0,0.5202,0.2909645,82.42146,0,0,0,0.2398172,0,0,1.409035,1.338584,3.679654,1.242,1.578401,0,1.578401,4.006588,66.77633,0.2116212,0.320061,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.288155,1.288155,1.7,0,0.5202,1.288155,33.54104,0,0,0,0.4320606,0,0,0.4118451,0.3912528,2.101254,2.662561,0.8233134,0,0.8233134,4.787652,79.79404,0.2116662,1.41697,0.3456484,1.7,3.094621
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.563467,0,0.2099265,0,0,0,0,0,0.7426465,0,0,0.563467,0.5352936,1.27794,3.403543,1.27794,0,1.27794,6.000012,100,0.2115295,0,0.5941172,1.7,4.146189
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.028097,1.028097,0,-1,0,1.028097,125.2847,0.2058413,0,0,1.288049,1.082207,1.028097,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,1.130907,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1054019,0.1054019,0,0,0,0.1054019,1547.735,1.520392,0,0,1.631342,0.1109494,0.1054019,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,0.1159421,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05233616,0.05233616,0,0,0,0.05233616,2485.56,1.245756,0,0,1.300847,0.0550907,0.05233616,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,0.05756978,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05711887,0.05711887,0,0,0,0.05711887,3474.175,1.924284,0,0,1.98441,0.06012512,0.05711887,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,0.06283075,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.703252,1.38,0,-1,0,1.38,119.9708,0.2029652,0.3232519,0.4935771,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115295,1.873577,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.838743,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.458743,0.6426173,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.2115295,2.022617,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4438921,0.4438921,0,-1,0,0.4438921,180.552,0.1185475,0,0,0.801456,0.4672548,0.4438921,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.2115022,0.4882812,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.743103,1.38,0,-1,0,1.38,13.0802,0,0.3631034,0.5374137,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.2115022,1.917414,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.195659,1.195659,0,-1,0,1.195659,0,0,0.0000000000000002220446,0,0,1.258588,1.195659,0,0,1.413472,3.281564,0,1.258588,-1.258588,3.332407,55.54,0.2115022,1.315224,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.547838,1.38,0,-1,0,1.38,0,0,0.1678379,0.3226216,0,1.452632,1.38,0,0,2.811903,2.022976,0,1.452632,-1.452632,1.801198,30.01991,0.2115022,1.702622,0,0,2.022976
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.104062,0.5418273,0,-1,0,0.5418273,0,0,0.5622345,0.6726407,0,0.5703446,0.5418273,0,0,4.425938,0.5703446,0,0.5703446,-0.5703446,1.200002,20,0.2115022,1.214468,0,0,0.5703446
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.398175,0,0,-1,0,0,0,0,2.398175,2.637992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,2.637992,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1436821,0,0,-1,0,0,0,0,0.1436821,0.1580504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.1580504,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01487793,0,0,-1,0,0,0,0,0.01487793,0.01636573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.01636573,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.346707,0,0,-1,0,0,0,0,0.346707,0.3813777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.3813777,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2200148,0,0,-1,0,0,0,0,0.2200148,0.2420162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.2420162,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2393282,0,0,-1,0,0,0,0,0.2393282,0.263261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.263261,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2801934,0,0,-1,0,0,0,0,0.2801934,0.3082127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.3082127,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3897913,0,0,-1,0,0,0,0,0.3897913,0.4287704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0.4287704,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115022,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05034097,0.05034097,1.502973,0,0.4664115,0.05034097,524.4926,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2114898,0.05537507,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.830276,0.830276,1.7,0,0.5202,0.830276,48.82767,0,0,0,0.4054044,0,0,0.8697241,0.8262379,3.41562,1.479631,1.231642,0,1.231642,3.928109,65.46835,0.2115616,0.9133035,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.527022,1.527022,1.7,0,0.5202,1.527022,26.32794,0,0,0,0.4020333,0,0,0.1729782,0.1643293,2.183977,2.588109,0.5663626,0,0.5663626,4.465408,74.42332,0.2115905,1.679724,0.3216267,1.7,2.990143
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2766703,0.2766703,0,-1,0,0.2766703,254.3219,0,0,0,0.703633,0.2912319,0.2766703,0,0,1.617615,3.097836,0.4124011,0,0.4124011,4.856646,80.94394,0.2115385,0.3043373,0.5629064,0,3.801469
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05831259,0.05831259,0,0,0,0.05831259,2019.583,0,0,0,1.177671,0.06138168,0.05831259,0,0,1.205214,3.468997,1.116289,0,1.116289,5.915651,98.59399,0.2113976,0.06414385,0.942137,0,4.646668
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.8513418,0.8513418,0,0,0,0.8513418,92.08928,0.0000000000000001110223,0,0,0.7839945,0.8961492,0.8513418,0,0,0.08892415,4.473657,0,0.1121547,-0.1121547,5.79743,96.62363,0.2113976,0.9364759,0.6271956,0,5.257652
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6221264,0.6221264,0,0,0,0.6221264,205.6781,0.4111677,0,0,1.279578,0.6548699,0.6221264,0,0,0.2135405,4.361503,0.2135405,0,0.2135405,6.000012,100,0.2113707,0.684339,1.023662,0,5.64108
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.601592,1.601592,0.425,0,0.172125,1.601592,78.47779,0.01837618,0,0,1.256894,1.238518,1.176592,0,0,0,4.553689,0,0,0,6.000012,100,0.2113707,1.761751,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1113835,0.1113835,0,-1,0,0.1113835,1429.027,1.474455,0,0,1.591701,0.1172458,0.1113835,0,0,0,4.553689,0,0,0,6.000012,100,0.2113707,0.1225219,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.150321,1.150321,0,-1,0,1.150321,75.3747,0,0,0,0.8670514,1.210865,1.150321,0,0,0,4.553689,0,0.3438133,-0.3438133,5.637601,93.95983,0.2113707,1.265354,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2106283,0.2106283,0,-1,0,0.2106283,252.4007,0,0,0,0.5316274,0.221714,0.2106283,0,0,0.3820148,4.209876,0.3099134,0,0.3099134,5.931611,98.85998,0.2113317,0.2316912,0.4253019,0,4.741503
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.2885498,0,0,0.3606512,0,0,0,0,0.07210141,4.488798,0.07210141,0,0.07210141,6.000012,100,0.2113226,0,0.288521,0,4.849449
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.143142,1.38,0,-1,0,1.38,0,0,0.7631415,0.9774557,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2113226,2.357456,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.978304,1.38,0,-1,0,1.38,0,0,0.5983044,0.7961348,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2113226,2.176135,0,0,3.101057
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.695879,1.38,0,-1,0,1.38,0,0,0.3158794,0.4854673,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2113226,1.865467,0,0,1.648426
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2061833,0.1860045,0,-1,0,0.1860045,0,0,0.02017885,0.04079718,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2113226,0.2268017,0,0,0.1957942
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1598279,0,0,-1,0,0,0,0,0.1598279,0.1758107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0.1758107,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1463701,0,0,-1,0,0,0,0,0.1463701,0.1610071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0.1610071,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2601991,0,0,-1,0,0,0,0,0.2601991,0.286219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0.286219,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1357107,0,0,-1,0,0,0,0,0.1357107,0.1492817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113226,0.1492817,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5183061,0.5183061,1.7,0,0.5202,0.5183061,0,0,0,0,0,0,0,1.181694,1.122609,5.059654,0,1.122609,0,1.122609,2.265003,37.74997,0.2113948,0.5701368,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3218612,0.3218612,1.7,0,0.5202,0.3218612,69.45699,0,0,0,0.2235551,0,0,1.378139,1.309232,3.937045,1.010348,1.532787,0,1.532787,3.719132,61.98542,0.2114321,0.3540474,0.1788441,1.7,1.233903
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.9679321,0.9679321,1.7,0,0.5202,0.9679321,35.79998,0,0,0,0.3465196,0,0,0.7320679,0.6954645,2.404258,2.389857,1.041984,0,1.041984,4.707645,78.46059,0.2114926,1.064725,0.2772156,1.7,2.736376
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.303334,1.303334,1.7,0,0.5202,1.303334,47.62635,0,0,0,0.6207302,0,0,0.3966663,0.376833,1.362274,3.327642,0.9975632,0,0.9975632,5.654017,94.23342,0.211545,1.433667,0.4965842,1.7,3.948372
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.105151,1.105151,0,-1,0,1.105151,73.57718,0,0.0000000000000002220446,0,0.8131388,1.163317,1.105151,0,0,0.364711,4.225449,0,0.3501779,-0.3501779,5.284897,88.08144,0.211545,1.215666,0.6505111,0,5.038588
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.635612,2.635612,1.7,0,0.5202,2.635612,59.96484,0,0,0,1.580441,0.984855,0.9356123,0,0,0.7537975,3.875271,0.5955858,0,0.5955858,5.849919,97.49846,0.2115503,2.899173,1.264353,1.7,5.455712
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.133555,2.133555,0.753555,0,0.2618205,2.133555,85.8161,0.2200904,0,0,1.830934,1.452632,1.38,0,0,0.1582117,4.411298,0.1582117,0,0.1582117,6.000012,100,0.2115304,2.34691,1.464747,1.7,6.242232
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.061106,2.061106,0.6811061,0,0.242042,2.061106,96.80317,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115304,2.267217,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.875501,0.875501,0,0,0,0.875501,220.342,1.007517,0,0,1.929096,0.92158,0.875501,0,0,0,4.553689,0,0,0,6.000012,100,0.2115304,0.963051,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.190712,0.190712,0,-1,0,0.190712,576.4169,0.898547,0,0,1.099297,0.2007495,0.190712,0,0,0,4.553689,0,0,0,6.000012,100,0.2115304,0.2097833,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.731975,1.38,0,-1,0,1.38,73.76241,0,0.3519748,0.5251723,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.2115304,1.905172,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.6604033,0.6604033,0,-1,0,0.6604033,108.6288,0,0,0,0.7173885,0.6951613,0.6604033,0,0,0.4830114,4.118979,0.02222712,0,0.02222712,5.562874,92.71438,0.2115276,0.7264436,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.403345,1.38,0,-1,0,1.38,18.03635,0,0.02334445,0.1636789,0.2489016,1.452632,1.38,0,0,0.4607843,4.138983,0,1.20373,-1.20373,4.294031,71.56704,0.2115276,1.543679,0.1991213,0,4.387885
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.156204,1.38,0,-1,0,1.38,0,0,0.7762036,0.991824,0,1.452632,1.38,0,0,1.798262,2.935253,0,1.452632,-1.452632,2.762823,46.04695,0.2115276,2.371824,0,0,2.935253
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4737288,0.4737288,0,-1,0,0.4737288,0,0,0.00000000000000005551115,0,0,0.4986619,0.4737288,0,0,3.412297,1.482622,0,0.4986619,-0.4986619,2.237187,37.28637,0.2115276,0.5211017,0,0,1.482622
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.459958,0.9347616,0,-1,0,0.9347616,0,0,0.5251968,0.6711926,0,0.9839596,0.9347616,0,0,3.966366,0.9839596,0,0.9839596,-0.9839596,1.200002,20,0.2115276,1.605954,0,0,0.9839596
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6979358,0,0,-1,0,0,0,0,0.6979358,0.7677294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.7677294,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.356175,0,0,-1,0,0,0,0,0.356175,0.3917925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.3917925,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1253749,0,0,-1,0,0,0,0,0.1253749,0.1379124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.1379124,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2465224,0,0,-1,0,0,0,0,0.2465224,0.2711746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.2711746,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1820056,0,0,-1,0,0,0,0,0.1820056,0.2002061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.2002061,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1731906,0,0,-1,0,0,0,0,0.1731906,0.1905096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0.1905096,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115276,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1358802,0.1358802,1.588512,0,0.4897637,0.1358802,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115638,0.1494682,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1634265,0.1634265,1.616058,0,0.4972839,0.1634265,22.24942,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2116004,0.1797692,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4398895,0.4398895,1.7,0,0.5202,0.4398895,54.51843,0.0000000000000002220446,0,0,0.2398208,0,0,1.26011,1.197105,2.263293,2.516725,1.436926,0,1.436926,5.216052,86.93401,0.2116494,0.4838784,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.418977,1.418977,1.7,0,0.5202,1.418977,32.3517,0,0,0,0.4590631,0,0,0.2810229,0.2669718,0.8263671,3.809958,0.7260349,0,0.7260349,5.904829,98.41361,0.2116872,1.560875,0.3672505,1.7,4.269022
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.85255,0.85255,0,-1,0,0.85255,104.6242,0,0,0,0.8919736,0.8974211,0.85255,0,0,0.1003322,4.46339,0,0.005447512,-0.005447512,5.899086,98.31791,0.2116872,0.937805,0.7135788,0,5.355363
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.8525918,0.8525918,0,0,0,0.8525918,185.8359,0.5805714,0,0,1.584422,0.8974651,0.8525918,0,0,0.106385,4.457942,0.106385,0,0.106385,6.000012,100,0.2116739,0.937851,1.267537,0,6.042364
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3831206,0.3831206,0,0,0,0.3831206,508.9577,1.546637,0,0,1.949922,0.4032849,0.3831206,0,0,0,4.553689,0,0,0,6.000012,100,0.2116739,0.4214327,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2760743,0.2760743,0,0,0,0.2760743,479.5858,1.033409,0,0,1.324013,0.2906046,0.2760743,0,0,0,4.553689,0,0,0,6.000012,100,0.2116739,0.3036818,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.7645801,0.7645801,0,0,0,0.7645801,129.5226,0.1854829,0,0,0.9903041,0.8048212,0.7645801,0,0,0,4.553689,0,0,0,6.000012,100,0.2116739,0.8410382,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116739,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.502059,1.38,0,-1,0,1.38,70.54192,0.0000000000000002220446,0.1220588,0.2722647,0.9734786,1.452632,1.38,0,0,0,4.553689,0,0.479153,-0.479153,5.49494,91.58215,0.2116739,1.652265,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.797064,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.4170637,0.5967701,0.5572766,1.452632,1.38,0,0,0.5323923,4.074536,0,0.895355,-0.895355,4.551153,75.8524,0.2116739,1.97677,0.4458213,0,4.631813
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.427902,0.427902,0,-1,0,0.427902,33.50607,0,0.00000000000000005551115,0,0.1433731,0.4504232,0.427902,0,0,1.527231,3.179181,0,0.30705,-0.30705,4.227494,70.45809,0.2116739,0.4706922,0.1146985,0,3.322554
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.000955,1.000955,0,-1,0,1.000955,0,0,0,0,0,1.053637,1.000955,0,0,1.868398,2.872131,0,1.053637,-1.053637,3.116863,51.94762,0.2116739,1.10105,0,0,2.872131
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.2069,1.2069,0,-1,0,1.2069,0,0,0,0,0,1.270421,1.2069,0,0,3.039105,1.818494,0,1.270421,-1.270421,1.777723,29.62865,0.2116739,1.32759,0,0,1.818494
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.477836,0.5206699,0,-1,0,0.5206699,0,0,1.957166,2.20495,0,0.5480735,0.5206699,0,0,4.450684,0.5480735,0,0.5480735,-0.5480735,1.200002,20,0.2116739,2.725619,0,0,0.5480735
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.381483,0,0,-1,0,0,0,0,1.381483,1.519631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,1.519631,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3812374,0,0,-1,0,0,0,0,0.3812374,0.4193611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0.4193611,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.09687202,0,0,-1,0,0,0,0,0.09687202,0.1065592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0.1065592,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1613817,0,0,-1,0,0,0,0,0.1613817,0.1775199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0.1775199,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1554222,0,0,-1,0,0,0,0,0.1554222,0.1709644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0.1709644,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.159982,0,0,-1,0,0,0,0,0.159982,0.1759802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116739,0.1759802,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2519784,0.2519784,1.7,0,0.5202,0.2519784,0,0,0,0,0,0,0,1.448022,1.37562,5.059654,0,1.37562,0,1.37562,2.505031,41.75043,0.2117305,0.2771763,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.684034,1.238058,1.4298,0,1.4298,3.861458,64.3575,0.2117358,0,0.03983982,1.7,1.287858
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4440425,0.4440425,1.7,0,0.5202,0.4440425,49.36128,0.0000000000000002220446,0,0,0.2191851,0,0,1.255957,1.19316,2.254234,2.524878,1.412345,0,1.412345,5.201325,86.68858,0.2117876,0.4884467,0.1753481,1.7,2.744063
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3891508,0.3891508,0,0,0,0.3891508,146.651,0,0,0,0.5706937,0.4096324,0.3891508,0,0,0.8418894,3.795989,0.1610613,0,0.1610613,5.354122,89.23518,0.2117674,0.4280658,0.4565549,0,4.366682
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.9743941,0.9743941,0,-1,0,0.9743941,34.67513,0,0.0000000000000002220446,0,0.3378724,1.025678,0.9743941,0,0,0.6808282,3.940944,0,0.6878056,-0.6878056,4.629111,77.1517,0.2117674,1.071833,0.2702979,0,4.278816
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3281237,0.3281237,0,0,0,0.3281237,77.48521,0,0.00000000000000005551115,0,0.2542473,0.3453933,0.3281237,0,0,1.445057,3.253138,0,0.09114604,-0.09114604,4.533035,75.55042,0.2117674,0.360936,0.2033978,0,3.507385
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.472186,2.472186,1.7,0,0.5202,2.472186,9.177132,0,0,0,0.2268758,0.8128272,0.7721858,0,0,1.54633,3.161992,0,0.5859514,-0.5859514,3.915388,65.25633,0.2117674,2.719404,0.1815006,1.7,3.388868
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.457681,0.457681,1.7,0,0.5202,0.457681,91.52353,0,0,0,0.4188859,0,0,1.242319,1.180203,2.197387,2.576041,1.599089,0,1.599089,5.432416,90.54009,0.2117959,0.5034491,0.3351087,1.7,2.994926
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.11241,1.11241,0,0,0,1.11241,73.21448,0,0,0,0.8144453,1.170958,1.11241,0,0,0.5982982,4.015221,0,0.3565128,-0.3565128,5.056619,84.27682,0.2117959,1.223651,0.6515563,0,4.829666
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2405349,0.2405349,0,-1,0,0.2405349,130.2866,0,0,0,0.3133847,0.2531947,0.2405349,0,0,0.9944235,3.658708,0.0601901,0,0.0601901,5.11372,85.2285,0.2117883,0.2645884,0.2507078,0,3.972093
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1859124,0.1859124,0,-1,0,0.1859124,27.11113,0,0.00000000000000002775558,0,0.05040294,0.1956972,0.1859124,0,0,0.9342334,3.712879,0,0.1452943,-0.1452943,4.960567,82.67595,0.2117883,0.2045036,0.04032236,0,3.763282
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.480089,1.38,0,-1,0,1.38,1.478823,0.0000000000000002220446,0.1000887,0.2480976,0.02040776,1.452632,1.38,0,0,1.095672,3.567585,0,1.432224,-1.432224,3.45087,57.51439,0.2117883,1.628098,0.01632621,0,3.587992
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,2.687031,2.135361,0.06730751,0,0.06730751,3.514724,58.57861,0.2117799,0,0.05384601,0,2.202668
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.995273,1.38,0,-1,0,1.38,0,0,2.615273,3.0148,0,1.452632,1.38,0,0,2.619724,2.195938,0,1.452632,-1.452632,1.983516,33.05853,0.2117799,4.3948,0,0,2.195938
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1513479,0.1513479,0,-1,0,0.1513479,0,0,0.00000000000000002775558,0,0,0.1593135,0.1513479,0,0,4.233759,0.743306,0,0.1593135,-0.1593135,1.815584,30.25968,0.2117799,0.1664826,0,0,0.743306
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02976167,0.02976167,0,-1,0,0.02976167,0,0,0,0,0,0.03132808,0.02976167,0,0,4.410774,0.5839924,0,0.03132808,-0.03132808,1.782562,29.7093,0.2117799,0.03273784,0,0,0.5839924
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7112924,0.5250311,0,-1,0,0.5250311,0,0,0.1862613,0.2573906,0,0.5526643,0.5250311,0,0,4.445583,0.5526643,0,0.5526643,-0.5526643,1.200002,20,0.2117799,0.7824217,0,0,0.5526643
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4883665,0,0,-1,0,0,0,0,0.4883665,0.5372031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.5372031,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6456264,0,0,-1,0,0,0,0,0.6456264,0.710189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.710189,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2722688,0,0,-1,0,0,0,0,0.2722688,0.2994957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.2994957,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1148024,0,0,-1,0,0,0,0,0.1148024,0.1262826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.1262826,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002839469,0,0,-1,0,0,0,0,0.002839469,0.003123416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.003123416,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2049411,0,0,-1,0,0,0,0,0.2049411,0.2254352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117799,0.2254352,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.124382,0.124382,1.577014,0,0.4866247,0.124382,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118136,0.1368202,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.3877021,0.3877021,1.7,0,0.5202,0.3877021,23.03042,0,0,0,0.08928941,0,0,1.312298,1.246683,3.679654,1.242,1.335972,0,1.335972,3.7766,62.94321,0.2118748,0.4264723,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.117827,1.117827,1.7,0,0.5202,1.117827,26.25885,0,0,0,0.2935284,0,0,0.5821733,0.5530646,2.343682,2.444375,0.846593,0,0.846593,4.579749,76.32899,0.211923,1.229609,0.2348228,1.7,2.737904
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0.8153318,0,0.2786856,0,0,0,0,0,0.7225238,0,0,0.8153318,0.7745652,1.497089,3.206309,1.497089,0,1.497089,6.000012,100,0.211806,0,0.578019,1.7,3.928833
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.665707,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.2857068,0.4522775,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.211806,1.832278,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3563488,0.3563488,0,0,0,0.3563488,302.199,0,0,0,1.076882,0.375104,0.3563488,0,0,0.7703153,3.860405,0.7017784,0,0.7017784,5.934992,98.91634,0.2117185,0.3919837,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.218427,2.218427,1.081423,0,0.3513285,2.218427,57.03967,0.00000000000000004163336,0,0,1.265384,1.196847,1.137004,0,0,0.06853698,4.492006,0.06853698,0,0.06853698,6.000012,100,0.2117216,2.44027,1.012307,1.7,5.757389
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.694593,1.694593,0.7287174,0,0.2550398,1.694593,59.99736,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2117216,1.864052,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4971633,0.4971633,0,0,0,0.4971633,159.2559,0.2684319,0,0,0.7917617,0.5233298,0.4971633,0,0,0,4.553689,0,0,0,6.000012,100,0.2117216,0.5468796,0.6334094,0,5.34545
