Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8374201,0.8374201,0,-1,0,0.8374201,44.37839,0,0,0,0.3716335,0.8814949,0.8374201,0,0,0,4.553689,0,0.5098613,-0.5098613,5.462571,91.04267,0.2117216,0.9211621,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.093756,1.38,0,-1,0,1.38,23.98918,0,0.7137563,0.9231319,0.3310506,1.452632,1.38,0,0,0.5665126,4.043828,0,1.121581,-1.121581,4.280321,71.33854,0.2117216,2.303132,0.2648405,0,4.374878
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.598016,0.598016,0,-1,0,0.598016,63.62352,0,0,0,0.3804788,0.6294906,0.598016,0,0,1.812714,2.922247,0,0.2490117,-0.2490117,4.017839,66.96386,0.2117216,0.6578177,0.3043831,0,3.302726
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.61369,1.38,0,-1,0,1.38,11.95002,0,0.2336901,0.395059,0.1649103,1.452632,1.38,0,0,2.089393,2.673235,0,1.287721,-1.287721,2.660462,44.34095,0.2117216,1.775059,0.1319282,0,2.838145
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7142912,0.7142912,0,-1,0,0.7142912,0,0,0.0000000000000001110223,0,0,0.7518855,0.7142912,0,0,3.520195,1.385514,0,0.7518855,-0.7518855,1.867905,31.13169,0.2117216,0.7857203,0,0,1.385514
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.587326,0.6019467,0,-1,0,0.6019467,0,0,0.9853796,1.144112,0,0.6336281,0.6019467,0,0,4.355623,0.6336281,0,0.6336281,-0.6336281,1.200002,20,0.2117216,1.746059,0,0,0.6336281
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02042395,0,0,-1,0,0,0,0,0.02042395,0.02246635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0.02246635,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.244095,0,0,-1,0,0,0,0,0.244095,0.2685045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0.2685045,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1422326,0,0,-1,0,0,0,0,0.1422326,0.1564558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0.1564558,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3220904,0,0,-1,0,0,0,0,0.3220904,0.3542995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0.3542995,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117216,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05856935,0.05856935,1.511201,0,0.4686579,0.05856935,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117435,0.06442628,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3255677,0.3255677,1.7,0,0.5202,0.3255677,53.88088,0,0,0,0.1754187,0,0,1.374432,1.305711,3.679654,1.242,1.481129,0,1.481129,3.914308,65.23833,0.2117865,0.3581245,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.9513468,0.9513468,1.7,0,0.5202,0.9513468,47.05108,0,0,0,0.4476189,0,0,0.7486532,0.7112206,2.198525,2.575016,1.158839,0,1.158839,5.01368,83.56116,0.2118514,1.046481,0.3580951,1.7,3.022635
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2772519,0.2772519,0,0,0,0.2772519,334.8287,0,0,0,0.9283189,0.2918441,0.2772519,0,0,1.039685,3.617972,0.6364747,0,0.6364747,5.617493,93.62469,0.2117723,0.3049771,0.742655,0,4.546291
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.450579,1.38,0,-1,0,1.38,92.12904,0,0.07057921,0.2156371,1.271381,1.452632,1.38,0,0,0.4032107,4.190799,0,0.1812508,-0.1812508,5.426437,90.44044,0.2117723,1.595637,1.017105,0,5.46218
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3504689,0.3504689,0,0,0,0.3504689,480.2242,0.7095215,0,0,1.683037,0.3689147,0.3504689,0,0,0.6046005,4.009549,0.6046005,0,0.6046005,6.000012,100,0.2116972,0.3855158,1.346429,0,5.692585
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.8511596,0.8511596,0,0,0,0.8511596,247.5237,1.210864,0,0,2.106821,0.8959574,0.8511596,0,0,0,4.553689,0,0,0,6.000012,100,0.2116972,0.9362755,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.416438,1.416438,0.425,0,0.172125,1.416438,153.296,1.127725,0,0,2.171344,1.043619,0.9914383,0,0,0,4.553689,0,0,0,6.000012,100,0.2116972,1.558082,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.329346,1.329346,0.425,0,0.172125,1.329346,143.9313,0.9614022,0,0,1.913345,0.9519428,0.9043456,0,0,0,4.553689,0,0,0,6.000012,100,0.2116972,1.46228,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116972,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.011627,1.011627,0,-1,0,1.011627,130.9284,0.2596362,0,0,1.324507,1.064871,1.011627,0,0,0,4.553689,0,0,0,6.000012,100,0.2116972,1.11279,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.752965,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.3729652,0.5482616,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.2116972,1.928262,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.144313,1.144313,0,-1,0,1.144313,32.50668,0,0.0000000000000002220446,0,0.371978,1.20454,1.144313,0,0,0.762468,3.867468,0,0.8325617,-0.8325617,4.399074,73.31776,0.2116972,1.258744,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.231639,1.38,0,-1,0,1.38,0,0,2.85164,3.274804,0,1.452632,1.38,0,0,1.687537,3.034906,0,1.452632,-1.452632,2.867866,47.79767,0.2116972,4.654804,0,0,3.034906
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.344682,1.344682,0,-1,0,1.344682,0,0,0.0000000000000002220446,0.09915025,0,1.415455,1.344682,0,0,3.301572,1.582274,0,1.415455,-1.415455,1.375846,22.93072,0.2116972,1.47915,0,0,1.582274
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.139489,0.1584787,0,-1,0,0.1584787,0,0,2.98101,3.294959,0,0.1668196,0.1584787,0,0,4.874299,0.1668196,0,0.1668196,-0.1668196,1.200002,20,0.2116972,3.453438,0,0,0.1668196
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4232077,0,0,-1,0,0,0,0,0.4232077,0.4655285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.4655285,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.288161,0,0,-1,0,0,0,0,0.288161,0.3169771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.3169771,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1180876,0,0,-1,0,0,0,0,0.1180876,0.1298964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.1298964,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4022378,0,0,-1,0,0,0,0,0.4022378,0.4424616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.4424616,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2342952,0,0,-1,0,0,0,0,0.2342952,0.2577247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.2577247,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1631585,0,0,-1,0,0,0,0,0.1631585,0.1794743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.1794743,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05732945,0,0,-1,0,0,0,0,0.05732945,0.0630624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.0630624,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3735444,0,0,-1,0,0,0,0,0.3735444,0.4108988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116972,0.4108988,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.08911497,0.08911497,1.541746,0,0.4769968,0.08911497,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117245,0.09802647,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.322412,0.322412,1.7,0,0.5202,0.322412,0,0,0,0,0,0,0,1.377588,1.308709,3.679654,1.242,1.308709,0,1.308709,3.750735,62.51213,0.2117887,0.3546532,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.370946,2.419838,1.915776,0,1.915776,5.5682,92.80315,0.2117337,0,0.4286205,1.7,2.955613
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.520127,1.520127,0.9072506,0,0.3037794,1.520127,72.38232,0.00000000000000005551115,0,0,1.100303,0.6451328,0.6128762,0,0,0.4551701,4.144036,0.4551701,0,0.4551701,6.000012,100,0.2117541,1.67214,0.8802424,1.7,5.244339
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.664355,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.2843547,0.4507902,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2117541,1.83079,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.440879,1.440879,0.425,0,0.172125,1.440879,112.3891,0.4351562,0,0,1.619391,1.069347,1.015879,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2117399,1.584967,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2694249,0.2694249,0,0,0,0.2694249,736.6865,1.701212,0,0,1.984817,0.2836052,0.2694249,0,0,0,4.553689,0,0,0,6.000012,100,0.2117399,0.2963674,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.023136,1.023136,0,0,0,1.023136,164.6162,0.607262,0,0,1.684247,1.076985,1.023136,0,0,0,4.553689,0,0,0,6.000012,100,0.2117399,1.125449,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117399,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5544077,0.5544077,0,-1,0,0.5544077,270.6128,0.9167111,0,0,1.500298,0.583587,0.5544077,0,0,0,4.553689,0,0,0,6.000012,100,0.2117399,0.6098484,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8269954,0.8269954,0,-1,0,0.8269954,155.5913,0.4162116,0,0,1.286733,0.8705215,0.8269954,0,0,0,4.553689,0,0,0,6.000012,100,0.2117399,0.9096949,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.227607,1.227607,0,-1,0,1.227607,57.52179,0,0.0000000000000002220446,0,0.7061412,1.292217,1.227607,0,0,0,4.553689,0,0.5860762,-0.5860762,5.382234,89.70371,0.2117399,1.350367,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.109572,1.109572,0,-1,0,1.109572,25.18232,0,0.0000000000000002220446,0,0.279416,1.167971,1.109572,0,0,0.6511958,3.967613,0,0.8885549,-0.8885549,4.445614,74.09342,0.2117399,1.22053,0.2235328,0,4.247029
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4723094,0.4723094,0,-1,0,0.4723094,0,0,0,0,0,0.4971677,0.4723094,0,0,1.638479,3.079058,0,0.4971677,-0.4971677,3.921554,65.35909,0.2117399,0.5195403,0,0,3.079058
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1248772,0.1248772,0,-1,0,0.1248772,0,0,0.00000000000000001387779,0,0,0.1314497,0.1248772,0,0,2.190888,2.58189,0,0.1314497,-0.1314497,3.782993,63.04976,0.2117399,0.1373649,0,0,2.58189
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.442711,1.38,0,-1,0,1.38,0,0,0.06271099,0.2069821,0,1.452632,1.38,0,0,2.336943,2.45044,0,1.452632,-1.452632,2.251785,37.52968,0.2117399,1.586982,0,0,2.45044
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.646752,0.9479184,0,-1,0,0.9479184,0,0,0.6988336,0.8635088,0,0.9978089,0.9479184,0,0,3.950978,0.9978089,0,0.9978089,-0.9978089,1.200002,20,0.2117399,1.811427,0,0,0.9978089
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2568105,0,0,-1,0,0,0,0,0.2568105,0.2824916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0.2824916,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1797834,0,0,-1,0,0,0,0,0.1797834,0.1977617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0.1977617,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.198597,0,0,-1,0,0,0,0,0.198597,0.2184567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0.2184567,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2334132,0,0,-1,0,0,0,0,0.2334132,0.2567545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0.2567545,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1028725,0,0,-1,0,0,0,0,0.1028725,0.1131597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0.1131597,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117399,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1743913,0.1743913,1.627023,0,0.5002773,0.1743913,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117822,0.1918305,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1292261,0.1292261,1.581858,0,0.4879472,0.1292261,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2118164,0.1421487,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2117967,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4339013,0.4339013,0,0,0,0.4339013,125.9085,0,0,0,0.5463188,0.4567382,0.4339013,0,0,0.6689141,3.951666,0.08958059,0,0.08958059,5.450408,90.83995,0.2117857,0.4772914,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.074742,1.38,0,-1,0,1.38,32.07281,0,0.6947418,0.9022161,0.4426048,1.452632,1.38,0,0,0.5793335,4.032289,0,1.010027,-1.010027,4.385746,73.09563,0.2117857,2.282216,0.3540838,0,4.474894
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.332962,2.332962,1.7,0,0.5202,2.332962,22.50076,0,0,0,0.5249342,0.6662756,0.6329618,0,0,1.701586,3.022262,0,0.1413413,-0.1413413,4.236759,70.61251,0.2117857,2.566258,0.4199474,1.7,3.547196
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02239473,0.02239473,0.849814,0,0.2880992,0.02239473,4789.446,0,0,0,1.072583,0,0,0.8274192,0.7860483,1.858631,2.880921,1.858631,0,1.858631,6.000012,100,0.2116314,0.0246342,0.8580666,1.7,3.953504
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.925266,2.925266,1.545266,0,0.4779577,2.925266,57.17227,0.2198097,0,0.137793,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116314,3.217793,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.092283,1.092283,0,0,0,1.092283,152.7614,0.5188146,0,0,1.668586,1.149772,1.092283,0,0,0,4.553689,0,0,0,6.000012,100,0.2116314,1.201511,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.7541237,0.7541237,0,-1,0,0.7541237,160.1823,0.4141579,0,0,1.207972,0.7938144,0.7541237,0,0,0,4.553689,0,0,0,6.000012,100,0.2116314,0.8295361,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.5899233,0.5899233,0,-1,0,0.5899233,160.4068,0.325305,0,0,0.9462769,0.6209719,0.5899233,0,0,0,4.553689,0,0,0,6.000012,100,0.2116314,0.6489156,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.689284,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.3092836,0.4782119,0.7795771,1.452632,1.38,0,0,0,4.553689,0,0.6730545,-0.6730545,5.29055,88.17566,0.2116314,1.858212,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,0.7478384,3.880634,0.2079805,0,0.2079805,5.487858,91.46412,0.2116058,0,0.1663844,0,4.088615
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3469915,0.3469915,0,-1,0,0.3469915,0,0,0.00000000000000005551115,0,0,0.3652542,0.3469915,0,0,0.5398578,4.067817,0,0.3652542,-0.3652542,5.102846,85.04726,0.2116058,0.3816907,0,0,4.067817
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8085889,0.8085889,0,-1,0,0.8085889,0,0,0.0000000000000001110223,0,0,0.8511462,0.8085889,0,0,0.9456958,3.702563,0,0.8511462,-0.8511462,4.205659,70.09418,0.2116058,0.8894477,0,0,3.702563
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.696228,0.696228,0,-1,0,0.696228,0,0,0,0,0,0.7328715,0.696228,0,0,1.891414,2.851417,0,0.7328715,-0.7328715,3.433145,57.21897,0.2116058,0.7658507,0,0,2.851417
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.477891,1.38,0,-1,0,1.38,0,0,0.09789116,0.2456803,0,1.452632,1.38,0,0,2.705715,2.118545,0,1.452632,-1.452632,1.901937,31.69888,0.2116058,1.62568,0,0,2.118545
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1969339,0.1969339,0,-1,0,0.1969339,0,0,0.00000000000000002775558,0,0,0.2072989,0.1969339,0,0,4.319751,0.6659134,0,0.2072989,-0.2072989,1.683424,28.05702,0.2116058,0.2166273,0,0,0.6659134
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1305659,0.1305659,0,-1,0,0.1305659,0,0,0.00000000000000002775558,0,0,0.1374378,0.1305659,0,0,4.550083,0.4586145,0,0.1374378,-0.1374378,1.538552,25.64249,0.2116058,0.1436225,0,0,0.4586145
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004095054,0.004095054,0,-1,0,0.004095054,0,0,0,0,0,0.004310583,0.004095054,0,0,4.702791,0.3211767,0,0.004310583,-0.004310583,1.534009,25.56676,0.2116058,0.004504559,0,0,0.3211767
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2472045,0.2472045,0,-1,0,0.2472045,0,0,0.00000000000000002775558,0,0,0.2602153,0.2472045,0,0,4.707581,0.3168662,0,0.2602153,-0.2602153,1.259718,20.99525,0.2116058,0.271925,0,0,0.3168662
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1386298,0.05381833,0,-1,0,0.05381833,0,0,0.08481152,0.0986745,0,0.05665087,0.05381833,0,0,4.996709,0.05665087,0,0.05665087,-0.05665087,1.200002,20,0.2116058,0.1524928,0,0,0.05665087
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116058,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116058,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05416106,0.05416106,1.506793,0,0.4674544,0.05416106,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116268,0.05957717,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2242274,0.2242274,1.676859,0,0.5138825,0.2242274,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2116778,0.2466502,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5741975,0.5741975,1.7,0,0.5202,0.5741975,93.62314,0,0,0,0.5375817,0,0,1.125803,1.069512,2.299654,2.484,1.607094,0,1.607094,5.342992,89.04968,0.2117049,0.6316172,0.4300654,1.7,3.021582
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.496574,1.496574,1.18678,0,0.3800909,1.496574,68.06609,0.0000000000000001110223,0,0,1.01866,0.3260994,0.3097944,0,0,0.6925603,3.930385,0.6925603,0,0.6925603,6.000012,100,0.2117356,1.646232,0.8149278,1.7,4.949044
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.284954,1.284954,0.425,0,0.172125,1.284954,160.0797,1.151736,0,0,2.056951,0.9052151,0.8599544,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,1.41345,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.127952,1.127952,0,0,0,1.127952,182.8872,0.8755619,0,0,2.06288,1.187318,1.127952,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,1.240747,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.7121,1.38,0,-1,0,1.38,128.2272,0.3169038,0.3321,0.50331,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,1.88331,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117356,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.695526,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.315526,0.4850786,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.2117356,1.865079,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2131051,0.2131051,0,-1,0,0.2131051,138.4998,0,0,0,0.2951501,0.2243212,0.2131051,0,0,0.665337,3.954886,0.07082895,0,0.07082895,5.436012,90.60002,0.2117269,0.2344156,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.877297,1.38,0,-1,0,1.38,0,0,0.497297,0.6850266,0,1.452632,1.38,0,0,0.594508,4.018632,0,1.452632,-1.452632,3.904804,65.07994,0.2117269,2.065027,0,0,4.018632
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.287874,1.38,0,-1,0,1.38,0,0,0.9078734,1.136661,0,1.452632,1.38,0,0,2.208543,2.566,0,1.452632,-1.452632,2.373596,39.55985,0.2117269,2.516661,0,0,2.566
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.759734,1.0577,0,-1,0,1.0577,0,0,0.7020334,0.8780068,0,1.113369,1.0577,0,0,3.822578,1.113369,0,1.113369,-1.113369,1.200002,20,0.2117269,1.935707,0,0,1.113369
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2117269,0,0,0,0.00000000000000021065
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3542254,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3542254,0.3896479,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.3896479,0,0,0.00000000000000021065
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.09401087,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09401087,0.103412,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.103412,0,0,0.00000000000000021065
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2117269,0,0,0,0.00000000000000021065
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2247915,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2247915,0.2472706,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.2472706,0,0,0.00000000000000021065
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1064432,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1064432,0.1170875,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.1170875,0,0,0.00000000000000021065
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1096203,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1096203,0.1205823,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.1205823,0,0,0.00000000000000021065
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.09467223,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09467223,0.1041395,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117269,0.1041395,0,0,0.00000000000000021065
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2117269,0,0,0,0.00000000000000021065
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3630645,0.3630645,1.7,0,0.5202,0.3630645,0,0.0000000000000002220446,0,0,0,0,0,1.336936,1.270089,5.059654,0.00000000000000021065,1.270089,0,1.270089,2.404914,40.08183,0.2117953,0.399371,0,1.7,0.00000000000000021065
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.789566,1.14308,1.904346,0,1.904346,4.211535,70.19212,0.2117422,0,0.4194768,1.7,1.667426
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.684602,1.684602,1.7,0,0.5202,1.684602,62.43206,0,0,0,1.051732,0,0,0.01539766,0.01462778,1.88522,2.856991,1.06636,0,1.06636,5.223173,87.05271,0.2117897,1.853063,0.8413856,1.7,3.908723
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.257559,1.257559,0,-1,0,1.257559,118.5971,0,0,0.003314595,1.491429,1.323746,1.257559,0,0,0.8188599,3.816715,0.1676827,0,0.1676827,5.382251,89.704,0.2117691,1.383315,1.193143,0,5.308144
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1788461,0.1788461,0,0,0,0.1788461,868.3603,0.7135922,0,0,1.553028,0.1882591,0.1788461,0,0,0.6511772,3.967629,0.6511772,0,0.6511772,6.000012,100,0.2116892,0.1967307,1.242423,0,5.520658
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.167406,1.167406,0,0,0,1.167406,179.4119,0.8656166,0,0,2.094465,1.228848,1.167406,0,0,0,4.553689,0,0,0,6.000012,100,0.2116892,1.284146,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.033244,1.033244,0,0,0,1.033244,209.221,1.074138,0,0,2.161764,1.087626,1.033244,0,0,0,4.553689,0,0,0,6.000012,100,0.2116892,1.136569,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.7557,1.7557,0.425,0,0.172125,1.7557,117.3007,0.6587111,0,0,2.059448,1.400737,1.3307,0,0,0,4.553689,0,0,0,6.000012,100,0.2116892,1.93127,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3551264,0.3551264,0,-1,0,0.3551264,505.1765,1.420198,0,0,1.794015,0.3738173,0.3551264,0,0,0,4.553689,0,0,0,6.000012,100,0.2116892,0.3906391,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.9575439,0.9575439,0,-1,0,0.9575439,135.6144,0.2906263,0,0,1.298567,1.007941,0.9575439,0,0,0,4.553689,0,0,0,6.000012,100,0.2116892,1.053298,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.205509,1.205509,0,-1,0,1.205509,68.84897,0,0,0,0.8299807,1.268957,1.205509,0,0,0,4.553689,0,0.4389765,-0.4389765,5.53729,92.28799,0.2116892,1.32606,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3049053,0.3049053,0,-1,0,0.3049053,104.5735,0,0,0,0.3188503,0.320953,0.3049053,0,0,0.4877516,4.114712,0,0.002102669,-0.002102669,5.535074,92.25105,0.2116892,0.3353958,0.2550803,0,4.433563
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4900879,4.11261,0,0,0,5.535074,92.25105,0.2116892,0,0,0,4.11261
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.062055,1.062055,0,-1,0,1.062055,0,0,0,0,0,1.117953,1.062055,0,0,0.4900879,4.11261,0,1.117953,-1.117953,4.356647,72.61065,0.2116892,1.168261,0,0,4.11261
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8193176,0.8193176,0,-1,0,0.8193176,0,0,0,0,0,0.8624396,0.8193176,0,0,1.732258,2.994657,0,0.8624396,-0.8624396,3.447556,57.45916,0.2116892,0.9012494,0,0,2.994657
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.690524,2.132217,0,0,0,3.447556,57.45916,0.2116892,0,0,0,2.132217
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2860837,0.2860837,0,-1,0,0.2860837,0,0,0,0,0,0.3011407,0.2860837,0,0,2.690524,2.132217,0,0.3011407,-0.3011407,3.130126,52.16867,0.2116892,0.3146921,0,0,2.132217
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05730015,0.05730015,0,-1,0,0.05730015,0,0,0,0,0,0.06031595,0.05730015,0,0,3.025125,1.831076,0,0.06031595,-0.06031595,3.066548,51.10903,0.2116892,0.06303017,0,0,1.831076
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1639202,0.1639202,0,-1,0,0.1639202,0,0,0,0,0,0.1725475,0.1639202,0,0,3.092143,1.77076,0,0.1725475,-0.1725475,2.884667,48.07768,0.2116892,0.1803122,0,0,1.77076
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.283862,1.598213,0,0,0,2.884667,48.07768,0.2116892,0,0,0,1.598213
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7248168,0.7248168,0,-1,0,0.7248168,0,0,0.0000000000000001110223,0,0,0.7629651,0.7248168,0,0,3.283862,1.598213,0,0.7629651,-0.7629651,2.080431,34.67378,0.2116892,0.7972985,0,0,1.598213
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3777834,0.3777834,0,-1,0,0.3777834,0,0,0.00000000000000005551115,0,0,0.3976667,0.3777834,0,0,4.131601,0.8352477,0,0.3976667,-0.3976667,1.661253,27.6875,0.2116892,0.4155617,0,0,0.8352477
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1632024,0.1632024,0,-1,0,0.1632024,0,0,0.00000000000000002775558,0,0,0.171792,0.1632024,0,0,4.573453,0.437581,0,0.171792,-0.171792,1.480169,24.66943,0.2116892,0.1795226,0,0,0.437581
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2934182,0.2934182,1.7,0,0.5202,0.2934182,0,0,0,0,0,0,0,1.406582,1.336253,4.764333,0.265789,1.336253,0,1.336253,2.747849,45.7974,0.2117493,0.32276,0,1.7,0.265789
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01190924,0.01190924,1.464541,0,0.4559197,0.01190924,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.428081,1.468416,1.38,0,1.38,4.057032,67.61707,0.2117627,0.01310017,0,1.7,1.468416
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.402366,2.402366,1.7,0,0.5202,2.402366,23.25202,0,0,0,0.5585987,0.7393331,0.7023664,0,0,2.04808,2.710417,0,0.1807344,-0.1807344,3.866521,64.44189,0.2117627,2.642603,0.446879,1.7,3.269015
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.712152,1.712152,1.7,0,0.5202,1.712152,62.89062,0,0,0,1.076783,0.01279111,0.01215155,0,0,2.248897,2.529682,1.063992,0,1.063992,4.875913,81.26505,0.2118097,1.883367,0.8614262,1.7,3.606465
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5122313,0.5122313,0,-1,0,0.5122313,262.3518,0,0,0,1.343848,0.5391909,0.5122313,0,0,1.184905,3.487275,0.8046575,0,0.8046575,5.639277,93.98777,0.2117113,0.5634545,1.075079,0,4.831123
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8163882,0.8163882,0,0,0,0.8163882,200.3484,0.3960173,0,0,1.635621,0.859356,0.8163882,0,0,0.3802475,4.211466,0.3802475,0,0.3802475,6.000012,100,0.2116648,0.8980271,1.308497,0,5.847087
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1071282,0.1071282,0,0,0,0.1071282,1648.607,1.653356,0,0,1.766122,0.1127665,0.1071282,0,0,0,4.553689,0,0,0,6.000012,100,0.2116648,0.117841,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.579701,0.579701,0,0,0,0.579701,317.5282,1.230503,0,0,1.840714,0.6102116,0.579701,0,0,0,4.553689,0,0,0,6.000012,100,0.2116648,0.6376711,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116648,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4363945,0.4363945,0,-1,0,0.4363945,348.0838,1.059656,0,0,1.519019,0.4593627,0.4363945,0,0,0,4.553689,0,0,0,6.000012,100,0.2116648,0.480034,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116648,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.9943645,0.9943645,0,-1,0,0.9943645,84.46082,0,0,0,0.8398483,1.046699,0.9943645,0,0,0,4.553689,0,0.2068511,-0.2068511,5.781972,96.366,0.2116648,1.093801,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.051121,1.38,0,-1,0,1.38,26.89641,0,0.6711206,0.8762326,0.3711704,1.452632,1.38,0,0,0.2298346,4.346838,0,1.081461,-1.081461,4.642012,77.36671,0.2116648,2.256233,0.2969364,0,4.718009
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.873272,1.38,0,-1,0,1.38,0,0,0.4932716,0.6805987,0,1.452632,1.38,0,0,1.431458,3.265377,0,1.452632,-1.452632,3.110804,51.84662,0.2116648,2.060599,0,0,3.265377
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.244024,1.244024,0,-1,0,1.244024,0,0,0,0,0,1.309499,1.244024,0,0,3.045493,1.812745,0,1.309499,-1.309499,1.730471,28.84112,0.2116648,1.368426,0,0,1.812745
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4401065,0.4401065,0,-1,0,0.4401065,0,0,0.00000000000000005551115,0.006033087,0,0.46327,0.4401065,0,0,4.500492,0.5032464,0,0.46327,-0.46327,1.242141,20.70231,0.2116648,0.4841171,0,0,0.5032464
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.063531,0.03797756,0,-1,0,0.03797756,0,0,1.025553,1.131906,0,0.03997638,0.03797756,0,0,5.015236,0.03997638,0,0.03997638,-0.03997638,1.200002,20,0.2116648,1.169884,0,0,0.03997638
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.179116,0,0,-1,0,0,0,0,0.179116,0.1970276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0.1970276,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1649205,0,0,-1,0,0,0,0,0.1649205,0.1814126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0.1814126,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3760382,0,0,-1,0,0,0,0,0.3760382,0.413642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0.413642,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2702506,0,0,-1,0,0,0,0,0.2702506,0.2972757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0.2972757,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2729071,0,0,-1,0,0,0,0,0.2729071,0.3001978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116648,0.3001978,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3810152,0.3810152,1.7,0,0.5202,0.3810152,0,0,0,0,0,0,0,1.318985,1.253036,5.059654,0,1.253036,0,1.253036,2.388736,39.81219,0.2117349,0.4191167,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.806619,1.127732,1.38,0,1.38,3.697919,61.63186,0.2117461,0,0,1.7,1.127732
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.034127,2.034127,1.7,0,0.5202,2.034127,22.42084,0,0,0,0.4560683,0.3517125,0.3341269,0,0,2.426619,2.369732,0.1043558,0,0.1043558,3.79692,63.28187,0.2117507,2.23754,0.3648546,1.7,2.8258
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.185233,1.185233,1.7,0,0.5202,1.185233,64.11575,0,0,0,0.759921,0,0,0.514767,0.4890287,2.322263,2.463652,1.24895,0,1.24895,4.981778,83.02946,0.2118145,1.303756,0.6079367,1.7,3.223573
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5183535,0.5183535,0,-1,0,0.5183535,180.2724,0,0,0,0.9344482,0.5456352,0.5183535,0,0,1.073313,3.587707,0.388813,0,0.388813,5.350638,89.17712,0.2117671,0.5701888,0.7475586,0,4.522155
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.4871327,0,0,1.171633,0,0,0,0,0.6845005,3.937639,0.6845005,0,0.6845005,6.000012,100,0.2116836,0,0.9373065,0,5.109272
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.822725,1.822725,0.442725,0,0.1769639,1.822725,96.05874,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116836,2.004997,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.7625897,0.7625897,0,0,0,0.7625897,233.7548,0.9798639,0,0,1.78259,0.802726,0.7625897,0,0,0,4.553689,0,0,0,6.000012,100,0.2116836,0.8388487,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9330108,0.9330108,0,0,0,0.9330108,153.713,0.4520423,0,0,1.434159,0.9821166,0.9330108,0,0,0,4.553689,0,0,0,6.000012,100,0.2116836,1.026312,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1174185,0.1174185,0,-1,0,0.1174185,1041.976,1.099874,0,0,1.223473,0.1235984,0.1174185,0,0,0,4.553689,0,0,0,6.000012,100,0.2116836,0.1291604,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.008814,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,0.6288144,0.8296959,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.2116836,2.209696,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.2116324,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.8857387,0.8857387,0,-1,0,0.8857387,32.96835,0,0,0,0.2920134,0.9323565,0.8857387,0,0,0,4.553689,0,0.6403431,-0.6403431,5.325031,88.75034,0.2116324,0.9743125,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2912366,0.2912366,0,-1,0,0.2912366,0,0,0.00000000000000005551115,0,0,0.3065649,0.2912366,0,0,0.7114924,3.913346,0,0.3065649,-0.3065649,5.001884,83.36456,0.2116324,0.3203603,0,0,3.913346
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.7877578,0.7877578,0,-1,0,0.7877578,0,0,0.0000000000000001110223,0,0,0.8292187,0.7877578,0,0,1.05212,3.606781,0,0.8292187,-0.8292187,4.12781,68.7967,0.2116324,0.8665336,0,0,3.606781
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.973474,2.777562,0,0,0,4.12781,68.7967,0.2116324,0,0,0,2.777562
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.973474,2.777562,0,0,0,4.12781,68.7967,0.2116324,0,0,0,2.777562
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2443482,0.2443482,0,-1,0,0.2443482,0,0,0.00000000000000002775558,0,0,0.2572086,0.2443482,0,0,1.973474,2.777562,0,0.2572086,-0.2572086,3.856688,64.27801,0.2116324,0.268783,0,0,2.777562
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259262,2.520354,0,0,0,3.856688,64.27801,0.2116324,0,0,0,2.520354
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07284723,0.07284723,0,-1,0,0.07284723,0,0,0,0,0,0.0766813,0.07284723,0,0,2.259262,2.520354,0,0.0766813,-0.0766813,3.775859,62.93086,0.2116324,0.08013196,0,0,2.520354
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3812737,0.3812737,0,-1,0,0.3812737,0,0,0.00000000000000005551115,0,0,0.4013408,0.3812737,0,0,2.344463,2.443672,0,0.4013408,-0.4013408,3.352809,55.88004,0.2116324,0.4194011,0,0,2.443672
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3644045,0.3644045,0,-1,0,0.3644045,0,0,0,0,0,0.3835836,0.3644045,0,0,2.790397,2.042331,0,0.3835836,-0.3835836,2.948476,49.14117,0.2116324,0.4008449,0,0,2.042331
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.247793,0.247793,0,-1,0,0.247793,0,0,0.00000000000000002775558,0,0,0.2608348,0.247793,0,0,3.216601,1.658748,0,0.2608348,-0.2608348,2.673532,44.55878,0.2116324,0.2725723,0,0,1.658748
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2540785,0.2540785,0,-1,0,0.2540785,0,0,0.00000000000000005551115,0,0,0.2674511,0.2540785,0,0,3.506418,1.397913,0,0.2674511,-0.2674511,2.391614,39.86015,0.2116324,0.2794864,0,0,1.397913
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803586,1.130462,0,0,0,2.391614,39.86015,0.2116324,0,0,0,1.130462
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1191647,0.1191647,0,0,0,0.1191647,0,0,0.00000000000000001387779,0,0,0.1254366,0.1191647,0,0,3.803586,1.130462,0,0.1254366,-0.1254366,2.259392,37.65646,0.2116324,0.1310812,0,0,1.130462
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.259607,2.259607,1.7,0,0.5202,2.259607,19.99784,0.0000000000000001110223,0,0,0.4518724,0.5890598,0.5596068,0,0,3.94296,1.005025,0,0.1371873,-0.1371873,2.114784,35.24633,0.2116324,2.485567,0.3614979,1.7,1.456898
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.6646222,0.6646222,1.7,0,0.5202,0.6646222,114.2949,0,0,0,0.759629,0,0,1.035378,0.983609,4.09539,0.8678381,1.743238,0,1.743238,3.768565,62.80929,0.2116427,0.7310844,0.6077032,1.7,1.627467
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.348616,1.348616,0,-1,0,1.348616,99.02209,0,0,0.1034772,1.335427,1.419595,1.348616,0,0,2.352152,2.436752,0,0.08416804,-0.08416804,3.679844,61.33061,0.2116427,1.483477,1.068342,0,3.77218
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4784944,0.4784944,0,0,0,0.4784944,348.166,0,0,0,1.665955,0.5036783,0.4784944,0,0,2.445672,2.352584,1.162277,0,1.162277,4.782476,79.70778,0.2115013,0.5263438,1.332764,0,4.018539
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.6550645,0.6550645,0,0,0,0.6550645,265.6626,0,0,0,1.740261,0.6895416,0.6550645,0,0,1.283395,3.398633,1.050719,0,1.050719,5.779276,96.32108,0.2113737,0.7205709,1.392209,0,5.138894
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.25448,2.25448,0.8850717,0,0.2977246,2.25448,74.25918,0,0,0,1.674159,1.441483,1.369408,0,0,0.2326759,4.344281,0.2326759,0,0.2326759,6.000012,100,0.2113473,2.479928,1.339327,1.7,6.018439
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113473,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.295115,1.295115,0,-1,0,1.295115,96.8626,0.0000000000000002220446,0,0.04462707,1.254483,1.363279,1.295115,0,0,0,4.553689,0,0.1087969,-0.1087969,5.88533,98.08864,0.2113473,1.424627,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1698543,0.1698543,0,-1,0,0.1698543,625.0509,0.7619967,0,0,1.061676,0.1787941,0.1698543,0,0,0.1208854,4.444892,0.1208854,0,0.1208854,6.000012,100,0.2113327,0.1868398,0.8493409,0,5.506568
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4272628,0.4272628,0,-1,0,0.4272628,150.459,0.1931051,0,0,0.6428553,0.4497503,0.4272628,0,0,0,4.553689,0,0,0,6.000012,100,0.2113327,0.4699891,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2290765,0.2290765,0,-1,0,0.2290765,96.68442,0.00000000000000002775558,0,0,0.2214813,0.2411332,0.2290765,0,0,0,4.553689,0,0.01965187,-0.01965187,5.979297,99.65475,0.2113327,0.2519842,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.205372,1.205372,0,-1,0,1.205372,0,0,0.0000000000000002220446,0,0,1.268813,1.205372,0,0,0.02183542,4.534037,0,1.268813,-1.268813,4.641851,77.36403,0.2113327,1.325909,0,0,4.534037
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.624634,1.38,0,-1,0,1.38,0,0,0.2446343,0.4070978,0,1.452632,1.38,0,0,1.431628,3.265224,0,1.452632,-1.452632,3.110643,51.84394,0.2113327,1.787098,0,0,3.265224
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1327536,0.1327536,0,-1,0,0.1327536,0,0,0.00000000000000002775558,0,0,0.1397406,0.1327536,0,0,3.045663,1.812593,0,0.1397406,-0.1397406,2.963343,49.38895,0.2113327,0.1460289,0,0,1.812593
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1722627,0.1722627,0,-1,0,0.1722627,0,0,0.00000000000000002775558,0,0,0.1813292,0.1722627,0,0,3.20093,1.672852,0,0.1813292,-0.1813292,2.772205,46.20333,0.2113327,0.189489,0,0,1.672852
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.297051,0.297051,0,-1,0,0.297051,0,0,0.00000000000000005551115,0,0,0.3126853,0.297051,0,0,3.402407,1.491523,0,0.3126853,-0.3126853,2.442606,40.71002,0.2113327,0.3267561,0,0,1.491523
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749835,1.178837,0,0,0,2.442606,40.71002,0.2113327,0,0,0,1.178837
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749835,1.178837,0,0,0,2.442606,40.71002,0.2113327,0,0,0,1.178837
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1998948,0.1998948,0,-1,0,0.1998948,0,0,0.00000000000000002775558,0,0,0.2104155,0.1998948,0,0,3.749835,1.178837,0,0.2104155,-0.2104155,2.220809,37.0134,0.2113327,0.2198842,0,0,1.178837
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05066811,0.05066811,0,-1,0,0.05066811,0,0,0.000000000000000006938894,0,0,0.05333485,0.05066811,0,0,3.98363,0.9684219,0,0.05333485,-0.05333485,2.164589,36.07641,0.2113327,0.05573492,0,0,0.9684219
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1310641,0.1310641,0,-1,0,0.1310641,0,0,0.00000000000000002775558,0,0,0.1379622,0.1310641,0,0,4.042891,0.915087,0,0.1379622,-0.1379622,2.019164,33.65266,0.2113327,0.1441705,0,0,0.915087
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1680786,0.1680786,0,-1,0,0.1680786,0,0,0.00000000000000002775558,0,0,0.1769249,0.1680786,0,0,4.196182,0.7771249,0,0.1769249,-0.1769249,1.832669,30.54442,0.2113327,0.1848865,0,0,0.7771249
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392766,0.6002,0,0,0,1.832669,30.54442,0.2113327,0,0,0,0.6002
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.08551126,0.08551126,0,0,0,0.08551126,0,0,0.00000000000000001387779,0,0,0.09001185,0.08551126,0,0,4.392766,0.6002,0,0.09001185,-0.09001185,1.737788,28.96307,0.2113327,0.09406238,0,0,0.6002
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,4.492779,0.5101882,0.3444591,0,0.3444591,2.06457,34.40944,0.2112909,0,0.2755673,0,0.8546472
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.251084,0.251084,0,0,0,0.251084,107.6337,0,0,0,0.2702511,0.2642989,0.251084,0,0,4.14832,0.8202013,0.005952158,0,0.005952158,2.070217,34.50355,0.2112902,0.2761924,0.2162009,0,1.090452
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.178754,1.178754,0,-1,0,1.178754,58.31261,0,0,0.3817506,0.6873625,1.240794,1.178754,0,0,4.142367,0.8255583,0,0.5534316,-0.5534316,1.486849,24.78077,0.2112902,1.29663,0.54989,0,1.512921
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.658054,1.658054,1.7,0,0.5202,1.658054,47.11036,0,0,0,0.7811151,0,0,0.04194646,0.03984913,4.757291,0.2721266,0.8209642,0,0.8209642,2.265684,37.76133,0.2113271,1.823859,0.6248921,1.7,1.053242
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.158312,2.158312,1.7,0,0.5202,2.158312,9.882344,0.0000000000000001665335,0,0,0.2132918,0.4824333,0.4583116,0,0,3.936327,1.010994,0,0.2691415,-0.2691415,1.981984,33.033,0.2113271,2.374143,0.1706334,1.7,1.224286
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.593964,2.593964,1.7,0,0.5202,2.593964,44.37637,0,0,0.2298893,1.151107,0.9410142,0.8939635,0,0,4.235373,0.7418529,0.2100926,0,0.2100926,2.181295,36.35485,0.2113363,2.85336,0.9208854,1.7,1.89296
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.315564,1.315564,1.7,0,0.5202,1.315564,48.31218,0,0,0,0.6355774,0,0,0.3844363,0.3652145,4.025281,0.9309363,1.000792,0,1.000792,3.13073,52.17873,0.2113869,1.44712,0.508462,1.7,1.566514
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.310503,1.310503,0,-1,0,1.310503,42.95826,0,0,0.06155324,0.5629693,1.379477,1.310503,0,0,3.024489,1.831649,0,0.8165075,-0.8165075,2.270056,37.83418,0.2113869,1.441553,0.4503755,0,2.394618
