Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.090518,1.118834,0,-1,0,1.118834,14.5311,0,0.9716838,1.304296,0.1625789,1.17772,1.118834,0,0,3.931719,1.015142,0,1.015142,-1.015142,1.200002,20,0.2113869,2.29957,0.1300631,0,1.17772
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,5.059654,0,0.1611372,0,0.1611372,1.352871,22.5478,0.2113674,0,0.1289098,0,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3796972,0.1709629,0,-1,0,0.1709629,20.43569,0,0.2087343,0.2732565,0.03493745,0.179961,0.1709629,0,0,4.898517,0.1450235,0,0.1450235,-0.1450235,1.200002,20,0.2113674,0.4176669,0.02794996,0,0.179961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8149382,0,0,-1,0,0,0,0,0.8149382,0.896432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.896432,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6448926,0,0,-1,0,0,0,0,0.6448926,0.7093818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.7093818,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.631917,0,0,-1,0,0,0,0,2.631917,2.895109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,2.895109,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1823759,0,0,-1,0,0,0,0,0.1823759,0.2006135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.2006135,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5300047,0,0,-1,0,0,0,0,0.5300047,0.5830051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.5830051,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.09453192,0,0,-1,0,0,0,0,0.09453192,0.1039851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.1039851,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02833984,0,0,-1,0,0,0,0,0.02833984,0.03117383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0.03117383,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113674,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5753236,0.5753236,1.7,0,0.5202,0.5753236,0,0,0,0,0,0,0,1.124676,1.068443,5.059654,0,1.068443,0,1.068443,2.213616,36.89352,0.2114335,0.632856,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2046434,0.2046434,1.657275,0,0.5085361,0.2046434,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.991212,0.9615983,1.38,0,1.38,3.522799,58.7132,0.2114804,0.2251078,0,1.7,0.9615983
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.83444,1.83444,1.7,0,0.5202,1.83444,13.94611,0,0,0,0.2558331,0.1415163,0.1344405,0,0,2.611212,2.203598,0.1143168,0,0.1143168,3.631249,60.5207,0.2114855,2.017884,0.2046665,1.7,2.459431
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.496895,2.306484,1.851474,0,1.851474,5.387712,89.79502,0.2114398,0,0.3771794,1.7,2.777958
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.100394,1.100394,0,-1,0,1.100394,76.43002,0,0,0,0.8410311,1.158309,1.100394,0,0,0.6454207,3.97281,0,0.317278,-0.317278,5.053272,84.22103,0.2114398,1.210433,0.6728249,0,4.813841
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.2557146,0,0,1.253666,0,0,0,0,0.9979518,3.655532,0.9979518,0,0.9979518,6.000012,100,0.2113192,0,1.002933,0,4.909199
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113192,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113192,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2046154,0.2046154,0,0,0,0.2046154,696.2946,1.209341,0,0,1.424726,0.2153846,0.2046154,0,0,0,4.553689,0,0,0,6.000012,100,0.2113192,0.2250769,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.791049,1.38,0,-1,0,1.38,106.8326,0.02165789,0.4110491,0.590154,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113192,1.970154,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.7947276,0.7947276,0,-1,0,0.7947276,143.1287,0.3009276,0,0,1.137483,0.8365554,0.7947276,0,0,0,4.553689,0,0,0,6.000012,100,0.2113192,0.8742003,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.9907185,0.9907185,0,-1,0,0.9907185,51.47787,0,0,0,0.5100008,1.042862,0.9907185,0,0,0,4.553689,0,0.5328608,-0.5328608,5.438327,90.63861,0.2113192,1.08979,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.063929,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,0.683929,0.8903219,0.2353168,1.452632,1.38,0,0,0.5920675,4.020828,0,1.217315,-1.217315,4.155165,69.25261,0.2113192,2.270322,0.1882534,0,4.256145
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.46003,1.38,0,-1,0,1.38,0,0,1.08003,1.326033,0,1.452632,1.38,0,0,1.94464,2.803513,0,1.452632,-1.452632,2.623957,43.73252,0.2113192,2.706033,0,0,2.803513
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5944127,0.5944127,0,-1,0,0.5944127,0,0,0.0000000000000001110223,0,0,0.6256977,0.5944127,0,0,3.558675,1.350882,0,0.6256977,-0.6256977,1.964414,32.74016,0.2113192,0.6538541,0,0,1.350882
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7274125,0.6889249,0,-1,0,0.6889249,0,0,0.03848753,0.1112288,0,0.7251841,0.6889249,0,0,4.253894,0.7251841,0,0.7251841,-0.7251841,1.200002,20,0.2113192,0.8001537,0,0,0.7251841
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6239667,0,0,-1,0,0,0,0,0.6239667,0.6863634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.6863634,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1324189,0,0,-1,0,0,0,0,0.1324189,0.1456608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.1456608,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3017118,0,0,-1,0,0,0,0,0.3017118,0.331883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.331883,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5175087,0,0,-1,0,0,0,0,0.5175087,0.5692596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.5692596,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2502774,0,0,-1,0,0,0,0,0.2502774,0.2753051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.2753051,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2176863,0,0,-1,0,0,0,0,0.2176863,0.2394549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.2394549,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1333417,0,0,-1,0,0,0,0,0.1333417,0.1466759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0.1466759,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113192,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06429061,0.06429061,1.516922,0,0.4702198,0.06429061,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113418,0.07071967,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07109484,0.07109484,1.523726,0,0.4720773,0.07109484,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2113656,0.07820433,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2113502,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.156431,1.156431,0,0,0,1.156431,29.17041,0,0,0,0.3373358,1.217296,1.156431,0,0,0.6972922,3.926126,0,0.8799602,-0.8799602,4.410943,73.51557,0.2113502,1.272074,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.134268,1.134268,0,-1,0,1.134268,40.10764,0,0,0,0.4549281,1.193967,1.134268,0,0,1.675026,3.046166,0,0.7390383,-0.7390383,3.631928,60.53201,0.2113502,1.247695,0.3639425,0,3.501094
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8184299,0.8184299,0,0,0,0.8184299,27.27139,0,0,0,0.2231973,0.8615052,0.8184299,0,0,2.49618,2.307127,0,0.638308,-0.638308,2.959092,49.31811,0.2113502,0.900273,0.1785578,0,2.530324
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.205411,1.668819,0.9732128,0,0.9732128,3.882363,64.70592,0.211233,0,0.7785702,0,2.642032
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.27393,1.27393,1.7,0,0.5202,1.27393,51.02187,0,0,0,0.6499826,0,0,0.4260705,0.4047669,2.232198,2.544711,1.054749,0,1.054749,4.882987,81.38294,0.2112864,1.401322,0.5199861,1.7,3.194694
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.724145,1.724145,1.7,0,0.5202,1.724145,28.90927,0,0,0,0.4984379,0.02541626,0.02414545,0,0,1.177448,3.493985,0.4730216,0,0.4730216,5.331734,88.86206,0.2113071,1.89656,0.3987503,1.7,3.992423
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.2386076,0,0,0.9430344,0,0,0,0,0.7044267,3.919705,0.7044267,0,0.7044267,6.000012,100,0.2112224,0,0.7544275,0,4.862739
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.290629,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,0.910629,1.139692,0.7504009,1.452632,1.38,0,0,0,4.553689,0,0.7022307,-0.7022307,5.259796,87.66309,0.2112224,2.519692,0.6003207,0,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.882587,1.38,0,-1,0,1.38,26.75613,0,0.5025868,0.6908454,0.3692345,1.452632,1.38,0,0,0.7802563,3.851458,0,1.083397,-1.083397,4.117795,68.62978,0.2112224,2.070845,0.2953876,0,4.220693
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.048036,1.048036,0,-1,0,1.048036,8.265396,0,0.0000000000000002220446,0,0.08662429,1.103195,1.048036,0,0,1.984031,2.768061,0,1.016571,-1.016571,3.046235,50.77048,0.2112224,1.152839,0.06929943,0,2.854686
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.460777,1.38,0,-1,0,1.38,0,0,0.0807773,0.226855,0,1.452632,1.38,0,0,3.113554,1.75149,0,1.452632,-1.452632,1.515027,25.2504,0.2112224,1.606855,0,0,1.75149
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727589,0.2988586,0,0,0,1.515027,25.2504,0.2112224,0,0,0,0.2988586
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.7693723,0.2839157,0,-1,0,0.2839157,0,0,0.4854566,0.5623938,0,0.2988586,0.2839157,0,0,4.727589,0.2988586,0,0.2988586,-0.2988586,1.200002,20,0.2112224,0.8463095,0,0,0.2988586
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.070894,0,0,-1,0,0,0,0,1.070894,1.177983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,1.177983,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.09697615,0,0,-1,0,0,0,0,0.09697615,0.1066738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.1066738,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3306794,0,0,-1,0,0,0,0,0.3306794,0.3637473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.3637473,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.19192,0,0,-1,0,0,0,0,0.19192,0.211112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.211112,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.054704,0,0,-1,0,0,0,0,0.054704,0.0601744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.0601744,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2397247,0,0,-1,0,0,0,0,0.2397247,0.2636971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.2636971,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2329026,0,0,-1,0,0,0,0,0.2329026,0.2561928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112224,0.2561928,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06713385,0.06713385,1.519765,0,0.470996,0.06713385,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112454,0.07384724,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3166851,0.3166851,1.7,0,0.5202,0.3166851,0,0,0,0,0,0,0,1.383315,1.314149,3.679654,1.242,1.314149,0,1.314149,3.755897,62.59815,0.2113075,0.3483537,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01815234,0.01815234,1.470784,0,0.457624,0.01815234,1189.818,0,0,0,0.2159798,0,0,1.452632,1.38,2.365505,2.424734,1.59598,0,1.59598,5.269976,87.83276,0.2112961,0.01996757,0.1727838,1.7,2.640714
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6149137,0.6149137,0,0,0,0.6149137,74.67961,0,0.0000000000000001110223,0,0.4592152,0.6472776,0.6149137,0,0,0.7695255,3.861116,0,0.1880624,-0.1880624,5.071741,84.52885,0.2112961,0.6764051,0.3673721,0,4.320331
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.018373,1.018373,0,-1,0,1.018373,39.09971,0,0,0,0.3981807,1.071971,1.018373,0,0,0.9784837,3.673054,0,0.6737904,-0.6737904,4.361504,72.69158,0.2112961,1.12021,0.3185445,0,4.071234
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.0760632,0.0760632,0,0,0,0.0760632,945.9471,0,0,0,0.7195176,0.08006652,0.0760632,0,0,1.72714,2.999263,0.6394511,0,0.6394511,4.96814,82.80217,0.2112194,0.08366952,0.5756141,0,3.718781
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.7511034,0.7511034,0,0,0,0.7511034,146.1816,0,0,0,1.097975,0.7906351,0.7511034,0,0,1.087689,3.574769,0.30734,0,0.30734,5.259708,87.66163,0.2111826,0.8262137,0.8783801,0,4.672744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.571269,1.571269,0.9339495,0,0.3110682,1.571269,92.35918,0,0,0,1.451211,0.6708623,0.6373191,0,0,0.7803486,3.851375,0.7803486,0,0.7803486,6.000012,100,0.2111767,1.728396,1.160969,1.7,5.302586
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.515918,1.515918,0.425,0,0.172125,1.515918,80.30182,0.06897503,0,0,1.21731,1.148335,1.090918,0,0,0,4.553689,0,0,0,6.000012,100,0.2111767,1.66751,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.137805,1.137805,0,-1,0,1.137805,77.51295,0,0.0000000000000002220446,0,0.8819464,1.19769,1.137805,0,0,0,4.553689,0,0.3157432,-0.3157432,5.66719,94.45296,0.2111767,1.251586,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.6575908,0.6575908,0,-1,0,0.6575908,140.5341,0,0,0,0.9241394,0.6922008,0.6575908,0,0,0.3508258,4.237946,0.2319385,0,0.2319385,5.887226,98.12023,0.2111489,0.7233499,0.7393115,0,5.162085
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0.1884908,0,0,0.3073781,0,0,0,0,0.1188873,4.446691,0.1188873,0,0.1188873,6.000012,100,0.2111347,0,0.2459025,0,4.754068
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111347,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.588929,1.38,0,-1,0,1.38,0,0,0.2089293,0.3678223,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2111347,1.747822,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.8372155,0.8372155,0,-1,0,0.8372155,0,0,0.0000000000000001110223,0,0,0.8812795,0.8372155,0,0,1.614035,3.101057,0,0.8812795,-0.8812795,3.539854,58.99744,0.2111347,0.920937,0,0,3.101057
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.364679,1.364679,0,-1,0,1.364679,0,0,0,0.1211471,0,1.436504,1.364679,0,0,2.593235,2.219778,0,1.436504,-1.436504,2.025645,33.76068,0.2111347,1.501147,0,0,2.219778
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8294789,0.7441099,0,-1,0,0.7441099,0,0,0.08536901,0.1683169,0,0.7832736,0.7441099,0,0,4.189351,0.7832736,0,0.7832736,-0.7832736,1.200002,20,0.2111347,0.9124268,0,0,0.7832736
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2104684,0,0,-1,0,0,0,0,0.2104684,0.2315152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.2315152,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08081246,0,0,-1,0,0,0,0,0.08081246,0.08889371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.08889371,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5249228,0,0,-1,0,0,0,0,0.5249228,0.5774151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.5774151,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2317418,0,0,-1,0,0,0,0,0.2317418,0.254916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.254916,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2289036,0,0,-1,0,0,0,0,0.2289036,0.251794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.251794,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3104933,0,0,-1,0,0,0,0,0.3104933,0.3415426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.3415426,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.551719,0,0,-1,0,0,0,0,0.551719,0.6068909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111347,0.6068909,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3198785,0.3198785,1.7,0,0.5202,0.3198785,0,0,0,0,0,0,0,1.380121,1.311115,5.059654,0,1.311115,0,1.311115,2.443836,40.73051,0.211197,0.3518663,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.748539,1.180004,1.38,0,1.38,3.753019,62.55019,0.2112084,0,0,1.7,1.180004
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.895339,1.895339,1.7,0,0.5202,1.895339,28.21206,0,0,0,0.5347143,0.2056203,0.1953393,0,0,2.368539,2.422004,0.329094,0,0.329094,4.065225,67.75361,0.2112228,2.084873,0.4277714,1.7,2.956718
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.338581,2.338581,1.7,0,0.5202,2.338581,44.60363,0,0,0,1.043092,0.6721904,0.6385809,0,0,2.039445,2.718189,0.3709016,0,0.3709016,4.417093,73.61806,0.2112389,2.572439,0.8344736,1.7,3.761281
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.540551,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.1605512,0.3146063,1.441147,1.452632,1.38,0,0,1.668543,3.052,0,0.01148463,-0.01148463,4.404987,73.41631,0.2112389,1.694606,1.152918,0,4.493147
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.004073,1.004073,0,0,0,1.004073,156.6624,0,0,0,1.573005,1.056919,1.004073,0,0,1.681304,3.040515,0.5160863,0,0.5160863,4.894589,81.57632,0.2111772,1.104481,1.258404,0,4.613521
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.459074,1.459074,1.287447,0,0.4075731,1.459074,92.2419,0,0,0,1.345878,0.1806598,0.1716268,0,0,1.165218,3.504993,1.165218,0,1.165218,6.000012,100,0.211186,1.604981,1.076702,1.7,4.850871
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.928316,1.928316,0.6231476,0,0.2262193,1.928316,71.2467,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.211186,2.121148,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4081821,0.4081821,0,0,0,0.4081821,359.5927,1.038128,0,0,1.467793,0.4296654,0.4081821,0,0,0,4.553689,0,0,0,6.000012,100,0.211186,0.4490003,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.520894,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.1408937,0.292983,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.211186,1.672983,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2111341,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.56785,0.56785,0,-1,0,0.56785,101.2132,0,0,0,0.5747393,0.5977368,0.56785,0,0,0,4.553689,0,0.02299756,-0.02299756,5.97577,99.59598,0.2111341,0.624635,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.431488,1.38,0,-1,0,1.38,23.93629,0,0.0514884,0.1946372,0.3303208,1.452632,1.38,0,0,0.02555284,4.530691,0,1.122311,-1.122311,4.792751,79.87902,0.2111341,1.574637,0.2642567,0,4.861012
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.279635,1.279635,0,-1,0,1.279635,0,0,0.0000000000000002220446,0.02759863,0,1.346984,1.279635,0,0,1.272565,3.408381,0,1.346984,-1.346984,3.372905,56.21497,0.2111341,1.407599,0,0,3.408381
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.310186,1.310186,0,-1,0,1.310186,0,0,0,0.06120456,0,1.379143,1.310186,0,0,2.769214,2.061396,0,1.379143,-1.379143,1.91916,31.98594,0.2111341,1.441205,0,0,2.061396
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.8550153,0.6481405,0,-1,0,0.6481405,0,0,0.2068748,0.2923763,0,0.6822532,0.6481405,0,0,4.301595,0.6822532,0,0.6822532,-0.6822532,1.200002,20,0.2111341,0.9405168,0,0,0.6822532
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.305094,0,0,-1,0,0,0,0,1.305094,1.435604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,1.435604,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4573202,0,0,-1,0,0,0,0,0.4573202,0.5030522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0.5030522,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3417785,0,0,-1,0,0,0,0,0.3417785,0.3759564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0.3759564,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5776933,0,0,-1,0,0,0,0,0.5776933,0.6354626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0.6354626,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2827579,0,0,-1,0,0,0,0,0.2827579,0.3110337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0.3110337,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3823871,0,0,-1,0,0,0,0,0.3823871,0.4206258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111341,0.4206258,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1698475,0.1698475,1.622479,0,0.4990368,0.1698475,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111747,0.1868323,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2111862,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.805506,1.805506,1.7,0,0.5202,1.805506,26.66114,0,0,0,0.4813685,0.1110588,0.1055059,0,0,2.299654,2.484,0.3703097,0,0.3703097,4.169675,69.49445,0.2112023,1.986056,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.238236,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.1582363,0.4820599,1.094658,1.452632,1.38,0,0,1.929345,2.817279,0,0.3579741,-0.3579741,3.792337,63.20549,0.2112023,3.56206,0.875726,1.7,3.911936
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7091264,0.7091264,0,-1,0,0.7091264,203.1931,0,0,0,1.440896,0.7464488,0.7091264,0,0,2.327094,2.459305,0.6944473,0,0.6944473,4.451148,74.18565,0.2111195,0.780039,1.152717,0,3.900201
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.8585465,0.8585465,0,0,0,0.8585465,182.8789,0,0,0,1.5701,0.9037331,0.8585465,0,0,1.632646,3.084307,0.666367,0,0.666367,5.083319,84.72181,0.2110402,0.9444011,1.25608,0,4.654408
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4531921,0.4531921,0,0,0,0.4531921,413.0662,0.4286594,0,0,1.871983,0.4770443,0.4531921,0,0,0.9662794,3.684037,0.9662794,0,0.9662794,6.000012,100,0.2109253,0.4985113,1.497586,0,5.556021
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.183509,2.183509,0.8035087,0,0.2754579,2.183509,93.66766,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109253,2.40186,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5776573,0.5776573,0,0,0,0.5776573,343.9066,1.378541,0,0,1.986601,0.6080604,0.5776573,0,0,0,4.553689,0,0,0,6.000012,100,0.2109253,0.6354231,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.585878,0.585878,0,-1,0,0.585878,288.8917,1.075839,0,0,1.692553,0.6167137,0.585878,0,0,0,4.553689,0,0,0,6.000012,100,0.2109253,0.6444658,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.091593,1.091593,0,-1,0,1.091593,120.6869,0.1683648,0,0,1.31741,1.149046,1.091593,0,0,0,4.553689,0,0,0,6.000012,100,0.2109253,1.200753,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6532328,0.6532328,0,-1,0,0.6532328,124.1679,0.1234917,0,0,0.8111052,0.6876135,0.6532328,0,0,0,4.553689,0,0,0,6.000012,100,0.2109253,0.7185561,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.04415,1.04415,0,-1,0,1.04415,29.94254,0,0,0,0.312645,1.099105,1.04415,0,0,0,4.553689,0,0.7864602,-0.7864602,5.17101,86.18333,0.2109253,1.148565,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2484619,0.2484619,0,-1,0,0.2484619,0,0,0,0,0,0.2615388,0.2484619,0,0,0.8738446,3.767229,0,0.2615388,-0.2615388,4.895324,81.58857,0.2109253,0.2733081,0,0,3.767229
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.022589,1.022589,0,-1,0,1.022589,0,0,0.0000000000000002220446,0,0,1.076409,1.022589,0,0,1.164443,3.50569,0,1.076409,-1.076409,3.760689,62.67802,0.2109253,1.124848,0,0,3.50569
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5794265,0.5794265,0,-1,0,0.5794265,0,0,0,0,0,0.6099226,0.5794265,0,0,2.360454,2.429281,0,0.6099226,-0.6099226,3.117774,51.9628,0.2109253,0.6373691,0,0,2.429281
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.916972,1.38,0,-1,0,1.38,0,0,0.5369725,0.7286697,0,1.452632,1.38,0,0,3.038145,1.819358,0,1.452632,-1.452632,1.586566,26.44271,0.2109253,2.10867,0,0,1.819358
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4448328,0.3483902,0,-1,0,0.3483902,0,0,0.09644257,0.1409258,0,0.3667265,0.3483902,0,0,4.652181,0.3667265,0,0.3667265,-0.3667265,1.200002,20,0.2109253,0.489316,0,0,0.3667265
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2412616,0,0,-1,0,0,0,0,0.2412616,0.2653878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0.2653878,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4197367,0,0,-1,0,0,0,0,0.4197367,0.4617103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0.4617103,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4640488,0,0,-1,0,0,0,0,0.4640488,0.5104536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0.5104536,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4769209,0,0,-1,0,0,0,0,0.4769209,0.524613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0.524613,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109253,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1586523,0.1586523,1.611284,0,0.4959805,0.1586523,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210964,0.1745175,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.157501,0.157501,1.610133,0,0.4956662,0.157501,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110025,0.1732511,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.07975666,0.07975666,1.532388,0,0.474442,0.07975666,762.9352,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2109555,0.08773233,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.78921,1.78921,0.9998035,0,0.3290463,1.78921,63.83358,0,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.210969,1.968131,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.505876,1.38,0,-1,0,1.38,111.5205,0.08635183,0.1258763,0.276464,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,1.656464,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.172246,1.172246,0,0,0,1.172246,160.7794,0.650787,0,0,1.88473,1.233943,1.172246,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,1.28947,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2906817,0.2906817,0,0,0,0.2906817,692.4145,1.706742,0,0,2.012722,0.3059808,0.2906817,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,0.3197499,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.30092,1.30092,0.425,0,0.172125,1.30092,147.3222,0.9945229,0,0,1.916544,0.9220208,0.8759198,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,1.431012,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.88564,1.88564,0.5056403,0,0.1941398,1.88564,93.0901,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,2.074204,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210969,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.529757,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.1497575,0.3027333,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.210969,1.682733,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.302907,1.302907,0,-1,0,1.302907,44.70597,0,0,0.05319815,0.5824774,1.371482,1.302907,0,0,0.3581166,4.231384,0,0.7890041,-0.7890041,4.828589,80.47633,0.210969,1.433198,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.55258,1.38,0,-1,0,1.38,18.8015,0,0.1725805,0.3278385,0.2594608,1.452632,1.38,0,0,1.234788,3.44238,0,1.193171,-1.193171,3.570877,59.5145,0.210969,1.707839,0.2075686,0,3.701841
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.103723,1.38,0,-1,0,1.38,0,0,2.723723,3.134095,0,1.452632,1.38,0,0,2.560533,2.249209,0,1.452632,-1.452632,2.039669,33.99442,0.210969,4.514095,0,0,2.249209
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3519206,0.3519206,0,-1,0,0.3519206,0,0,0,0,0,0.3704427,0.3519206,0,0,4.174568,0.7965776,0,0.3704427,-0.3704427,1.649188,27.48641,0.210969,0.3871126,0,0,0.7965776
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.9460331,0.4048281,0,-1,0,0.4048281,0,0,0.5412049,0.6358082,0,0.4261349,0.4048281,0,0,4.586171,0.4261349,0,0.4261349,-0.4261349,1.200002,20,0.210969,1.040636,0,0,0.4261349
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.6834608,0,0,-1,0,0,0,0,0.6834608,0.7518069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.7518069,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2284704,0,0,-1,0,0,0,0,0.2284704,0.2513175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.2513175,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1784334,0,0,-1,0,0,0,0,0.1784334,0.1962767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.1962767,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1948144,0,0,-1,0,0,0,0,0.1948144,0.2142958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.2142958,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4153677,0,0,-1,0,0,0,0,0.4153677,0.4569044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.4569044,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1933383,0,0,-1,0,0,0,0,0.1933383,0.2126722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.2126722,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.115229,0,0,-1,0,0,0,0,0.115229,0.1267519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0.1267519,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210969,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2773228,0.2773228,1.7,0,0.5202,0.2773228,0,0,0,0,0,0,0,1.422677,1.351543,5.059654,0,1.351543,0,1.351543,2.482189,41.36973,0.211026,0.3050551,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.298537,0.298537,1.7,0,0.5202,0.298537,0,0,0,0,0,0,0,1.401463,1.33139,3.708111,1.216389,1.33139,0,1.33139,3.745256,62.42081,0.2110854,0.3283907,0,1.7,1.216389
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7082449,0.7082449,1.7,0,0.5202,0.7082449,64.9184,0,0,0,0.4597812,0,0,0.9917551,0.9421673,2.376721,2.41464,1.401949,0,1.401949,5.075262,84.58752,0.2111363,0.7790694,0.367825,1.7,2.874421
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.447316,1.447316,1.653942,0,0.5076262,1.447316,52.32248,0,0,0,0.7572718,0,0,0.2066259,0.1962946,0.9747727,3.676394,0.9535664,0,0.9535664,5.979894,99.6647,0.2111809,1.592048,0.6058174,1.7,4.433665
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3669643,0.3669643,0,-1,0,0.3669643,307.8347,0.7221591,0,0,1.129644,0.3862782,0.3669643,0,0,0.02120634,4.534603,0.02120634,0,0.02120634,6.000012,100,0.2111784,0.4036607,0.9037149,0,5.664247
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.437529,1.437529,0.425,0,0.172125,1.437529,114.4204,0.5790071,0,0,1.644827,1.06582,1.012529,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,1.581282,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3373393,0.3373393,0,0,0,0.3373393,509.0251,1.362048,0,0,1.717142,0.355094,0.3373393,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,0.3710732,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.520299,1.520299,0.425,0,0.172125,1.520299,106.5336,0.4666828,0,0,1.619629,1.152946,1.095299,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,1.672329,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3897322,0.3897322,0,-1,0,0.3897322,422.5732,1.23666,0,0,1.646904,0.4102444,0.3897322,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,0.4287054,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.065759,1.065759,0,-1,0,1.065759,117.2631,0.1278904,0,0,1.249743,1.121852,1.065759,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,1.172335,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111784,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5429716,0.5429716,0,-1,0,0.5429716,61.45403,0,0,0,0.3336779,0.571549,0.5429716,0,0,0,4.553689,0,0.2378711,-0.2378711,5.749274,95.82104,0.2111784,0.5972687,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.643159,1.38,0,-1,0,1.38,0,0,0.2631589,0.4274748,0,1.452632,1.38,0,0,0.2643012,4.315818,0,1.452632,-1.452632,4.218066,70.30096,0.2111784,1.807475,0,0,4.315818
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.338329,1.38,0,-1,0,1.38,0,0,0.9583291,1.192162,0,1.452632,1.38,0,0,1.878336,2.863186,0,1.452632,-1.452632,2.686858,44.78087,0.2111784,2.572162,0,0,2.863186
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.525046,0.525046,0,-1,0,0.525046,0,0,0,0,0,0.55268,0.525046,0,0,3.492371,1.410555,0,0.55268,-0.55268,2.104282,35.07129,0.2111784,0.5775506,0,0,1.410555
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.10646,0.8578747,0,0,0,2.104282,35.07129,0.2111784,0,0,0,0.8578747
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2685947,0.2685947,0,-1,0,0.2685947,0,0,0.00000000000000005551115,0,0,0.2827313,0.2685947,0,0,4.10646,0.8578747,0,0.2827313,-0.2827313,1.806257,30.10422,0.2111784,0.2954542,0,0,0.8578747
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3290396,0.3290396,0,-1,0,0.3290396,0,0,0.00000000000000005551115,0,0,0.3463574,0.3290396,0,0,4.420606,0.5751434,0,0.3463574,-0.3463574,1.441164,24.01935,0.2111784,0.3619435,0,0,0.5751434
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2886933,0.2173467,0,-1,0,0.2173467,0,0,0.07134667,0.100216,0,0.228786,0.2173467,0,0,4.805448,0.228786,0,0.228786,-0.228786,1.200002,20,0.2111784,0.3175627,0,0,0.228786
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4842135,0,0,-1,0,0,0,0,0.4842135,0.5326349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111784,0.5326349,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111784,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2882741,0,0,-1,0,0,0,0,0.2882741,0.3171015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111784,0.3171015,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08219031,0,0,-1,0,0,0,0,0.08219031,0.09040934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111784,0.09040934,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.06774784,0.06774784,1.520379,0,0.4711636,0.06774784,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112012,0.07452262,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3254386,0.3254386,1.7,0,0.5202,0.3254386,0,0,0,0,0,0,0,1.374561,1.305833,3.679654,1.242,1.305833,0,1.305833,3.748008,62.46667,0.2112633,0.3579824,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.485742,1.485742,1.7,0,0.5202,1.485742,26.45279,0,0,0,0.39302,0,0,0.2142584,0.2035455,2.373821,2.41725,0.5965655,0,0.5965655,4.31396,71.89918,0.2112925,1.634316,0.314416,1.7,2.81027
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.7682396,0.7682396,1.7,0,0.5202,0.7682396,93.41388,0,0,0,0.7176424,0,0,0.9317604,0.8851724,1.777256,2.954159,1.602815,0,1.602815,5.834523,97.24186,0.2113194,0.8450636,0.574114,1.7,3.671801
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.6774555,0.6774555,0,-1,0,0.6774555,194.1221,0.4275391,0,0,1.315091,0.7131111,0.6774555,0,0,0.1744407,4.396692,0.1744407,0,0.1744407,6.000012,100,0.2112988,0.7452011,1.052073,0,5.711783
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.8818187,0.8818187,0,0,0,0.8818187,119.3752,0.1244428,0,0,1.052673,0.9282302,0.8818187,0,0,0,4.553689,0,0,0,6.000012,100,0.2112988,0.9700006,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2106199,0.2106199,0,0,0,0.2106199,748.9171,1.355663,0,0,1.577369,0.2217052,0.2106199,0,0,0,4.553689,0,0,0,6.000012,100,0.2112988,0.2316819,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.463391,1.463391,0.425,0,0.172125,1.463391,104.5417,0.4368102,0,0,1.529853,1.093043,1.038391,0,0,0,4.553689,0,0,0,6.000012,100,0.2112988,1.60973,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.9412303,0.9412303,0,0,0,0.9412303,185.2129,0.7525109,0,0,1.74328,0.9907687,0.9412303,0,0,0,4.553689,0,0,0,6.000012,100,0.2112988,1.035353,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.759464,0.759464,0,-1,0,0.759464,200.4748,0.7230982,0,0,1.522534,0.7994357,0.759464,0,0,0,4.553689,0,0,0,6.000012,100,0.2112988,0.8354104,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.343801,1.343801,0,-1,0,1.343801,98.42787,0,0,0.09818136,1.322675,1.414528,1.343801,0,0,0,4.553689,0,0.09185267,-0.09185267,5.903191,98.38631,0.2112988,1.478181,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.7552345,0.7552345,0,-1,0,0.7552345,118.6053,0,0,0,0.8957484,0.7949837,0.7552345,0,0,0.1020585,4.461836,0.1007647,0,0.1007647,5.998785,99.97955,0.2112869,0.830758,0.7165987,0,5.357584
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4702584,0.4702584,0,-1,0,0.4702584,58.25784,0,0,0,0.2739624,0.4950088,0.4702584,0,0,0.001293833,4.552525,0,0.2210464,-0.2210464,5.765781,96.09616,0.2112869,0.5172842,0.2191699,0,4.826487
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.6841121,0.6841121,0,-1,0,0.6841121,0,0,0,0,0,0.720118,0.6841121,0,0,0.246901,4.331478,0,0.720118,-0.720118,5.00671,83.445,0.2112869,0.7525233,0,0,4.331478
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.54054,1.38,0,-1,0,1.38,0,0,1.16054,1.414594,0,1.452632,1.38,0,0,1.047032,3.61136,0,1.452632,-1.452632,3.475502,57.92492,0.2112869,2.794594,0,0,3.61136
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.956595,1.38,0,-1,0,1.38,0,0,0.5765948,0.7722542,0,1.452632,1.38,0,0,2.661067,2.158729,0,1.452632,-1.452632,1.944294,32.40483,0.2112869,2.152254,0,0,2.158729
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4867044,0.4867044,0,-1,0,0.4867044,0,0,0.00000000000000005551115,0,0,0.5123205,0.4867044,0,0,4.275102,0.7060969,0,0.5123205,-0.5123205,1.404261,23.4043,0.2112869,0.5353749,0,0,0.7060969
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2125591,0.1840876,0,-1,0,0.1840876,0,0,0.02847148,0.04972739,0,0.1937765,0.1840876,0,0,4.844347,0.1937765,0,0.1937765,-0.1937765,1.200002,20,0.2112869,0.233815,0,0,0.1937765
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3211222,0,0,-1,0,0,0,0,0.3211222,0.3532344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0.3532344,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4660155,0,0,-1,0,0,0,0,0.4660155,0.5126171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0.5126171,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.09599583,0,0,-1,0,0,0,0,0.09599583,0.1055954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0.1055954,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4954812,0,0,-1,0,0,0,0,0.4954812,0.5450293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0.5450293,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3323801,0,0,-1,0,0,0,0,0.3323801,0.3656181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112869,0.3656181,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2367061,0.2367061,1.689338,0,0.5172892,0.2367061,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113382,0.2603767,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4761325,0.4761325,1.7,0,0.5202,0.4761325,0,0,0,0,0,0,0,1.223867,1.162674,3.679654,1.242,1.162674,0,1.162674,3.612195,60.20312,0.2114082,0.5237458,0,1.7,1.242
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.708459,1.708459,1.7,0,0.5202,1.708459,4.439494,0,0,0,0.07584693,0.008903995,0.008458796,0,0,2.51698,2.288407,0.06694293,0,0.06694293,3.675703,61.26159,0.2114111,1.879305,0.06067754,1.7,2.364254
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.9340273,0.9340273,1.7,0,0.5202,0.9340273,36.59769,0,0,0,0.3418324,0,0,0.7659728,0.7276741,2.450037,2.348655,1.069507,0,1.069507,4.690325,78.17194,0.2114695,1.02743,0.2734659,1.7,2.690488
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.380531,3.311211,0.6154496,0,0.6154496,5.274192,87.90303,0.211397,0,0.4923597,0,3.926661
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.760989,1.760989,1.7,0,0.5202,1.760989,41.64935,0,0,0,0.7334403,0.06419856,0.06098863,0,0,0.7650813,3.865116,0.6692418,0,0.6692418,5.909091,98.48465,0.2114256,1.937088,0.5867523,1.7,4.598556
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.210281,1.210281,0,0,0,1.210281,90.77214,0,0,0,1.098598,1.27398,1.210281,0,0,0.0958395,4.467433,0,0.175382,-0.175382,5.724222,95.4035,0.2114256,1.331309,0.8788784,0,5.566031
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.6225903,0,0,0.9132987,0,0,0,0,0.2907084,4.292051,0.2907084,0,0.2907084,6.000012,100,0.2113914,0,0.730639,0,5.20535
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8156435,0.8156435,0,0,0,0.8156435,119.4781,0.1159434,0,0,0.9745156,0.8585721,0.8156435,0,0,0,4.553689,0,0,0,6.000012,100,0.2113914,0.8972079,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.424793,1.38,0,-1,0,1.38,82.16868,0,0.04479269,0.187272,1.133928,1.452632,1.38,0,0,0,4.553689,0,0.3187039,-0.3187039,5.664069,94.40096,0.2113914,1.567272,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.283157,1.283157,0,-1,0,1.283157,60.76131,0,0,0.03147283,0.7796631,1.350692,1.283157,0,0,0.3541154,4.234985,0,0.5710286,-0.5710286,5.062151,84.36903,0.2113914,1.411473,0.6237305,0,5.014648
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.53712,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.1571196,0.3108316,0.5566588,1.452632,1.38,0,0,0.9885916,3.663956,0,0.8959728,-0.8959728,4.117713,68.62842,0.2113914,1.690832,0.445327,0,4.220615
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.556595,1.38,0,-1,0,1.38,15.09392,0,1.176595,1.432254,0.2082961,1.452632,1.38,0,0,1.984117,2.767984,0,1.244336,-1.244336,2.806069,46.76772,0.2113914,2.812254,0.1666369,0,2.97628
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.448633,1.38,0,-1,0,1.38,0,0,1.068633,1.313497,0,1.452632,1.38,0,0,3.366712,1.523648,0,1.452632,-1.452632,1.274861,21.24763,0.2113914,2.693497,0,0,1.523648
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.348762,0.0674658,0,-1,0,0.0674658,0,0,3.281296,3.616173,0,0.07101662,0.0674658,0,0,4.980747,0.07101662,0,0.07101662,-0.07101662,1.200002,20,0.2113914,3.683639,0,0,0.07101662
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.8599465,0,0,-1,0,0,0,0,0.8599465,0.9459412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.9459412,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.07624,0,0,-1,0,0,0,0,1.07624,1.183864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,1.183864,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3680353,0,0,-1,0,0,0,0,0.3680353,0.4048389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.4048389,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1331973,0,0,-1,0,0,0,0,0.1331973,0.146517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.146517,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1056988,0,0,-1,0,0,0,0,0.1056988,0.1162687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.1162687,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1273271,0,0,-1,0,0,0,0,0.1273271,0.1400598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.1400598,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1169846,0,0,-1,0,0,0,0,0.1169846,0.128683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0.128683,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113914,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3212139,0.3212139,1.7,0,0.5202,0.3212139,0,0,0,0,0,0,0,1.378786,1.309847,5.059654,0,1.309847,0,1.309847,2.442632,40.71045,0.2114525,0.3533353,0,1.7,0
