Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.227254,1.227254,1.7,0,0.5202,1.227254,23.00146,0,0,0,0.2822863,0,0,0.472746,0.4491087,3.749808,1.178862,0.7313951,0,0.7313951,3.136494,52.2748,0.2114915,1.349979,0.2258291,1.7,1.461148
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.023588,1.023588,1.7,0,0.5202,1.023588,83.65687,0,0,0,0.8563015,0,0,0.676412,0.6425915,3.018413,1.837118,1.498893,0,1.498893,4.558469,75.97433,0.2115303,1.125947,0.6850412,1.7,2.693419
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5492164,0.5492164,0,-1,0,0.5492164,250.5857,0,0,0,1.376258,0.5781226,0.5492164,0,0,1.519519,3.186121,0.7981351,0,0.7981351,5.315647,88.59393,0.2114365,0.6041381,1.101006,0,4.562379
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.698678,0.698678,0,0,0,0.698678,220.9949,0.08720805,0,0,1.544043,0.7354505,0.698678,0,0,0.7213844,3.904443,0.7213844,0,0.7213844,6.000012,100,0.2113517,0.7685458,1.235234,0,5.448486
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113517,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.552394,1.552394,0.425,0,0.172125,1.552394,85.13766,0.1349415,0,0,1.321672,1.186731,1.127394,0,0,0,4.553689,0,0,0,6.000012,100,0.2113517,1.707633,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113517,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.096678,1.096678,0,-1,0,1.096678,139.2572,0.372805,0,0,1.527202,1.154397,1.096678,0,0,0,4.553689,0,0,0,6.000012,100,0.2113517,1.206345,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006130386,0.006130386,0,-1,0,0.006130386,19022.55,1.159703,0,0,1.166156,0.006453038,0.006130386,0,0,0,4.553689,0,0,0,6.000012,100,0.2113517,0.006743425,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.6596438,0.6596438,0,-1,0,0.6596438,79.62878,0,0,0,0.5252663,0.6943619,0.6596438,0,0,0,4.553689,0,0.1690955,-0.1690955,5.82177,97.0293,0.2113517,0.7256082,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.05385423,0,0,0.2417382,0,0,0,0,0.1878839,4.384593,0.1878839,0,0.1878839,6.000012,100,0.2113297,0,0.1933905,0,4.626331
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4867441,0.4867441,0,-1,0,0.4867441,0,0,0.00000000000000005551115,0,0,0.5123622,0.4867441,0,0,0,4.553689,0,0.5123622,-0.5123622,5.459935,90.99873,0.2113297,0.5354185,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5692914,4.041327,0,0,0,5.459935,90.99873,0.2113297,0,0,0,4.041327
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.7976705,0.7976705,0,-1,0,0.7976705,0,0,0.0000000000000001110223,0,0,0.8396533,0.7976705,0,0,0.5692914,4.041327,0,0.8396533,-0.8396533,4.574862,76.24756,0.2113297,0.8774377,0,0,4.041327
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.187297,1.187297,0,-1,0,1.187297,0,0,0.0000000000000002220446,0,0,1.249786,1.187297,0,0,1.502239,3.201674,0,1.249786,-1.249786,3.257472,54.2911,0.2113297,1.306026,0,0,3.201674
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1848621,0.1848621,0,-1,0,0.1848621,0,0,0,0,0,0.1945917,0.1848621,0,0,2.890891,1.951887,0,0.1945917,-0.1945917,3.052355,50.87248,0.2113297,0.2033483,0,0,1.951887
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1096511,0.1096511,0,-1,0,0.1096511,0,0,0.00000000000000001387779,0,0,0.1154223,0.1096511,0,0,3.107104,1.757296,0,0.1154223,-0.1154223,2.930689,48.84472,0.2113297,0.1206163,0,0,1.757296
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1194074,0.1194074,0,-1,0,0.1194074,0,0,0.00000000000000001387779,0,0,0.125692,0.1194074,0,0,3.235351,1.641873,0,0.125692,-0.125692,2.798198,46.63654,0.2113297,0.1313482,0,0,1.641873
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09063205,0.09063205,0,-1,0,0.09063205,0,0,0,0,0,0.09540216,0.09063205,0,0,3.375008,1.516181,0,0.09540216,-0.09540216,2.697635,44.9605,0.2113297,0.09969526,0,0,1.516181
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4599035,0.4599035,0,-1,0,0.4599035,0,0,0.00000000000000005551115,0,0,0.484109,0.4599035,0,0,3.481011,1.420779,0,0.484109,-0.484109,2.18734,36.45559,0.2113297,0.5058938,0,0,1.420779
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3756635,0.3756635,0,-1,0,0.3756635,0,0,0,0,0,0.3954353,0.3756635,0,0,4.018909,0.9366703,0,0.3954353,-0.3954353,1.770514,29.50851,0.2113297,0.4132299,0,0,0.9366703
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458282,0.541235,0,0,0,1.770514,29.50851,0.2113297,0,0,0,0.541235
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458282,0.541235,0,0,0,1.770514,29.50851,0.2113297,0,0,0,0.541235
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.09093063,0.09093063,0,0,0,0.09093063,0,0,0.00000000000000001387779,0,0,0.09571645,0.09093063,0,0,4.458282,0.541235,0,0.09571645,-0.09571645,1.66962,27.82695,0.2113297,0.1000237,0,0,0.541235
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.36193,2.266949,1.7,0,0.5202,2.266949,6.672837,0,1.094981,1.546139,0.1512698,0.5967883,0.566949,0,0,4.564634,0.4455186,0,0.4455186,-0.4455186,1.200002,20,0.2113297,3.698123,0.1210159,1.7,0.5967883
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2112875,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01805961,0.01805961,0,-1,0,0.01805961,2483.162,0,0,0,0.4484493,0.01901011,0.01805961,0,0,3.225298,1.650921,0.4294392,0,0.4294392,3.347627,55.79367,0.2112372,0.01986557,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.55818,1.55818,1.7,0,0.5202,1.55818,37.25459,0,0,0,0.5804937,0,0,0.1418196,0.1347286,2.795859,2.037416,0.7152223,0,0.7152223,4.026146,67.10231,0.21127,1.713998,0.4643949,1.7,2.617909
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2867544,0.2867544,1.234975,0,0.3932481,0.2867544,411.4418,0.0000000000000001110223,0,0,1.179827,0,0,0.9482204,0.9008094,2.080637,2.681116,2.080637,0,2.080637,6.000012,100,0.2111627,0.3154298,0.9438619,1.7,3.860943
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.665379,0.665379,0,0,0,0.665379,165.164,0.3985678,0,0,1.098967,0.700399,0.665379,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0.731917,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.8602641,0.8602641,0,0,0,0.8602641,190.7932,0.7357843,0,0,1.641325,0.9055412,0.8602641,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0.9462906,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3126839,0.3126839,0,-1,0,0.3126839,398.3567,0.9164563,0,0,1.245597,0.3291409,0.3126839,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0.3439523,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6698115,0.6698115,0,-1,0,0.6698115,122.4433,0.1150744,0,0,0.8201392,0.7050647,0.6698115,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0.7367926,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111627,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.520355,0.520355,0,-1,0,0.520355,0,0,0,0,0,0.5477421,0.520355,0,0,0,4.553689,0,0.5477421,-0.5477421,5.422641,90.37717,0.2111627,0.5723905,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.037157,1.38,0,-1,0,1.38,0,0,0.657157,0.8608727,0,1.452632,1.38,0,0,0.6086023,4.005947,0,1.452632,-1.452632,3.891433,64.85709,0.2111627,2.240873,0,0,4.005947
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222637,2.553315,0,0,0,3.891433,64.85709,0.2111627,0,0,0,2.553315
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.8512068,0.8512068,0,-1,0,0.8512068,0,0,0.0000000000000001110223,0,0,0.8960072,0.8512068,0,0,2.222637,2.553315,0,0.8960072,-0.8960072,2.946959,49.11588,0.2111627,0.9363275,0,0,2.553315
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2030848,0.2030848,0,-1,0,0.2030848,0,0,0,0,0,0.2137734,0.2030848,0,0,3.218201,1.657308,0,0.2137734,-0.2137734,2.721622,45.36027,0.2111627,0.2233932,0,0,1.657308
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.455727,1.443535,0,0,0,2.721622,45.36027,0.2111627,0,0,0,1.443535
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4013847,0.4013847,0,-1,0,0.4013847,0,0,0,0,0,0.4225102,0.4013847,0,0,3.455727,1.443535,0,0.4225102,-0.4225102,2.276257,37.93753,0.2111627,0.4415232,0,0,1.443535
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.411991,0.411991,0,-1,0,0.411991,0,0,0,0,0,0.4336747,0.411991,0,0,3.925183,1.021024,0,0.4336747,-0.4336747,1.819123,30.31866,0.2111627,0.4531901,0,0,1.021024
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3882305,0.3882305,0,-1,0,0.3882305,0,0,0.00000000000000005551115,0,0,0.4086637,0.3882305,0,0,4.407043,0.5873498,0,0.4086637,-0.4086637,1.388354,23.13919,0.2111627,0.4270536,0,0,0.5873498
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.861115,0.1786861,0,0,0,1.388354,23.13919,0.2111627,0,0,0,0.1786861
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.861115,0.1786861,0,0,0,1.388354,23.13919,0.2111627,0,0,0,0.1786861
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6705771,0.6705771,1.7,0,0.5202,0.6705771,0,0,0,0,0,0,0,1.029423,0.9779518,4.861115,0.1786861,0.9779518,0,0.9779518,2.316121,38.60193,0.2112212,0.7376348,0,1.7,0.1786861
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1071901,0.1071901,1.559822,0,0.4819313,0.1071901,0,0,0,0,0,0,0,1.452632,1.38,3.883162,1.058843,1.38,0,1.38,3.625304,60.4216,0.2112504,0.1179091,0,1.7,1.058843
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.503163,2.300843,1.882381,0,1.882381,5.411087,90.18461,0.2112029,0,0.401905,1.7,2.803224
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1299355,0.1299355,0,0,0,0.1299355,643.6936,0.07883111,0,0,0.8363866,0.1367742,0.1299355,0,0,0.6207813,3.994986,0.6207813,0,0.6207813,6.000012,100,0.2111305,0.1429291,0.6691093,0,4.831372
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3199507,0.3199507,0,-1,0,0.3199507,479.0327,1.195878,0,0,1.532669,0.3367902,0.3199507,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,0.3519458,1.226135,0,6.086358
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.783577,1.783577,0.425,0,0.172125,1.783577,93.44166,0.2365228,0,0,1.666604,1.430081,1.358577,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,1.961935,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.476514,0.476514,0,0,0,0.476514,210.1808,0.4999474,0,0,1.001541,0.5015936,0.476514,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,0.5241654,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9036682,0.9036682,0,0,0,0.9036682,121.6292,0.1478949,0,0,1.099125,0.9512297,0.9036682,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,0.994035,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4032065,0.4032065,0,-1,0,0.4032065,292.3351,0.7542863,0,0,1.178714,0.4244279,0.4032065,0,0,0,4.553689,0,0,0,6.000012,100,0.2111305,0.4435272,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.530783,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,1.150783,1.403861,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2111305,2.783861,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2276322,0.2276322,0,-1,0,0.2276322,160.2567,0,0,0,0.3647957,0.2396128,0.2276322,0,0,0.6900203,3.932671,0.1251829,0,0.1251829,5.46416,91.06915,0.2111159,0.2503954,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.8926681,0.8926681,0,-1,0,0.8926681,32.23179,0,0,0,0.2877229,0.9396506,0.8926681,0,0,0.5648374,4.045335,0,0.6519277,-0.6519277,4.776968,79.61597,0.2111159,0.9819348,0.2301783,0,4.333058
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.644401,1.38,0,-1,0,1.38,0,0,0.2644013,0.4288414,0,1.452632,1.38,0,0,1.289201,3.393408,0,1.452632,-1.452632,3.24576,54.09589,0.2111159,1.808841,0,0,3.393408
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.042447,1.042447,0,-1,0,1.042447,0,0,0,0,0,1.097313,1.042447,0,0,2.903237,1.940776,0,1.097313,-1.097313,2.089091,34.81811,0.2111159,1.146692,0,0,1.940776
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3510118,0.3510118,0,-1,0,0.3510118,0,0,0.00000000000000005551115,0,0,0.3694861,0.3510118,0,0,4.122473,0.8434631,0,0.3694861,-0.3694861,1.699618,28.32691,0.2111159,0.386113,0,0,0.8434631
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.9868724,0.4502782,0,-1,0,0.4502782,0,0,0.5365942,0.6352814,0,0.473977,0.4502782,0,0,4.533013,0.473977,0,0.473977,-0.473977,1.200002,20,0.2111159,1.08556,0,0,0.473977
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2772198,0,0,-1,0,0,0,0,0.2772198,0.3049417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.3049417,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2780136,0,0,-1,0,0,0,0,0.2780136,0.3058149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.3058149,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4856865,0,0,-1,0,0,0,0,0.4856865,0.5342552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.5342552,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04898912,0,0,-1,0,0,0,0,0.04898912,0.05388804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.05388804,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03138233,0,0,-1,0,0,0,0,0.03138233,0.03452057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.03452057,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4609656,0,0,-1,0,0,0,0,0.4609656,0.5070622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111159,0.5070622,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04687725,0.04687725,1.499509,0,0.4654659,0.04687725,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211135,0.05156498,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2111462,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.330448,1.330448,1.7,0,0.5202,1.330448,18.79316,-0.00000000000000005551115,0,0,0.2500332,0,0,0.3695519,0.3510743,2.299654,2.484,0.6011075,0,0.6011075,4.388629,73.14367,0.2111777,1.463493,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.209604,1.209604,1.7,0,0.5202,1.209604,21.08376,0,0,0,0.2550299,0,0,0.4903961,0.4658763,1.698547,3.024997,0.7209062,0,0.7209062,5.072541,84.54218,0.2112163,1.330564,0.2040239,1.7,3.280027
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,0.9776407,3.673812,0.3110218,0,0.3110218,5.367602,89.45985,0.2111801,0,0.2488174,0,3.984834
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.08235,1.08235,0,0,0,1.08235,36.98289,0,0.0000000000000002220446,0,0.4002843,1.139315,1.08235,0,0,0.6666189,3.953732,0,0.7390313,-0.7390313,4.588594,76.47642,0.2111801,1.190585,0.3202274,0,4.354016
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.519813,1.519813,1.7,0,0.5202,1.519813,67.10532,0,0,0,1.019876,0,0,0.1801868,0.1711775,1.487765,3.214701,1.191053,0,1.191053,5.718526,95.30859,0.2112335,1.671795,0.8159004,1.7,4.234576
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2768317,0.2768317,0,0,0,0.2768317,389.5053,0.4901607,0,0,1.078274,0.2914018,0.2768317,0,0,0.2967118,4.286648,0.2967118,0,0.2967118,6.000012,100,0.211199,0.3045149,0.8626195,0,5.364923
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.393698,2.393698,1.606864,0,0.4947738,2.393698,34.60112,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.211199,2.633067,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.4813,1.38,0,-1,0,1.38,111.1519,0.08126511,0.1012995,0.2494294,1.533897,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211199,1.629429,1.227117,0,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.065439,1.065439,0,-1,0,1.065439,58.8382,0,0,0,0.626885,1.121514,1.065439,0,0,0,4.553689,0,0.4946295,-0.4946295,5.478627,91.31026,0.211199,1.171983,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.73283,0.73283,0,-1,0,0.73283,75.4591,0,0,0,0.5529869,0.7714001,0.73283,0,0,0.5495883,4.05906,0,0.2184131,-0.2184131,5.248399,87.47314,0.211199,0.8061131,0.4423895,0,4.612046
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8297178,0.8297178,0,-1,0,0.8297178,25.7822,0,0.0000000000000001110223,0,0.2139195,0.8733871,0.8297178,0,0,0.7922696,3.840646,0,0.6594676,-0.6594676,4.553259,75.8875,0.211199,0.9126895,0.1711356,0,4.054566
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.109777,1.38,0,-1,0,1.38,0,0,0.7297771,0.9407548,0,1.452632,1.38,0,0,1.525011,3.181179,0,1.452632,-1.452632,3.022051,50.36742,0.211199,2.320755,0,0,3.181179
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5484586,0.5484586,0,-1,0,0.5484586,0,0,0,0,0,0.5773249,0.5484586,0,0,3.139046,1.728547,0,0.5773249,-0.5773249,2.413497,40.22487,0.211199,0.6033045,0,0,1.728547
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.014109,1.093661,0,-1,0,1.093661,0,0,0.9204482,1.121859,0,1.151222,1.093661,0,0,3.780519,1.151222,0,1.151222,-1.151222,1.200002,20,0.211199,2.21552,0,0,1.151222
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09078093,0,0,-1,0,0,0,0,0.09078093,0.09985902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.09985902,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1221691,0,0,-1,0,0,0,0,0.1221691,0.134386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.134386,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02425066,0,0,-1,0,0,0,0,0.02425066,0.02667573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.02667573,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3249525,0,0,-1,0,0,0,0,0.3249525,0.3574478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.3574478,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1235195,0,0,-1,0,0,0,0,0.1235195,0.1358715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.1358715,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1973466,0,0,-1,0,0,0,0,0.1973466,0.2170813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.2170813,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2823134,0,0,-1,0,0,0,0,0.2823134,0.3105447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211199,0.3105447,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2016186,0.2016186,1.65425,0,0.5077103,0.2016186,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112438,0.2217804,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2112549,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.093797,1.093797,1.7,0,0.5202,1.093797,38.8341,0,0,0,0.4247663,0,0,0.606203,0.5758928,2.299654,2.484,1.000659,0,1.000659,4.767677,79.46112,0.2113071,1.203177,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.582774,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.5027738,0.8610511,0.8261153,1.452632,1.38,0,0,1.298995,3.384593,0,0.6265163,-0.6265163,4.107271,68.45438,0.2113071,3.941051,0.6608922,1.7,4.210709
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.480687,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.1006866,0.2487553,1.438592,1.452632,1.38,0,0,1.995125,2.758077,0,0.01403936,-0.01403936,4.092472,68.20773,0.2113071,1.628755,1.150874,0,4.196669
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2143905,0.2143905,0,0,0,0.2143905,775.1068,0,0,0,1.661755,0.2256742,0.2143905,0,0,2.010724,2.744037,1.436081,0,1.436081,5.454858,90.91412,0.2111405,0.2358295,1.329404,0,4.405793
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.5850571,0.5850571,0,0,0,0.5850571,298.3898,0.5552582,0,0,1.745751,0.6158496,0.5850571,0,0,0.5746428,4.03651,0.5746428,0,0.5746428,6.000012,100,0.2110739,0.6435629,1.3966,0,5.782261
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.6667841,0.6667841,0,0,0,0.6667841,247.3548,0.9474448,0,0,1.649323,0.701878,0.6667841,0,0,0,4.553689,0,0,0,6.000012,100,0.2110739,0.7334625,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7109174,0.7109174,0,0,0,0.7109174,248.3997,1.017583,0,0,1.765917,0.7483341,0.7109174,0,0,0,4.553689,0,0,0,6.000012,100,0.2110739,0.7820091,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110739,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.7626635,0.7626635,0,-1,0,0.7626635,155.9099,0.3862642,0,0,1.189068,0.8028037,0.7626635,0,0,0,4.553689,0,0,0,6.000012,100,0.2110739,0.8389299,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110739,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3560734,0.3560734,0,-1,0,0.3560734,64.35424,0,0,0,0.2291484,0.3748141,0.3560734,0,0,0,4.553689,0,0.1456658,-0.1456658,5.846467,97.44092,0.2110739,0.3916807,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.8049352,0.8049352,0,-1,0,0.8049352,0,0,0.0000000000000001110223,0,0,0.8473002,0.8049352,0,0,0.1618509,4.408023,0,0.8473002,-0.8473002,4.953334,82.5554,0.2110739,0.8854287,0,0,4.408023
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.103296,3.560723,0,0,0,4.953334,82.5554,0.2110739,0,0,0,3.560723
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.103296,3.560723,0,0,0,4.953334,82.5554,0.2110739,0,0,0,3.560723
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.860221,1.38,0,-1,0,1.38,0,0,0.4802205,0.6662425,0,1.452632,1.38,0,0,1.103296,3.560723,0,1.452632,-1.452632,3.422126,57.03532,0.2110739,2.046242,0,0,3.560723
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1905201,0.1905201,0,-1,0,0.1905201,0,0,0.00000000000000002775558,0,0,0.2005475,0.1905201,0,0,2.717331,2.108091,0,0.2005475,-0.2005475,3.21073,53.51206,0.2110739,0.2095721,0,0,2.108091
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940161,1.907544,0,0,0,3.21073,53.51206,0.2110739,0,0,0,1.907544
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4003451,0.4003451,0,-1,0,0.4003451,0,0,0.00000000000000005551115,0,0,0.4214159,0.4003451,0,0,2.940161,1.907544,0,0.4214159,-0.4214159,2.766519,46.10855,0.2110739,0.4403796,0,0,1.907544
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.4994971,0.4994971,0,-1,0,0.4994971,0,0,0.00000000000000005551115,0,0,0.5257864,0.4994971,0,0,3.408401,1.486128,0,0.5257864,-0.5257864,2.212291,36.87145,0.2110739,0.5494468,0,0,1.486128
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.05732162,0.05732162,0,-1,0,0.05732162,0,0,0.000000000000000006938894,0,0,0.06033855,0.05732162,0,0,3.992608,0.9603416,0,0.06033855,-0.06033855,2.148689,35.81141,0.2110739,0.06305378,0,0,0.9603416
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04326569,0.04326569,0,-1,0,0.04326569,0,0,0.000000000000000006938894,0,0,0.04554283,0.04326569,0,0,4.059651,0.900003,0,0.04554283,-0.04554283,2.100682,35.01131,0.2110739,0.04759226,0,0,0.900003
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.09756566,0.09756566,0,-1,0,0.09756566,0,0,0,0,0,0.1027007,0.09756566,0,0,4.110254,0.8544602,0,0.1027007,-0.1027007,1.992427,33.20704,0.2110739,0.1073222,0,0,0.8544602
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1632526,0.1632526,0,0,0,0.1632526,0,0,0.00000000000000002775558,0,0,0.1718448,0.1632526,0,0,4.224366,0.7517595,0,0.1718448,-0.1718448,1.811286,30.18804,0.2110739,0.1795779,0,0,0.7517595
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.08903794,0.08903794,0,0,0,0.08903794,0,0,0.00000000000000001387779,0,0,0.09372415,0.08903794,0,0,4.415305,0.5799146,0,0.09372415,-0.09372415,1.712492,28.54148,0.2110739,0.09794173,0,0,0.5799146
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.818404,1.818404,1.7,0,0.5202,1.818404,14.265,0,0,0,0.2593953,0.1246363,0.1184045,0,0,4.519443,0.4861905,0.134759,0,0.134759,1.840336,30.6722,0.2110796,2.000245,0.2075163,1.7,0.7455859
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.353386,1.353386,1.7,0,0.5202,1.353386,27.29688,0,0,0,0.3694322,0,0,0.3466136,0.3292829,4.384684,0.6074737,0.6987152,0,0.6987152,2.503195,41.71984,0.2111147,1.488725,0.2955458,1.7,0.9769059
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.023836,1.023836,0,-1,0,1.023836,62.4077,0,0,0,0.6389524,1.077722,1.023836,0,0,3.685969,1.236317,0,0.4387695,-0.4387695,2.040692,34.01146,0.2111147,1.126219,0.5111619,0,1.87527
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.744925,1.744925,1.7,0,0.5202,1.744925,76.63157,0,0,0,1.337163,0.04728932,0.04492485,0,0,4.17349,0.7975478,1.289874,0,1.289874,3.264374,54.40612,0.2111692,1.919417,1.069731,1.7,2.134711
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4633815,0.4633815,1.7,0,0.5202,0.4633815,330.9705,0,0,0,1.533656,0,0,1.236619,1.174788,2.883616,1.958434,2.708443,0,2.708443,5.833828,97.23028,0.2110679,0.5097196,1.226925,1.7,3.49209
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1043873,0.1043873,0,0,0,0.1043873,1385.983,1.161737,0,0,1.446791,0.1098814,0.1043873,0,0,0.1751729,4.396033,0.1751729,0,0.1751729,6.000012,100,0.2110476,0.1148261,1.157433,0,5.842824
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.26395,1.26395,0.425,0,0.172125,1.26395,135.2392,0.8262509,0,0,1.709356,0.8831055,0.8389502,0,0,0,4.553689,0,0,0,6.000012,100,0.2110476,1.390345,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1133064,0.1133064,0,-1,0,0.1133064,1277.026,1.327682,0,0,1.446952,0.1192699,0.1133064,0,0,0,4.553689,0,0,0,6.000012,100,0.2110476,0.1246371,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4590728,0.4590728,0,-1,0,0.4590728,173.8967,0.3150778,0,0,0.7983122,0.4832345,0.4590728,0,0,0,4.553689,0,0,0,6.000012,100,0.2110476,0.50498,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110476,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.004086,1.004086,0,-1,0,1.004086,25.13966,0,0.0000000000000002220446,0,0.2524237,1.056933,1.004086,0,0,0,4.553689,0,0.8045087,-0.8045087,5.151985,85.86625,0.2110476,1.104494,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8938986,3.74918,0,0,0,5.151985,85.86625,0.2110476,0,0,0,3.74918
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.212316,1.38,0,-1,0,1.38,0,0,0.832316,1.053548,0,1.452632,1.38,0,0,0.8938986,3.74918,0,1.452632,-1.452632,3.620777,60.34616,0.2110476,2.433547,0,0,3.74918
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.860652,1.38,0,-1,0,1.38,0,0,0.4806516,0.6667168,0,1.452632,1.38,0,0,2.507934,2.296549,0,1.452632,-1.452632,2.089569,34.82608,0.2110476,2.046717,0,0,2.296549
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.580525,0.8017212,0,-1,0,0.8017212,0,0,0.7788037,0.9368562,0,0.843917,0.8017212,0,0,4.121969,0.843917,0,0.843917,-0.843917,1.200002,20,0.2110476,1.738577,0,0,0.843917
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2367669,0,0,-1,0,0,0,0,0.2367669,0.2604436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0.2604436,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.08964121,0,0,-1,0,0,0,0,0.08964121,0.09860533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0.09860533,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3689652,0,0,-1,0,0,0,0,0.3689652,0.4058617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0.4058617,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2319818,0,0,-1,0,0,0,0,0.2319818,0.25518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0.25518,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5193645,0,0,-1,0,0,0,0,0.5193645,0.5713009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0.5713009,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110476,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1195148,0.1195148,1.572146,0,0.485296,0.1195148,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110786,0.1314662,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.33279,0.33279,1.7,0,0.5202,0.33279,0,0,0,0,0,0,0,1.36721,1.298849,3.679654,1.242,1.298849,0,1.298849,3.741382,62.35624,0.2111402,0.366069,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.380805,2.410964,1.457819,0,1.457819,5.124391,85.40635,0.2111423,0,0.06225557,1.7,2.488784
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.8748729,0.8748729,0,0,0,0.8748729,47.4135,0,0.0000000000000001110223,0,0.4148078,0.9209188,0.8748729,0,0,0.9229854,3.723002,0,0.506111,-0.506111,4.590903,76.5149,0.2111423,0.9623601,0.3318463,0,4.13781
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.601344,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.221344,0.3814784,0.6954921,1.452632,1.38,0,0,1.485331,3.216891,0,0.7571394,-0.7571394,3.792808,63.21334,0.2111423,1.761478,0.5563937,0,3.912383
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.326597,2.459752,0.6221583,0,0.6221583,4.383039,73.05051,0.2110706,0,0.4977266,0,3.08191
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2378234,0.2378234,0,0,0,0.2378234,362.2,0,0,0,0.8613962,0.2503404,0.2378234,0,0,1.704439,3.019694,0.6110558,0,0.6110558,4.962738,82.71214,0.2110002,0.2616057,0.689117,0,3.88109
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.093383,3.569644,0.7384831,0,0.7384831,5.663324,94.38855,0.2109152,0,0.5907865,0,4.308127
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.3822396,0,0,0.7371395,0,0,0,0,0.3548999,4.234279,0.3548999,0,0.3548999,6.000012,100,0.2108744,0,0.5897116,0,4.971418
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.055768,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.6757686,0.8813454,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2108744,2.261345,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.7754827,0.7754827,0,-1,0,0.7754827,91.46526,0,0,0,0.7092972,0.8162976,0.7754827,0,0,1.173895,3.497184,0,0.1070003,-0.1070003,4.77357,79.55933,0.2108744,0.853031,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8088423,0.8088423,0,-1,0,0.8088423,58.49757,0,0.0000000000000001110223,0,0.4731531,0.851413,0.8088423,0,0,1.292784,3.390183,0,0.3782598,-0.3782598,4.374849,72.914,0.2108744,0.8897265,0.3785225,0,3.863337
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.420883,1.38,0,-1,0,1.38,9.636441,0,0.04088306,0.1829714,0.1329829,1.452632,1.38,0,0,1.713073,3.011924,0,1.319649,-1.319649,2.983817,49.73018,0.2108744,1.562971,0.1063863,0,3.144907
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3750019,0.3750019,0,-1,0,0.3750019,0,0,0.00000000000000005551115,0,0,0.3947389,0.3750019,0,0,3.179349,1.692275,0,0.3947389,-0.3947389,2.567725,42.79534,0.2108744,0.4125021,0,0,1.692275
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3309691,0.3309691,0,-1,0,0.3309691,0,0,0,0,0,0.3483885,0.3309691,0,0,3.617948,1.297536,0,0.3483885,-0.3483885,2.200492,36.67479,0.2108744,0.364066,0,0,1.297536
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6428171,0.6428171,0,-1,0,0.6428171,0,0,0,0,0,0.6766496,0.6428171,0,0,4.005046,0.9491476,0,0.6766496,-0.6766496,1.487241,24.78729,0.2108744,0.7070988,0,0,0.9491476
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.881253,0.2588731,0,-1,0,0.2588731,0,0,1.62238,1.810505,0,0.272498,0.2588731,0,0,4.756879,0.272498,0,0.272498,-0.272498,1.200002,20,0.2108744,2.069379,0,0,0.272498
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2906306,0,0,-1,0,0,0,0,0.2906306,0.3196937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0.3196937,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05935312,0,0,-1,0,0,0,0,0.05935312,0.06528844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0.06528844,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004579953,0,0,-1,0,0,0,0,0.0004579953,0.0005037949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0.0005037949,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4249516,0,0,-1,0,0,0,0,0.4249516,0.4674468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108744,0.4674468,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1442211,0.1442211,1.596853,0,0.4920408,0.1442211,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109095,0.1586432,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1364346,0.1364346,1.589066,0,0.4899151,0.1364346,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2109433,0.1500781,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.029026,1.029026,1.7,0,0.5202,1.029026,4.319976,0,0,0,0.04445369,0,0,0.6709738,0.6374251,2.299654,2.484,0.6818788,0,0.6818788,4.465255,74.42078,0.2109828,1.131929,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.688924,1.688924,1.7,0,0.5202,1.688924,15.62084,0,0,0,0.2638242,0,0,0.01107579,0.010522,1.617776,3.097691,0.2743462,0,0.2743462,4.725523,78.75856,0.2109945,1.857817,0.2110593,1.7,3.361515
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.259447,1.259447,0,-1,0,1.259447,12.9706,0,0,0.005391322,0.1633577,1.325733,1.259447,0,0,1.343429,3.344603,0,1.162376,-1.162376,3.500272,58.33774,0.2109945,1.385391,0.1306862,0,3.50796
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.9701769,0.9701769,0,0,0,0.9701769,81.75417,0,0.0000000000000001110223,0,0.7931601,1.021239,0.9701769,0,0,2.634958,2.182227,0,0.2280788,-0.2280788,3.259855,54.33081,0.2109945,1.067195,0.6345281,0,2.975387
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,2.888379,1.954148,1.194826,0,1.194826,4.393367,73.22263,0.2108573,0,0.9558609,0,3.148974
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.228061,1.228061,0,0,0,1.228061,52.78371,0,0,0,0.6482161,1.292696,1.228061,0,0,1.693553,3.029492,0,0.6444795,-0.6444795,3.714026,61.90031,0.2108573,1.350867,0.5185729,0,3.677708
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.317168,1.317168,1.7,0,0.5202,1.317168,40.19751,0,0,0,0.5294687,0,0,0.382832,0.3636904,2.409641,2.385012,0.8931591,0,0.8931591,4.561351,76.02237,0.210901,1.448885,0.423575,1.7,2.914481
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.8758992,0.8758992,0,-1,0,0.8758992,28.79853,0,0.0000000000000001110223,0,0.2522461,0.9219992,0.8758992,0,0,1.516482,3.188855,0,0.6697531,-0.6697531,3.855369,64.25603,0.210901,0.9634891,0.2017969,0,3.441102
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.513952,1.38,0,-1,0,1.38,30.39001,0.0000000000000002220446,0.1339516,0.2853468,0.4193821,1.452632,1.38,0,0,2.260652,2.519102,0,1.033249,-1.033249,2.766229,46.10372,0.210901,1.665347,0.3355057,0,2.938484
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,3.408707,1.485853,0.5827562,0,0.5827562,3.31908,55.31789,0.2108342,0,0.4662049,0,2.068609
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4616158,0.4616158,0,-1,0,0.4616158,66.55488,0,0,0,0.3072278,0.4859113,0.4616158,0,0,2.825951,2.010333,0,0.1786835,-0.1786835,3.130731,52.17875,0.2108342,0.5077773,0.2457823,0,2.317561
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.9613321,0.9613321,0,-1,0,0.9613321,0,0,0.0000000000000001110223,0,0,1.011929,0.9613321,0,0,3.024488,1.83165,0,1.011929,-1.011929,2.064065,34.40101,0.2108342,1.057465,0,0,1.83165
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.255366,0.7787353,0,-1,0,0.7787353,0,0,0.4766308,0.6021674,0,0.8197213,0.7787353,0,0,4.148853,0.8197213,0,0.8197213,-0.8197213,1.200002,20,0.2108342,1.380903,0,0,0.8197213
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.553496,0,0,-1,0,0,0,0,1.553496,1.708846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,1.708846,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.007575,0,0,-1,0,0,0,0,1.007575,1.108333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,1.108333,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3819366,0,0,-1,0,0,0,0,0.3819366,0.4201303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.4201303,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3419881,0,0,-1,0,0,0,0,0.3419881,0.3761869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.3761869,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05335487,0,0,-1,0,0,0,0,0.05335487,0.05869035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.05869035,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4153599,0,0,-1,0,0,0,0,0.4153599,0.4568959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.4568959,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.154802,0,0,-1,0,0,0,0,0.154802,0.1702822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.1702822,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2356243,0,0,-1,0,0,0,0,0.2356243,0.2591867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.2591867,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.09742627,0,0,-1,0,0,0,0,0.09742627,0.1071689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108342,0.1071689,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02240872,0.02240872,1.47504,0,0.458786,0.02240872,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108492,0.02464959,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3647269,0.3647269,1.7,0,0.5202,0.3647269,0,0,0,0,0,0,0,1.335273,1.268509,3.679654,1.242,1.268509,0,1.268509,3.712599,61.87653,0.210914,0.4011996,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.083237,1.083237,1.7,0,0.5202,1.083237,29.40025,0,0,0,0.3184742,0,0,0.6167634,0.5859253,2.411145,2.383658,0.9043995,0,0.9043995,4.570588,76.17631,0.2109617,1.19156,0.2547794,1.7,2.702133
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.783735,1.783735,1.7,0,0.5202,1.783735,43.24169,0,0,0,0.7713171,0.08814173,0.08373465,0,0,1.506745,3.197618,0.6831753,0,0.6831753,5.218705,86.97824,0.2109904,1.962108,0.6170536,1.7,3.968935
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.753797,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.373797,1.649177,1.009696,1.452632,1.38,0,0,0.8235702,3.812476,0,0.4429351,-0.4429351,4.75181,79.19668,0.2109904,3.029177,0.8077572,0,4.822172
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5300161,0.5300161,0,0,0,0.5300161,314.2394,0,0,0,1.66552,0.5579118,0.5300161,0,0,1.31572,3.369541,1.107608,0,1.107608,5.802579,96.70947,0.2108637,0.5830178,1.332416,0,5.03506
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2849156,0.2849156,0,0,0,0.2849156,643.7029,1.325986,0,0,1.83401,0.2999111,0.2849156,0,0,0.2081123,4.366388,0.2081123,0,0.2081123,6.000012,100,0.2108399,0.3134071,1.467208,0,6.200397
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108399,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.9866832,0.9866832,0,0,0,0.9866832,183.3719,0.7706859,0,0,1.8093,1.038614,0.9866832,0,0,0,4.553689,0,0,0,6.000012,100,0.2108399,1.085352,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.8742186,0.8742186,0,-1,0,0.8742186,196.7369,0.7996805,0,0,1.719911,0.9202301,0.8742186,0,0,0,4.553689,0,0,0,6.000012,100,0.2108399,0.9616404,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.057307,1.057307,0,-1,0,1.057307,110.4422,0.05475812,0,0,1.167713,1.112955,1.057307,0,0,0,4.553689,0,0,0,6.000012,100,0.2108399,1.163038,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.5569656,0.5569656,0,-1,0,0.5569656,135.7116,0.1695874,0,0,0.755867,0.5862796,0.5569656,0,0,0,4.553689,0,0,0,6.000012,100,0.2108399,0.6126622,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.339859,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,0.9598587,1.193845,0.3179927,1.452632,1.38,0,0,0,4.553689,0,1.134639,-1.134639,4.803998,80.06647,0.2108399,2.573845,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.892243,1.38,0,-1,0,1.38,0,0,0.5122429,0.7014671,0,1.452632,1.38,0,0,1.26071,3.41905,0,1.452632,-1.452632,3.272789,54.54638,0.2108399,2.081467,0,0,3.41905
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7340989,0.7340989,0,-1,0,0.7340989,0,0,0.0000000000000001110223,0,0,0.7727357,0.7340989,0,0,2.874745,1.966419,0,0.7727357,-0.7727357,2.458255,40.97083,0.2108399,0.8075088,0,0,1.966419
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.770994,1.133999,0,-1,0,1.133999,0,0,0.6369953,0.8140947,0,1.193683,1.133999,0,0,3.73334,1.193683,0,1.193683,-1.193683,1.200002,20,0.2108399,1.948093,0,0,1.193683
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.447037,0,0,-1,0,0,0,0,2.447037,2.691741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,2.691741,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4488529,0,0,-1,0,0,0,0,0.4488529,0.4937381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.4937381,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2020218,0,0,-1,0,0,0,0,0.2020218,0.222224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.222224,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3867905,0,0,-1,0,0,0,0,0.3867905,0.4254696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.4254696,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3667162,0,0,-1,0,0,0,0,0.3667162,0.4033878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.4033878,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3057707,0,0,-1,0,0,0,0,0.3057707,0.3363478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.3363478,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2610575,0,0,-1,0,0,0,0,0.2610575,0.2871633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.2871633,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4747165,0,0,-1,0,0,0,0,0.4747165,0.5221881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108399,0.5221881,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4634348,0.4634348,1.7,0,0.5202,0.4634348,0,0,0,0,0,0,0,1.236565,1.174737,5.059654,0,1.174737,0,1.174737,2.314456,38.57418,0.2109089,0.5097782,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3281425,0.3281425,1.7,0,0.5202,0.3281425,0,0,0,0,0,0,0,1.371858,1.303265,3.884917,1.057263,1.303265,0,1.303265,3.550841,59.18057,0.2109695,0.3609567,0,1.7,1.057263
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.624878,1.624878,1.7,0,0.5202,1.624878,29.93669,0,0,0,0.4864346,0,0,0.07512236,0.07136624,2.581653,2.230201,0.5578008,0,0.5578008,4.080018,68.00015,0.210994,1.787365,0.3891477,1.7,2.716636
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8081699,0.8081699,1.7,0,0.5202,0.8081699,110.1713,0,0,0,0.8903715,0,0,0.8918301,0.8472386,2.023852,2.732222,1.73761,0,1.73761,5.728459,95.47413,0.2110048,0.8889869,0.7122972,1.7,3.622594
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.129646,1.38,0,-1,0,1.38,84.90759,0,1.749646,2.06261,1.171725,1.452632,1.38,0,0,0.2862417,4.296072,0,0.2809068,-0.2809068,5.432357,90.53911,0.2110048,3.442611,0.9373798,0,5.467796
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.989556,1.989556,1.148947,0,0.3697626,1.989556,74.54989,0,0,0,1.483212,0.8848511,0.8406085,0,0,0.5983605,4.015164,0.5983605,0,0.5983605,6.000012,100,0.211025,2.188511,1.186569,1.7,5.498376
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.718821,1.718821,0.425,0,0.172125,1.718821,106.0413,0.4607429,0,0,1.82266,1.361917,1.293821,0,0,0,4.553689,0,0,0,6.000012,100,0.211025,1.890703,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.945984,0.945984,0,0,0,0.945984,160.9773,0.5270472,0,0,1.52282,0.9957726,0.945984,0,0,0,4.553689,0,0,0,6.000012,100,0.211025,1.040582,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211025,0,1.466621,0,6.386965
