Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9160184,0.9160184,0,-1,0,0.9160184,169.1248,0.5849846,0,0,1.549214,0.9642299,0.9160184,0,0,0,4.553689,0,0,0,6.000012,100,0.211025,1.00762,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.217862,1.38,0,-1,0,1.38,84.23402,0,0.8378618,1.059648,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.211025,2.439648,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.2109883,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9051546,0.9051546,0,-1,0,0.9051546,21.93489,0,0.0000000000000001110223,0,0.1985447,0.9527944,0.9051546,0,0,0,4.553689,0,0.7542496,-0.7542496,5.204963,86.74921,0.2109883,0.9956701,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02954062,0.02954062,0,-1,0,0.02954062,0,0,0.000000000000000003469447,0,0,0.03109539,0.02954062,0,0,0.8380551,3.799439,0,0.03109539,-0.03109539,5.172185,86.20292,0.2109883,0.03249468,0,0,3.799439
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.044788,1.044788,0,-1,0,1.044788,0,0,0.0000000000000002220446,0,0,1.099777,1.044788,0,0,0.8726056,3.768344,0,1.099777,-1.099777,4.012919,66.88184,0.2109883,1.149267,0,0,3.768344
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.587615,1.38,0,-1,0,1.38,0,0,1.207615,1.466377,0,1.452632,1.38,0,0,2.09458,2.668567,0,1.452632,-1.452632,2.481711,41.36176,0.2109883,2.846377,0,0,2.668567
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.3891801,0.3891801,0,-1,0,0.3891801,0,0,0.00000000000000005551115,0,0,0.4096632,0.3891801,0,0,3.708615,1.215935,0,0.4096632,-0.4096632,2.049888,34.16473,0.2109883,0.4280981,0,0,1.215935
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.08425359,0.08425359,0,-1,0,0.08425359,0,0,0.00000000000000001387779,0,0,0.08868799,0.08425359,0,0,4.163796,0.806272,0,0.08868799,-0.08868799,1.956402,32.60664,0.2109883,0.09267896,0,0,0.806272
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2875583,0.2875583,0,-1,0,0.2875583,0,0,0.00000000000000005551115,0,0,0.3026929,0.2875583,0,0,4.262339,0.717584,0,0.3026929,-0.3026929,1.637336,27.28888,0.2109883,0.3163141,0,0,0.717584
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.137927,0.137927,0,-1,0,0.137927,0,0,0,0,0,0.1451863,0.137927,0,0,4.598664,0.4148911,0,0.1451863,-0.1451863,1.484296,24.73822,0.2109883,0.1517197,0,0,0.4148911
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1467433,0.1467433,0,-1,0,0.1467433,0,0,0,0,0,0.1544666,0.1467433,0,0,4.759983,0.2697048,0,0.1544666,-0.1544666,1.321474,22.02452,0.2109883,0.1614176,0,0,0.2697048
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.931612,0.1152381,0,0,0,1.321474,22.02452,0.2109883,0,0,0,0.1152381
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.931612,0.1152381,0,0,0,1.321474,22.02452,0.2109883,0,0,0,0.1152381
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1353805,0.1094762,0,-1,0,0.1094762,0,0,0.02590431,0.03944237,0,0.1152381,0.1094762,0,0,4.931612,0.1152381,0,0.1152381,-0.1152381,1.200002,20,0.2109883,0.1489186,0,0,0.1152381
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04082636,0.04082636,1.493458,0,0.463814,0.04082636,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211006,0.04490899,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110171,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2109754,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5083285,0.5083285,0,0,0,0.5083285,178.2956,0,0,0,0.9063274,0.5350826,0.5083285,0,0,0.45555,4.143694,0.3712448,0,0.3712448,5.920033,98.66702,0.2109332,0.5591613,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.549725,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.1697245,0.324697,1.350538,1.452632,1.38,0,0,0.0843052,4.477814,0,0.1020936,-0.1020936,5.812417,96.87342,0.2109332,1.704697,1.08043,0,5.828352
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5914942,0.5914942,0,0,0,0.5914942,255.7057,0.6921163,0,0,1.512484,0.6226255,0.5914942,0,0,0.1977425,4.375721,0.1977425,0,0.1977425,6.000012,100,0.2109107,0.6506436,1.209987,0,5.888205
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109107,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1113788,0.1113788,0,0,0,0.1113788,1705.841,1.782704,0,0,1.899945,0.1172408,0.1113788,0,0,0,4.553689,0,0,0,6.000012,100,0.2109107,0.1225166,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.000832,1.000832,0,0,0,1.000832,166.1713,0.6095881,0,0,1.663096,1.053507,1.000832,0,0,0,4.553689,0,0,0,6.000012,100,0.2109107,1.100915,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109107,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.228235,1.228235,0,-1,0,1.228235,96.61032,0,0,0,1.186601,1.292878,1.228235,0,0,0,4.553689,0,0.1062771,-0.1062771,5.887986,98.1329,0.2109107,1.351058,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.590835,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.2108348,0.3699183,0.8361758,1.452632,1.38,0,0,0.1180857,4.447412,0,0.6164558,-0.6164558,5.238184,87.3029,0.2109107,1.749918,0.6689407,0,5.283587
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5845925,0.5845925,0,-1,0,0.5845925,55.59531,0,0,0,0.325006,0.6153606,0.5845925,0,0,0.8030365,3.830956,0,0.2903545,-0.2903545,4.932124,82.2019,0.2109107,0.6430517,0.2600048,0,4.155962
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.316869,1.316869,0,-1,0,1.316869,0,0,0.0000000000000002220446,0.06855616,0,1.386178,1.316869,0,0,1.125653,3.540601,0,1.386178,-1.386178,3.470964,57.84929,0.2109107,1.448556,0,0,3.540601
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.38028,1.38,0,-1,0,1.38,0,0,0.0002796926,0.1383077,0,1.452632,1.38,0,0,2.665851,2.154423,0,1.452632,-1.452632,1.939756,32.3292,0.2109107,1.518308,0,0,2.154423
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1816683,0.1816683,0,-1,0,0.1816683,0,0,0.00000000000000002775558,0,0,0.1912298,0.1816683,0,0,4.279886,0.7017918,0,0.1912298,-0.1912298,1.738182,28.96964,0.2109107,0.1998352,0,0,0.7017918
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6026063,0.4850339,0,-1,0,0.4850339,0,0,0.1175724,0.177833,0,0.5105619,0.4850339,0,0,4.492363,0.5105619,0,0.5105619,-0.5105619,1.200002,20,0.2109107,0.6628669,0,0,0.5105619
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2066196,0,0,-1,0,0,0,0,0.2066196,0.2272816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.2272816,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2877243,0,0,-1,0,0,0,0,0.2877243,0.3164968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.3164968,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1992216,0,0,-1,0,0,0,0,0.1992216,0.2191437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.2191437,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2109641,0,0,-1,0,0,0,0,0.2109641,0.2320605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.2320605,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2555191,0,0,-1,0,0,0,0,0.2555191,0.2810709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.2810709,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2940118,0,0,-1,0,0,0,0,0.2940118,0.323413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109107,0.323413,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2019231,0.2019231,1.654555,0,0.5077934,0.2019231,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109548,0.2221154,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1499787,0.1499787,1.60261,0,0.4936126,0.1499787,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2109904,0.1649765,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.438242,3.08,1.7,0,0.5202,3.08,14.00786,0,0.3582422,0.7020664,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.2109904,3.782066,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.159269,2.159269,1.7,0,0.5202,2.159269,35.44155,0,0,0,0.7652783,0.4834408,0.4592688,0,0,3.434309,1.46281,0.2818375,0,0.2818375,3.009315,50.15514,0.2110021,2.375196,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.025191,1.025191,0,-1,0,1.025191,112.2127,0,0,0,1.150394,1.079148,1.025191,0,0,3.152472,1.716464,0.07124606,0,0.07124606,3.076905,51.28164,0.210994,1.12771,0.9203153,0,2.866858
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,3.081226,1.780586,1.472078,0,1.472078,4.473441,74.5572,0.2108271,0,1.177663,0,3.252664
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.737767,2.737767,1.7,0,0.5202,2.737767,59.56585,0,0,0,1.630774,1.092387,1.037768,0,0,1.609148,3.105456,0.5383876,0,0.5383876,4.9842,83.06983,0.2108219,3.011544,1.30462,1.7,4.736231
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.6934952,0.6934952,0,0,0,0.6934952,265.9494,0.04359127,0,0,1.844346,0.729995,0.6934952,0,0,1.07076,3.590005,1.07076,0,1.07076,6.000012,100,0.2107007,0.7628447,1.475477,0,5.434351
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.370084,1.370084,0.425,0,0.172125,1.370084,133.4395,0.8334081,0,0,1.828234,0.9948256,0.9450843,0,0,0,4.553689,0,0,0,6.000012,100,0.2107007,1.507093,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.506038,1.38,0,-1,0,1.38,108.795,0.0487398,0.1260381,0.2766419,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107007,1.656642,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.448717,1.38,0,-1,0,1.38,88.2217,0,1.068717,1.313588,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2107007,2.693588,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.8954729,0.8954729,0,-1,0,0.8954729,80.38612,0,0,0,0.719836,0.9426031,0.8954729,0,0,0.2613023,4.318517,0,0.2227671,-0.2227671,5.517302,91.95484,0.2107007,0.9850202,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.5088213,4.09575,0.2282083,0,0.2282083,5.733799,95.56313,0.2106749,0,0.1825666,0,4.323958
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.280613,4.301137,0,0,0,5.733799,95.56313,0.2106749,0,0,0,4.301137
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.9747975,0.9747975,0,-1,0,0.9747975,0,0,0.0000000000000001110223,0,0,1.026103,0.9747975,0,0,0.280613,4.301137,0,1.026103,-1.026103,4.652192,77.53638,0.2106749,1.072277,0,0,4.301137
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.420727,3.275035,0,0,0,4.652192,77.53638,0.2106749,0,0,0,3.275035
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.420727,3.275035,0,0,0,4.652192,77.53638,0.2106749,0,0,0,3.275035
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2180942,0.2180942,0,-1,0,0.2180942,0,0,0.00000000000000002775558,0,0,0.2295728,0.2180942,0,0,1.420727,3.275035,0,0.2295728,-0.2295728,4.410201,73.5032,0.2106749,0.2399036,0,0,3.275035
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2890992,0.2890992,0,-1,0,0.2890992,0,0,0.00000000000000005551115,0,0,0.3043149,0.2890992,0,0,1.675808,3.045462,0,0.3043149,-0.3043149,4.089425,68.15694,0.2106749,0.3180091,0,0,3.045462
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4666923,0.4666923,0,-1,0,0.4666923,0,0,0.00000000000000005551115,0,0,0.491255,0.4666923,0,0,2.013936,2.741147,0,0.491255,-0.491255,3.571597,59.52649,0.2106749,0.5133615,0,0,2.741147
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1744756,0.1744756,0,-1,0,0.1744756,0,0,0,0,0,0.1836585,0.1744756,0,0,2.559775,2.249892,0,0.1836585,-0.1836585,3.378003,56.29995,0.2106749,0.1919232,0,0,2.249892
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76384,2.066233,0,0,0,3.378003,56.29995,0.2106749,0,0,0,2.066233
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1021387,0.1021387,0,-1,0,0.1021387,0,0,0.00000000000000001387779,0,0,0.1075145,0.1021387,0,0,2.76384,2.066233,0,0.1075145,-0.1075145,3.264673,54.41111,0.2106749,0.1123526,0,0,2.066233
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.8833,1.958719,0,0,0,3.264673,54.41111,0.2106749,0,0,0,1.958719
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2416106,0.2416106,0,0,0,0.2416106,0,0,0.00000000000000005551115,0,0,0.2543269,0.2416106,0,0,2.8833,1.958719,0,0.2543269,-0.2543269,2.996589,49.94305,0.2106749,0.2657716,0,0,1.958719
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1821909,0.1821909,0,0,0,0.1821909,0,0,0.00000000000000002775558,0,0,0.1917798,0.1821909,0,0,3.165886,1.704392,0,0.1917798,-0.1917798,2.794436,46.57383,0.2106749,0.2004099,0,0,1.704392
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.016421,2.016421,1.7,0,0.5202,2.016421,18.7166,0,0,0,0.3774054,0.3330742,0.3164205,0,0,3.378974,1.512612,0.04433119,0,0.04433119,2.836492,47.27477,0.2106767,2.218063,0.3019243,1.7,1.890017
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8029113,0.8029113,1.7,0,0.5202,0.8029113,111.3409,0,0,0,0.8939682,0,0,0.8970888,0.8522343,3.334643,1.55251,1.746203,0,1.746203,4.493085,74.8846,0.2106868,0.8832024,0.7151746,1.7,2.446478
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6127918,0.6127918,0,-1,0,0.6127918,170.1786,0,0,0,1.042841,0.645044,0.6127918,0,0,1.588441,3.124092,0.3977966,0,0.3977966,4.870468,81.1743,0.2106419,0.674071,0.8342725,0,4.166933
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.5805261,0.5805261,0,0,0,0.5805261,236.1265,0,0,0,1.370776,0.6110801,0.5805261,0,0,1.190644,3.482109,0.7596961,0,0.7596961,5.591179,93.18613,0.2105561,0.6385787,1.096621,0,4.852885
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2327337,0.2327337,0,0,0,0.2327337,726.2964,1.014406,0,0,1.690336,0.2449828,0.2327337,0,0,0.430948,4.165836,0.430948,0,0.430948,6.000012,100,0.2105075,0.256007,1.352269,0,5.856172
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105075,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3785993,0.3785993,0,0,0,0.3785993,492.1456,1.464734,0,0,1.86326,0.3985256,0.3785993,0,0,0,4.553689,0,0,0,6.000012,100,0.2105075,0.4164593,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7294289,0.7294289,0,-1,0,0.7294289,214.3045,0.795379,0,0,1.563199,0.7678199,0.7294289,0,0,0,4.553689,0,0,0,6.000012,100,0.2105075,0.8023718,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.113932,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,1.733932,2.045326,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2105075,3.425326,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.818717,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.4387167,0.6205884,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.2105075,2.000588,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.2104685,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.986865,1.38,0,-1,0,1.38,0,0,1.606865,1.905552,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.2104685,3.285552,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.052698,1.052698,0,-1,0,1.052698,0,0,0.0000000000000002220446,0,0,1.108103,1.052698,0,0,2.268672,2.511884,0,1.108103,-1.108103,2.679718,44.66187,0.2104685,1.157968,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4962597,0.4962597,0,-1,0,0.4962597,0,0,0.00000000000000005551115,0,0,0.5223787,0.4962597,0,0,3.499897,1.403781,0,0.5223787,-0.5223787,2.129082,35.48463,0.2104685,0.5458857,0,0,1.403781
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.54112,0.8373323,0,-1,0,0.8373323,0,0,1.703788,1.9579,0,0.8814024,0.8373323,0,0,4.080318,0.8814024,0,0.8814024,-0.8814024,1.200002,20,0.2104685,2.795232,0,0,0.8814024
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4418315,0,0,-1,0,0,0,0,0.4418315,0.4860147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.4860147,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1118488,0,0,-1,0,0,0,0,0.1118488,0.1230336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.1230336,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1319668,0,0,-1,0,0,0,0,0.1319668,0.1451635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.1451635,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5993683,0,0,-1,0,0,0,0,0.5993683,0.6593052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.6593052,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1031334,0,0,-1,0,0,0,0,0.1031334,0.1134467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.1134467,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.152952,0,0,-1,0,0,0,0,0.152952,0.1682472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.1682472,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2024071,0,0,-1,0,0,0,0,0.2024071,0.2226478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104685,0.2226478,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3659439,0.3659439,1.7,0,0.5202,0.3659439,0,0,0,0,0,0,0,1.334056,1.267353,5.059654,0,1.267353,0,1.267353,2.402319,40.03857,0.2105328,0.4025383,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.07769235,0.07769235,1.530324,0,0.4738784,0.07769235,0,0,0,0,0,0,0,1.452632,1.38,3.792301,1.140618,1.38,0,1.38,3.711502,61.85825,0.2105567,0.08546159,0,1.7,1.140618
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.816687,1.816687,1.7,0,0.5202,1.816687,23.32801,0,0,0,0.4237969,0.1228281,0.1166867,0,0,2.412301,2.382618,0.3009689,0,0.3009689,3.997026,66.61697,0.2105692,1.998355,0.3390375,1.7,2.806415
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8041892,0.8041892,1.7,0,0.5202,0.8041892,113.2439,0,0,0,0.9106953,0,0,0.8958108,0.8510203,2.111332,2.65349,1.761716,0,1.761716,5.668336,94.47208,0.2105776,0.8846081,0.7285562,1.7,3.564185
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,1.031822,0,0,1.381439,0,0,0,0,0.3496167,4.239034,0.3496167,0,0.3496167,6.000012,100,0.2105383,0,1.105151,0,5.620472
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.903063,0.903063,0,0,0,0.903063,176.1672,0.6403082,0,0,1.590901,0.9505926,0.903063,0,0,0,4.553689,0,0,0,6.000012,100,0.2105383,0.9933693,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105383,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.7933517,0.7933517,0,0,0,0.7933517,254.9634,1.187649,0,0,2.022757,0.8351071,0.7933517,0,0,0,4.553689,0,0,0,6.000012,100,0.2105383,0.8726869,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.077333,1.077333,0,0,0,1.077333,160.4056,0.5940682,0,0,1.728103,1.134035,1.077333,0,0,0,4.553689,0,0,0,6.000012,100,0.2105383,1.185066,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.084619,1.084619,0,-1,0,1.084619,131.9753,0.2897252,0,0,1.43143,1.141705,1.084619,0,0,0,4.553689,0,0,0,6.000012,100,0.2105383,1.193081,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.411089,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.03108939,0.1721983,1.211584,1.452632,1.38,0,0,0,4.553689,0,0.2410477,-0.2410477,5.745925,95.76523,0.2105383,1.552198,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.612944,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.232944,0.3942384,0.8607228,1.452632,1.38,0,0,0.2678308,4.312641,0,0.5919088,-0.5919088,5.121999,85.36648,0.2105383,1.774238,0.6885782,0,5.173364
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.640448,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.2604484,0.4244932,0.4202574,1.452632,1.38,0,0,0.9255073,3.720732,0,1.032374,-1.032374,4.033781,67.22955,0.2105383,1.804493,0.3362059,0,4.14099
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07259,2.688358,0,0,0,4.033781,67.22955,0.2105383,0,0,0,2.688358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.059958,1.059958,0,-1,0,1.059958,0,0,0.0000000000000002220446,0,0,1.115746,1.059958,0,0,2.07259,2.688358,0,1.115746,-1.115746,2.857682,47.62793,0.2105383,1.165954,0,0,2.688358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1990769,0.1990769,0,-1,0,0.1990769,0,0,0.00000000000000002775558,0,0,0.2095546,0.1990769,0,0,3.312307,1.572613,0,0.2095546,-0.2095546,2.636792,43.94644,0.2105383,0.2189846,0,0,1.572613
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.411368,1.294905,0,-1,0,1.294905,0,0,2.116463,2.4576,0,1.363058,1.294905,0,0,3.545146,1.363058,0,1.363058,-1.363058,1.200002,20,0.2105383,3.752505,0,0,1.363058
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0177864,0,0,-1,0,0,0,0,0.0177864,0.01956504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0.01956504,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.136314,0,0,-1,0,0,0,0,0.136314,0.1499454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0.1499454,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4284044,0,0,-1,0,0,0,0,0.4284044,0.4712448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0.4712448,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4190101,0,0,-1,0,0,0,0,0.4190101,0.4609111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0.4609111,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1592701,0,0,-1,0,0,0,0,0.1592701,0.1751971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105383,0.1751971,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02204866,0.02204866,1.47468,0,0.4586877,0.02204866,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105532,0.02425353,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3370886,0.3370886,1.7,0,0.5202,0.3370886,0,0,0,0,0,0,0,1.362911,1.294766,3.679654,1.242,1.294766,0,1.294766,3.737508,62.29168,0.2106141,0.3707975,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.710934,0.710934,1.7,0,0.5202,0.710934,57.95768,0,0,0,0.4120409,0,0,0.9890659,0.9396127,2.384889,2.407289,1.351654,0,1.351654,5.019799,83.66315,0.2106685,0.7820274,0.3296327,1.7,2.81933
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.033235,3.623777,0.8348834,0,0.8348834,5.811839,96.86379,0.2105748,0,0.6679067,0,4.458661
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6413792,0.6413792,0,-1,0,0.6413792,215.9055,0.5112851,0,0,1.384773,0.675136,0.6413792,0,0,0.1983517,4.375173,0.1983517,0,0.1983517,6.000012,100,0.2105525,0.7055171,1.107818,0,5.759945
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.17385,2.17385,0.7938495,0,0.2728209,2.17385,79.16755,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2105525,2.391234,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.8628121,0.8628121,0,0,0,0.8628121,222.3274,1.010044,0,0,1.918267,0.9082233,0.8628121,0,0,0,4.553689,0,0,0,6.000012,100,0.2105525,0.9490933,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.319194,1.319194,0.425,0,0.172125,1.319194,150.0031,1.037575,0,0,1.978833,0.9412572,0.8941944,0,0,0,4.553689,0,0,0,6.000012,100,0.2105525,1.451114,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.593776,0.593776,0,0,0,0.593776,318.4199,1.265674,0,0,1.890701,0.6250274,0.593776,0,0,0,4.553689,0,0,0,6.000012,100,0.2105525,0.6531536,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105525,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.364713,1.364713,0,-1,0,1.364713,99.60137,0,0.0000000000000002220446,0.1211845,1.359273,1.43654,1.364713,0,0,0,4.553689,0,0.07726716,-0.07726716,5.918565,98.64256,0.2105525,1.501184,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.8932894,0.8932894,0,-1,0,0.8932894,99.38592,0,0,0,0.8878039,0.9403046,0.8932894,0,0,0.0858524,4.476422,0,0.05250078,-0.05250078,5.863225,97.72021,0.2105525,0.9826183,0.710243,0,5.364225
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.496628,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.1166278,0.2662906,0.3601331,1.452632,1.38,0,0,0.1441866,4.423921,0,1.092499,-1.092499,4.71163,78.52701,0.2105525,1.646291,0.2881065,0,4.784054
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.358074,3.331423,0,0,0,4.71163,78.52701,0.2105525,0,0,0,3.331423
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.9487787,0.9487787,0,-1,0,0.9487787,0,0,0.0000000000000001110223,0,0,0.9987145,0.9487787,0,0,1.358074,3.331423,0,0.9987145,-0.9987145,3.658893,60.98142,0.2105525,1.043657,0,0,3.331423
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5042648,0.5042648,0,-1,0,0.5042648,0,0,0.0000000000000001110223,0,0,0.5308051,0.5042648,0,0,2.467757,2.332708,0,0.5308051,-0.5308051,3.099375,51.65615,0.2105525,0.5546913,0,0,2.332708
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.8458578,0.8458578,0,-1,0,0.8458578,0,0,0,0,0,0.8903766,0.8458578,0,0,3.05754,1.801903,0,0.8903766,-0.8903766,2.160836,36.01385,0.2105525,0.9304436,0,0,1.801903
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3760759,0.3760759,0,-1,0,0.3760759,0,0,0.00000000000000005551115,0,0,0.3958693,0.3760759,0,0,4.046847,0.9115264,0,0.3958693,-0.3958693,1.743553,29.05915,0.2105525,0.4136834,0,0,0.9115264
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2373344,0.2373344,0,-1,0,0.2373344,0,0,0.00000000000000002775558,0,0,0.2498256,0.2373344,0,0,4.486702,0.5156571,0,0.2498256,-0.2498256,1.480213,24.67017,0.2105525,0.2610678,0,0,0.5156571
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1501711,0.1501711,0,-1,0,0.1501711,0,0,0,0,0,0.1580748,0.1501711,0,0,4.764286,0.2658314,0,0.1580748,-0.1580748,1.313588,21.89309,0.2105525,0.1651882,0,0,0.2658314
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939925,0.1077566,0,0,0,1.313588,21.89309,0.2105525,0,0,0,0.1077566
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939925,0.1077566,0,0,0,1.313588,21.89309,0.2105525,0,0,0,0.1077566
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2304907,0.1023687,0,-1,0,0.1023687,0,0,0.128122,0.1511711,0,0.1077566,0.1023687,0,0,4.939925,0.1077566,0,0.1077566,-0.1077566,1.200002,20,0.2105525,0.2535398,0,0,0.1077566
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1160063,0,0,-1,0,0,0,0,0.1160063,0.1276069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105525,0.1276069,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2894448,0.2894448,1.7,0,0.5202,0.2894448,0,0,0,0,0,0,0,1.410555,1.340027,5.059654,0,1.340027,0,1.340027,2.471264,41.18765,0.2106082,0.3183893,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3042846,0.3042846,1.7,0,0.5202,0.3042846,0,0,0,0,0,0,0,1.395715,1.32593,3.719627,1.206025,1.32593,0,1.32593,3.729151,62.1524,0.2106654,0.334713,0,1.7,1.206025
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.133756,1.133756,1.7,0,0.5202,1.133756,28.06204,0,0,0,0.3181552,0,0,0.5662438,0.5379316,2.393697,2.399361,0.8560868,0,0.8560868,4.541306,75.68829,0.2107096,1.247132,0.2545241,1.7,2.717516
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.591426,0.591426,1.345359,0,0.4233831,0.591426,125.7971,0,0,0,0.7439964,0,0,0.7539334,0.7162367,1.537611,3.169839,1.460233,0,1.460233,5.926605,98.77656,0.2106944,0.6505685,0.5951971,1.7,3.913836
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.559439,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.1794387,0.3353826,1.074216,1.452632,1.38,0,0,0.07737737,4.484049,0,0.3784159,-0.3784159,5.52772,92.12848,0.2106944,1.715383,0.8593726,0,5.558265
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.6569151,0.6569151,0,0,0,0.6569151,175.8704,0,0,0,1.155319,0.6914896,0.6569151,0,0,0.4978395,4.105633,0.4638298,0,0.4638298,5.967748,99.46226,0.2106425,0.7226066,0.9242555,0,5.260953
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5399887,0.5399887,0,0,0,0.5399887,211.5689,0.5400292,0,0,1.142448,0.5684091,0.5399887,0,0,0.03400972,4.52308,0.03400972,0,0.03400972,6.000012,100,0.2106387,0.5939875,0.9139584,0,5.665528
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106387,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.215316,1.215316,0,0,0,1.215316,117.0006,0.142647,0,0,1.421927,1.27928,1.215316,0,0,0,4.553689,0,0,0,6.000012,100,0.2106387,1.336848,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8217268,0.8217268,0,-1,0,0.8217268,125.7404,0.1682666,0,0,1.033242,0.8649756,0.8217268,0,0,0,4.553689,0,0,0,6.000012,100,0.2106387,0.9038995,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.479346,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.099346,1.347281,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.2106387,2.727281,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.882773,1.38,0,-1,0,1.38,33.09956,0,0.5027726,0.6910498,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.2106387,2.07105,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.2106027,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5644051,0.5644051,0,-1,0,0.5644051,0,0,0.0000000000000001110223,0,0,0.5941106,0.5644051,0,0,1.577004,3.134385,0,0.5941106,-0.5941106,3.877687,64.62799,0.2106027,0.6208456,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4720049,0.4720049,0,-1,0,0.4720049,0,0,0.00000000000000005551115,0,0,0.4968472,0.4720049,0,0,2.237127,2.540275,0,0.4968472,-0.4968472,3.353964,55.89929,0.2106027,0.5192054,0,0,2.540275
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.589537,1.38,0,-1,0,1.38,0,0,0.209537,0.3684908,0,1.452632,1.38,0,0,2.789179,2.043427,0,1.452632,-1.452632,1.822756,30.37921,0.2106027,1.748491,0,0,2.043427
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5017541,0.5017541,0,-1,0,0.5017541,0,0,0,0,0,0.5281622,0.5017541,0,0,4.403214,0.5907959,0,0.5281622,-0.5281622,1.266024,21.10036,0.2106027,0.5519295,0,0,0.5907959
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06105048,0.05950198,0,-1,0,0.05950198,0,0,0.001548503,0.007653551,0,0.06263366,0.05950198,0,0,4.990061,0.06263366,0,0.06263366,-0.06263366,1.200002,20,0.2106027,0.06715553,0,0,0.06263366
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1490948,0,0,-1,0,0,0,0,0.1490948,0.1640043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0.1640043,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4744022,0,0,-1,0,0,0,0,0.4744022,0.5218424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0.5218424,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4389001,0,0,-1,0,0,0,0,0.4389001,0.4827901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0.4827901,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2015061,0,0,-1,0,0,0,0,0.2015061,0.2216567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0.2216567,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106027,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6196661,0.6196661,1.7,0,0.5202,0.6196661,0,0,0,0,0,0,0,1.080334,1.026317,5.059654,0,1.026317,0,1.026317,2.173652,36.22747,0.2106619,0.6816327,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6183051,0.6183051,1.7,0,0.5202,0.6183051,0,0,0,0,0,0,0,1.081695,1.02761,4.033337,0.9236855,1.02761,0,1.02761,3.148529,52.47538,0.2107211,0.6801357,0,1.7,0.9236855
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.005727,1.848535,1.768098,0,1.768098,4.825894,80.4314,0.2106889,0,0.3104784,1.7,2.236633
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.165908,2.165908,1.7,0,0.5202,2.165908,39.7502,0,0,0,0.8609529,0.4904299,0.4659085,0,0,1.237629,3.439823,0.370523,0,0.370523,5.177403,86.28988,0.2107041,2.382499,0.6887624,1.7,4.300776
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.5695551,0.5695551,0,-1,0,0.5695551,216.3669,0,0,0,1.232329,0.5995317,0.5695551,0,0,0.8671061,3.773293,0.6327972,0,0.6327972,5.777727,96.29526,0.2106334,0.6265106,0.9858631,0,5.005622
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.425916,0.425916,0,0,0,0.425916,334.3887,0.7415733,0,0,1.424215,0.4483326,0.425916,0,0,0.2343089,4.342811,0.2343089,0,0.2343089,6.000012,100,0.2106073,0.4685076,1.139372,0,5.767025
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.8926057,0.8926057,0,0,0,0.8926057,209.9768,0.9346795,0,0,1.874264,0.9395849,0.8926057,0,0,0,4.553689,0,0,0,6.000012,100,0.2106073,0.9818662,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.889684,1.889684,0.5096837,0,0.1952437,1.889684,98.98405,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106073,2.078652,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106073,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.984659,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.6046588,0.8031247,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2106073,2.183125,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8070763,0.8070763,0,-1,0,0.8070763,166.1294,0.3617477,0,0,1.340791,0.849554,0.8070763,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2105928,0.8877839,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.122066,1.122066,0,-1,0,1.122066,61.01873,0,0.0000000000000002220446,0,0.6846704,1.181122,1.122066,0,0,0,4.553689,0,0.4964516,-0.4964516,5.476706,91.27825,0.2105928,1.234273,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.480836,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.1008363,0.2489199,0.2291452,1.452632,1.38,0,0,0.5516129,4.057237,0,1.223486,-1.223486,4.187038,69.78383,0.2105928,1.62892,0.1833162,0,4.286383
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.395271,1.38,0,-1,0,1.38,0,0,0.0152714,0.1547985,0,1.452632,1.38,0,0,1.911042,2.833751,0,1.452632,-1.452632,2.65583,44.26374,0.2105928,1.534799,0,0,2.833751
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04683007,0.04683007,0,-1,0,0.04683007,0,0,0.000000000000000006938894,0,0,0.04929481,0.04683007,0,0,3.525077,1.381119,0,0.04929481,-0.04929481,2.603869,43.39772,0.2105928,0.05151308,0,0,1.381119
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.940789,1.265233,0,-1,0,1.265233,0,0,0.6755561,0.8696351,0,1.331825,1.265233,0,0,3.579849,1.331825,0,1.331825,-1.331825,1.200002,20,0.2105928,2.134868,0,0,1.331825
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.372594,0,0,-1,0,0,0,0,1.372594,1.509853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,1.509853,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1593824,0,0,-1,0,0,0,0,0.1593824,0.1753206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.1753206,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4208801,0,0,-1,0,0,0,0,0.4208801,0.4629681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.4629681,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3665819,0,0,-1,0,0,0,0,0.3665819,0.4032401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.4032401,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3326124,0,0,-1,0,0,0,0,0.3326124,0.3658737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.3658737,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1656668,0,0,-1,0,0,0,0,0.1656668,0.1822335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.1822335,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.282523,0,0,-1,0,0,0,0,0.282523,0.3107753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.3107753,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2812653,0,0,-1,0,0,0,0,0.2812653,0.3093919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105928,0.3093919,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1393992,0.1393992,1.592031,0,0.4907244,0.1393992,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106264,0.1533391,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2106375,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.159434,1.159434,1.7,0,0.5202,1.159434,36.42095,0,0,0,0.4222768,0,0,0.5405661,0.5135378,2.299654,2.484,0.9358146,0,0.9358146,4.70616,78.43584,0.2106843,1.275377,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.450089,1.450089,1.7,0,0.5202,1.450089,64.95803,0,0,0,0.941949,0,0,0.2499114,0.2374159,1.36384,3.326233,1.179365,0,1.179365,5.825004,97.0832,0.2107365,1.595097,0.7535592,1.7,4.268182
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.7852901,0.7852901,0,-1,0,0.7852901,163.5162,0.2729801,0,0,1.284076,0.8266212,0.7852901,0,0,0.1844749,4.387661,0.1844749,0,0.1844749,6.000012,100,0.210716,0.8638191,1.027261,0,5.671738
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.0477927,0.0477927,0,0,0,0.0477927,3633.722,1.686346,0,0,1.736654,0.0503081,0.0477927,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,0.05257196,1.389323,0,6.290343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.314535,1.314535,0.425,0,0.172125,1.314535,134.2663,0.8286244,0,0,1.764978,0.9363532,0.8895355,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,1.445989,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.7496482,0.7496482,0,0,0,0.7496482,245.9296,1.054503,0,0,1.843607,0.7891033,0.7496482,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,0.824613,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.397234,0.397234,0,-1,0,0.397234,393.5572,1.145202,0,0,1.563343,0.418141,0.397234,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,0.4369574,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210716,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.442036,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.062036,1.306239,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.210716,2.686239,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.094118,1.094118,0,-1,0,1.094118,34.03033,0,0,0,0.3723319,1.151703,1.094118,0,0,0.7117081,3.913152,0,0.7793711,-0.7793711,4.503297,75.0548,0.210716,1.20353,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.408778,0.408778,0,-1,0,0.408778,0,0,0,0,0,0.4302926,0.408778,0,0,1.577676,3.13378,0,0.4302926,-0.4302926,4.049729,67.49535,0.210716,0.4496558,0,0,3.13378
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.266175,1.266175,0,-1,0,1.266175,0,0,0.0000000000000002220446,0.01279209,0,1.332815,1.266175,0,0,2.055779,2.703488,0,1.332815,-1.332815,2.644818,44.08022,0.210716,1.392792,0,0,2.703488
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.300037,1.300037,0,-1,0,1.300037,0,0,0.0000000000000002220446,0.1279021,0,1.36846,1.300037,0,0,3.536685,1.370673,0,1.36846,-1.36846,1.202334,20.03887,0.210716,1.430041,0,0,1.370673
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.109472,0.002101658,0,-1,0,0.002101658,0,0,1.10737,1.218317,0,0.002212271,0.002101658,0,0,5.057196,0.002212271,0,0.002212271,-0.002212271,1.200002,20,0.210716,1.220419,0,0,0.002212271
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2226905,0,0,-1,0,0,0,0,0.2226905,0.2449596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0.2449596,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5540366,0,0,-1,0,0,0,0,0.5540366,0.6094402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0.6094402,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5501152,0,0,-1,0,0,0,0,0.5501152,0.6051267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0.6051267,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3204347,0,0,-1,0,0,0,0,0.3204347,0.3524781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0.3524781,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2630461,0,0,-1,0,0,0,0,0.2630461,0.2893507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210716,0.2893507,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.323804,0.323804,1.7,0,0.5202,0.323804,0,0,0,0,0,0,0,1.376196,1.307386,5.059654,0,1.307386,0,1.307386,2.440298,40.67155,0.2107747,0.3561844,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.08576901,0.08576901,1.538401,0,0.4760834,0.08576901,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.752268,1.176648,1.38,0,1.38,3.749481,62.49122,0.2107995,0.09434591,0,1.7,1.176648
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.5668285,0.5668285,1.7,0,0.5202,0.5668285,72.76295,0,0,0,0.4124412,0,0,1.133171,1.076513,2.372268,2.418648,1.488954,0,1.488954,5.162027,86.03361,0.2108379,0.6235114,0.3299529,1.7,2.831089
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1495802,0.1495802,0,0,0,0.1495802,588.5698,0,0,0,0.8803838,0.1574528,0.1495802,0,0,0.8833141,3.758706,0.722931,0,0.722931,5.847859,97.46413,0.2107576,0.1645382,0.704307,0,4.63909
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.620738,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.2407379,0.4028117,1.320109,1.452632,1.38,0,0,0.1603831,4.409344,0,0.1325223,-0.1325223,5.708169,95.13595,0.2107576,1.782812,1.056087,0,5.729454
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8288721,0.8288721,0,0,0,0.8288721,202.4555,0.4979704,0,0,1.678097,0.872497,0.8288721,0,0,0.3076301,4.276822,0.3076301,0,0.3076301,6.000012,100,0.2107234,0.9117593,1.342478,0,5.954919
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.048726,1.048726,0,0,0,1.048726,186.3878,0.8507756,0,0,1.954698,1.103922,1.048726,0,0,0,4.553689,0,0,0,6.000012,100,0.2107234,1.153599,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1264049,0.1264049,0,0,0,0.1264049,1542.969,1.817331,0,0,1.950389,0.1330578,0.1264049,0,0,0,4.553689,0,0,0,6.000012,100,0.2107234,0.1390454,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4368553,0.4368553,0,0,0,0.4368553,434.8759,1.439931,0,0,1.899778,0.4598477,0.4368553,0,0,0,4.553689,0,0,0,6.000012,100,0.2107234,0.4805408,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.6607064,0.6607064,0,-1,0,0.6607064,263.186,1.043407,0,0,1.738887,0.6954804,0.6607064,0,0,0,4.553689,0,0,0,6.000012,100,0.2107234,0.726777,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.224632,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,0.8446321,1.067095,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.2107234,2.447095,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.7851453,0.7851453,0,-1,0,0.7851453,103.4886,0,0.0000000000000001110223,0,0.8125363,0.8264688,0.7851453,0,0,0.2305402,4.346203,0,0.01393249,-0.01393249,5.766616,96.11008,0.2107234,0.8636599,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.7882348,0.7882348,0,-1,0,0.7882348,47.27033,0,0,0,0.3726012,0.8297208,0.7882348,0,0,0.2460207,4.33227,0,0.4571196,-0.4571196,5.28477,88.07932,0.2107234,0.8670582,0.298081,0,4.704872
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1109627,0.1109627,0,-1,0,0.1109627,0,0,0.00000000000000001387779,0,0,0.1168029,0.1109627,0,0,0.7539314,3.875151,0,0.1168029,-0.1168029,5.161649,86.02731,0.2107234,0.122059,0,0,3.875151
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.912571,0.912571,0,-1,0,0.912571,0,0,0.0000000000000001110223,0,0,0.960601,0.912571,0,0,0.8837124,3.758348,0,0.960601,-0.960601,4.149086,69.15131,0.2107234,1.003828,0,0,3.758348
