Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.141537,1.141537,0,-1,0,1.141537,0,0,0,0,0,1.201617,1.141537,0,0,1.951047,2.797747,0,1.201617,-1.201617,2.88247,48.04108,0.2107234,1.25569,0,0,2.797747
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1121966,0.1121966,0,-1,0,0.1121966,0,0,0.00000000000000001387779,0,0,0.1181017,0.1121966,0,0,3.286177,1.596129,0,0.1181017,-0.1181017,2.75798,45.96625,0.2107234,0.1234162,0,0,1.596129
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.487785,0.487785,0,-1,0,0.487785,0,0,0.00000000000000005551115,0,0,0.5134578,0.487785,0,0,3.417402,1.478028,0,0.5134578,-0.5134578,2.216748,36.94573,0.2107234,0.5365635,0,0,1.478028
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3618608,0.3618608,0,-1,0,0.3618608,0,0,0.00000000000000005551115,0,0,0.3809061,0.3618608,0,0,3.98791,0.9645697,0,0.3809061,-0.3809061,1.815238,30.2539,0.2107234,0.3980469,0,0,0.9645697
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.49878,0.49878,0,-1,0,0.49878,0,0,0.00000000000000005551115,0,0,0.5250316,0.49878,0,0,4.411139,0.5836637,0,0.5250316,-0.5250316,1.261806,21.03006,0.2107234,0.5486581,0,0,0.5836637
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.994508,0.05863204,0,0,0,1.261806,21.03006,0.2107234,0,0,0,0.05863204
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3542511,0.05570044,0,-1,0,0.05570044,0,0,0.2985507,0.3339758,0,0.05863204,0.05570044,0,0,4.994508,0.05863204,0,0.05863204,-0.05863204,1.200002,20,0.2107234,0.3896762,0,0,0.05863204
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.03477969,0,0,-1,0,0,0,0,0.03477969,0.03825767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107234,0.03825767,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.0464034,0,0,-1,0,0,0,0,0.0464034,0.05104374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107234,0.05104374,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1152071,0.1152071,1.567839,0,0.48412,0.1152071,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107528,0.1267278,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2078222,0.2078222,1.660454,0,0.5094039,0.2078222,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.210797,0.2286044,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.9279,1.9279,1.7,0,0.5202,1.9279,22.70929,0,0,0,0.4378125,0.2398952,0.2279004,0,0,2.299654,2.484,0.1979173,0,0.1979173,4.006129,66.76868,0.210805,2.120691,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.9967702,0.9967702,1.7,0,0.5202,0.9967702,75.01811,0,0,0,0.7477582,0,0,0.7032298,0.6680683,2.101737,2.662126,1.415826,0,1.415826,5.3493,89.15482,0.2108514,1.096447,0.5982065,1.7,3.409884
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.6340096,0,0,1.31992,0,0,0,0,0.6859106,3.936369,0.6859106,0,0.6859106,6.000012,100,0.2107754,0,1.055936,0,5.256289
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.091889,2.091889,0.7118895,0,0.2504458,2.091889,78.00732,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107754,2.301079,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107754,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.647315,1.647315,0.425,0,0.172125,1.647315,98.82609,0.3413296,0,0,1.627977,1.286647,1.222315,0,0,0,4.553689,0,0,0,6.000012,100,0.2107754,1.812046,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107754,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.763017,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.3830171,0.5593188,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2107754,1.939319,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.148496,0.148496,0,-1,0,0.148496,636.4163,0.6059468,0,0,0.9450526,0.1563116,0.148496,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2107552,0.1633456,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107552,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107552,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.235777,1.235777,0,-1,0,1.235777,0,0,0,0,0,1.300818,1.235777,0,0,0,4.553689,0,1.300818,-1.300818,4.62883,77.14701,0.2107552,1.359354,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.741292,1.38,0,-1,0,1.38,0,0,0.3612919,0.5354211,0,1.452632,1.38,0,0,1.445353,3.252871,0,1.452632,-1.452632,3.097622,51.62692,0.2107552,1.915421,0,0,3.252871
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.607367,1.38,0,-1,0,1.38,0,0,0.2273665,0.3881032,0,1.452632,1.38,0,0,3.059388,1.80024,0,1.452632,-1.452632,1.566414,26.10684,0.2107552,1.768103,0,0,1.80024
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.6788289,0.3302277,0,-1,0,0.3302277,0,0,0.3486012,0.4164841,0,0.3476081,0.3302277,0,0,4.673423,0.3476081,0,0.3476081,-0.3476081,1.200002,20,0.2107552,0.7467118,0,0,0.3476081
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04634041,0,0,-1,0,0,0,0,0.04634041,0.05097445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.05097445,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.05329031,0,0,-1,0,0,0,0,0.05329031,0.05861934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.05861934,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5178928,0,0,-1,0,0,0,0,0.5178928,0.5696822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.5696822,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01651559,0,0,-1,0,0,0,0,0.01651559,0.01816715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.01816715,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02151945,0,0,-1,0,0,0,0,0.02151945,0.0236714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.0236714,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2399217,0,0,-1,0,0,0,0,0.2399217,0.2639139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.2639139,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3450853,0,0,-1,0,0,0,0,0.3450853,0.3795938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107552,0.3795938,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2007796,0.2007796,1.653411,0,0.5074813,0.2007796,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107981,0.2208576,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5337566,0.5337566,1.7,0,0.5202,0.5337566,0,0,0,0,0,0,0,1.166243,1.107931,3.679654,1.242,1.107931,0,1.107931,3.560261,59.33757,0.2108612,0.5871322,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8248936,0.8248936,1.7,0,0.5202,0.8248936,24.21482,0,0,0,0.1997465,0,0,0.8751065,0.8313511,2.571723,2.239138,1.031098,0,1.031098,4.538446,75.64062,0.2109166,0.9073829,0.1597972,1.7,2.438885
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.152977,0,0.3708626,0,0,0,0,0,0.4452977,0,0,1.152977,1.095328,1.540625,3.167126,1.540625,0,1.540625,6.000012,100,0.210862,0,0.3562382,1.7,3.612424
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.9473828,0.9473828,0,-1,0,0.9473828,81.92041,0,0.0000000000000001110223,0,0.7760999,0.9972451,0.9473828,0,0,0,4.553689,0,0.2211452,-0.2211452,5.766904,96.11488,0.210862,1.042121,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.155686,1.155686,0,0,0,1.155686,71.97524,0,0,0,0.831808,1.216512,1.155686,0,0,0.2457168,4.332544,0,0.3847038,-0.3847038,5.361391,89.35634,0.210862,1.271255,0.6654463,0,5.164352
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.762932,1.762932,1.36768,0,0.4294765,1.762932,61.7846,0,0,0,1.08922,0.4160547,0.395252,0,0,0.6731656,3.94784,0.6731656,0,0.6731656,6.000012,100,0.2108893,1.939225,0.8713762,1.7,5.03706
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.226217,2.226217,1.12378,0,0.3628919,2.226217,52.127,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2108893,2.448839,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.105496,2.105496,0.8344412,0,0.2839024,2.105496,63.54571,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2108893,2.316046,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.109416,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.7294164,0.940358,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2108893,2.320358,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2108318,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.316052,1.316052,0,-1,0,1.316052,20.4472,0,0,0.06765675,0.2690957,1.385317,1.316052,0,0,0.08091759,4.480863,0,1.116222,-1.116222,4.746646,79.1106,0.2108318,1.447657,0.2152766,0,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.507725,1.38,0,-1,0,1.38,16.152,0,0.1277245,0.278497,0.2228976,1.452632,1.38,0,0,1.321164,3.364641,0,1.229734,-1.229734,3.450392,57.50642,0.2108318,1.658497,0.1783181,0,3.587539
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.758967,1.38,0,-1,0,1.38,0,0,0.378967,0.5548638,0,1.452632,1.38,0,0,2.687535,2.134907,0,1.452632,-1.452632,1.919184,31.98634,0.2108318,1.934864,0,0,2.134907
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.47504,0.6481621,0,-1,0,0.6481621,0,0,0.8268781,0.9743822,0,0.6822758,0.6481621,0,0,4.30157,0.6822758,0,0.6822758,-0.6822758,1.200002,20,0.2108318,1.622544,0,0,0.6822758
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.644736,0,0,-1,0,0,0,0,1.644736,1.80921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,1.80921,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1845146,0,0,-1,0,0,0,0,0.1845146,0.2029661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.2029661,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5238113,0,0,-1,0,0,0,0,0.5238113,0.5761924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.5761924,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2018168,0,0,-1,0,0,0,0,0.2018168,0.2219985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.2219985,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.009861167,0,0,-1,0,0,0,0,0.009861167,0.01084728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.01084728,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4083283,0,0,-1,0,0,0,0,0.4083283,0.4491611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.4491611,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4162032,0,0,-1,0,0,0,0,0.4162032,0.4578235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108318,0.4578235,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04433041,0.04433041,1.496962,0,0.4647706,0.04433041,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108497,0.04876345,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1198232,0.1198232,1.572455,0,0.4853802,0.1198232,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2108796,0.1318056,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.030629,1.030629,1.7,0,0.5202,1.030629,33.30596,0,0,0,0.3432609,0,0,0.669371,0.6359025,2.299654,2.484,0.9791633,0,0.9791633,4.747284,79.12125,0.2109295,1.133692,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.240966,1.240966,1.653786,0,0.5075835,1.240966,71.39147,0,0,0,0.8859437,0,0,0.41282,0.392179,1.320491,3.365247,1.278123,0,1.278123,5.959818,99.3301,0.2109834,1.365062,0.708755,1.7,4.251191
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.206259,1.206259,0,-1,0,1.206259,110.7781,0.02415601,0,0,1.33627,1.269746,1.206259,0,0,0.04236837,4.515557,0.04236837,0,0.04236837,6.000012,100,0.2109787,1.326884,1.069016,0,5.851828
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.6824739,0.6824739,0,0,0,0.6824739,241.8124,0.9319128,0,0,1.650306,0.7183936,0.6824739,0,0,0,4.553689,0,0,0,6.000012,100,0.2109787,0.7507213,1.320245,0,6.203995
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.654888,1.654888,0.425,0,0.172125,1.654888,110.5609,0.5350401,0,0,1.829659,1.294619,1.229888,0,0,0,4.553689,0,0,0,6.000012,100,0.2109787,1.820377,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109787,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109787,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109787,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.855071,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.4750707,0.6605777,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.2109787,2.040578,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02534596,0.02534596,0,-1,0,0.02534596,2440.886,0.4288875,0,0,0.6186661,0.02667996,0.02534596,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.2109607,0.02788055,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.050507,1.050507,0,-1,0,1.050507,19.46968,0,0.0000000000000002220446,0,0.2045302,1.105796,1.050507,0,0,0,4.553689,0,0.9012661,-0.9012661,5.049994,84.1664,0.2109607,1.155557,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.437257,1.38,0,-1,0,1.38,0,0,0.05725738,0.2009831,0,1.452632,1.38,0,0,1.001407,3.652423,0,1.452632,-1.452632,3.518786,58.64632,0.2109607,1.580983,0,0,3.652423
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.7731022,0.7731022,0,-1,0,0.7731022,0,0,0.0000000000000001110223,0,0,0.8137918,0.7731022,0,0,2.615442,2.199791,0,0.8137918,-0.8137918,2.660974,44.34948,0.2109607,0.8504124,0,0,2.199791
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.09628135,0.09628135,0,-1,0,0.09628135,0,0,0.00000000000000001387779,0,0,0.1013488,0.09628135,0,0,3.519655,1.385999,0,0.1013488,-0.1013488,2.554143,42.56897,0.2109607,0.1059095,0,0,1.385999
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.036418,1.036418,0,-1,0,1.036418,0,0,0.0000000000000002220446,0,0,1.090966,1.036418,0,0,3.632265,1.284651,0,1.090966,-1.090966,1.404164,23.40269,0.2109607,1.140059,0,0,1.284651
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3028481,0.1840005,0,-1,0,0.1840005,0,0,0.1188476,0.1491324,0,0.1936847,0.1840005,0,0,4.844449,0.1936847,0,0.1936847,-0.1936847,1.200002,20,0.2109607,0.3331329,0,0,0.1936847
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09146229,0,0,-1,0,0,0,0,0.09146229,0.1006085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0.1006085,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1782317,0,0,-1,0,0,0,0,0.1782317,0.1960548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0.1960548,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5927489,0,0,-1,0,0,0,0,0.5927489,0.6520239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0.6520239,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.511615,0,0,-1,0,0,0,0,0.511615,0.5627765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109607,0.5627765,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2995917,0.2995917,1.7,0,0.5202,0.2995917,0,0,0,0,0,0,0,1.400408,1.330388,5.059654,0,1.330388,0,1.330388,2.462119,41.03524,0.2110161,0.3295509,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4269554,0.4269554,1.7,0,0.5202,0.4269554,0,0,0,0,0,0,0,1.273045,1.209392,3.729266,1.197349,1.209392,0,1.209392,3.60945,60.15737,0.2110844,0.4696509,0,1.7,1.197349
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.001785,1.001785,1.7,0,0.5202,1.001785,33.52381,0,0,0,0.3358364,0,0,0.6982151,0.6633044,2.519874,2.285802,0.9991408,0,0.9991408,4.557318,75.95515,0.2111353,1.101963,0.2686691,1.7,2.621639
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5764458,0.5764458,1.317987,0,0.4159103,0.5764458,128.4013,0,0,0,0.7401641,0,0,0.7415407,0.7044637,1.520733,3.185029,1.444628,0,1.444628,5.927812,98.79667,0.2111176,0.6340904,0.5921313,1.7,3.925193
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.73292,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.3529195,0.5262115,1.153028,1.452632,1.38,0,0,0.0761055,4.485194,0,0.2996033,-0.2996033,5.612002,93.53319,0.2111176,1.906211,0.9224226,0,5.638222
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4923251,0.4923251,0,0,0,0.4923251,311.9306,0.6084778,0,0,1.535713,0.5182369,0.4923251,0,0,0.408998,4.185591,0.408998,0,0.408998,6.000012,100,0.2110726,0.5415576,1.22857,0,5.721303
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.6861396,0.6861396,0,0,0,0.6861396,262.4953,1.078832,0,0,1.801084,0.7222522,0.6861396,0,0,0,4.553689,0,0,0,6.000012,100,0.2110726,0.7547535,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.671676,1.671676,0.425,0,0.172125,1.671676,107.2964,0.4813578,0,0,1.793648,1.31229,1.246676,0,0,0,4.553689,0,0,0,6.000012,100,0.2110726,1.838843,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.14305,1.14305,0,0,0,1.14305,139.3237,0.3893289,0,0,1.59254,1.203211,1.14305,0,0,0,4.553689,0,0,0,6.000012,100,0.2110726,1.257355,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.607825,1.38,0,-1,0,1.38,105.9575,0.009582459,0.2278247,0.3886071,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110726,1.768607,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7430997,0.7430997,0,-1,0,0.7430997,131.264,0.1932121,0,0,0.9754223,0.7822102,0.7430997,0,0,0,4.553689,0,0,0,6.000012,100,0.2110726,0.8174096,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.8650664,0.8650664,0,-1,0,0.8650664,85.70911,0,0.0000000000000001110223,0,0.7414408,0.9105963,0.8650664,0,0,0,4.553689,0,0.1691555,-0.1691555,5.821706,97.02824,0.2110726,0.9515731,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.411222,0.411222,0,-1,0,0.411222,93.18362,0,0,0,0.3831915,0.4328652,0.411222,0,0,0.1879506,4.384533,0,0.04967373,-0.04967373,5.769346,96.15557,0.2110726,0.4523442,0.3065532,0,4.767725
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.025761,1.38,0,-1,0,1.38,0,0,0.6457613,0.8483374,0,1.452632,1.38,0,0,0.2431436,4.33486,0,1.452632,-1.452632,4.238138,70.63548,0.2110726,2.228337,0,0,4.33486
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.036392,1.036392,0,-1,0,1.036392,0,0,0,0,0,1.090939,1.036392,0,0,1.857179,2.882228,0,1.090939,-1.090939,3.088187,51.46968,0.2110726,1.140031,0,0,2.882228
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5558957,0.5558957,0,-1,0,0.5558957,0,0,0.0000000000000001110223,0,0,0.5851535,0.5558957,0,0,3.069333,1.791289,0,0.5851535,-0.5851535,2.471381,41.1896,0.2110726,0.6114854,0,0,1.791289
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3354274,0.3354274,0,-1,0,0.3354274,0,0,0,0,0,0.3530815,0.3354274,0,0,3.719504,1.206136,0,0.3530815,-0.3530815,2.0992,34.9866,0.2110726,0.3689701,0,0,1.206136
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.111816,0.853054,0,0,0,2.0992,34.9866,0.2110726,0,0,0,0.853054
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.111816,0.853054,0,0,0,2.0992,34.9866,0.2110726,0,0,0,0.853054
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4764599,0.4764599,0,-1,0,0.4764599,0,0,0.00000000000000005551115,0,0,0.5015367,0.4764599,0,0,4.111816,0.853054,0,0.5015367,-0.5015367,1.570534,26.17552,0.2110726,0.5241058,0,0,0.853054
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1233578,0.1233578,0,-1,0,0.1233578,0,0,0,0,0,0.1298503,0.1233578,0,0,4.66908,0.3515173,0,0.1298503,-0.1298503,1.43366,23.89428,0.2110726,0.1356936,0,0,0.3515173
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1518516,0.1518516,0,-1,0,0.1518516,0,0,0.00000000000000002775558,0,0,0.1598438,0.1518516,0,0,4.813358,0.221667,0,0.1598438,-0.1598438,1.26517,21.08612,0.2110726,0.1670368,0,0,0.221667
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2399986,0.05873199,0,-1,0,0.05873199,0,0,0.1812666,0.2052665,0,0.06182315,0.05873199,0,0,4.990962,0.06182315,0,0.06182315,-0.06182315,1.200002,20,0.2110726,0.2639985,0,0,0.06182315
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1405035,0,0,-1,0,0,0,0,0.1405035,0.1545539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110726,0.1545539,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3357189,0.3357189,1.7,0,0.5202,0.3357189,0,0,0,0,0,0,0,1.364281,1.296067,5.059654,0,1.296067,0,1.296067,2.429559,40.49258,0.2111315,0.3692908,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.763587,1.16646,1.38,0,1.38,3.738743,62.31225,0.2111421,0,0,1.7,1.16646
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.566783,1.566783,1.7,0,0.5202,1.566783,17.53435,0,0,0,0.2747252,0,0,0.1332172,0.1265563,2.383587,2.40846,0.4012815,0,0.4012815,4.119431,68.65705,0.2111602,1.723461,0.2197801,1.7,2.683186
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.218663,0,0.3887949,0,0,0,0,0,0.8245763,0,0,1.218663,1.15773,1.982306,2.769614,1.982306,0,1.982306,6.000012,100,0.2110678,0,0.659661,1.7,3.59419
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.660527,1.38,0,-1,0,1.38,82.02119,0,1.280527,1.546579,1.131892,1.452632,1.38,0,0,0,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.2110678,2.926579,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.8253178,0.8253178,0,0,0,0.8253178,189.1279,0.3357735,0,0,1.560906,0.8687556,0.8253178,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.2110288,0.9078496,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1148449,0.1148449,0,0,0,0.1148449,1539.994,1.647715,0,0,1.768604,0.1208893,0.1148449,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,0.1263294,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7480693,0.7480693,0,0,0,0.7480693,264.8486,1.19381,0,0,1.981251,0.7874414,0.7480693,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,0.8228762,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.7515827,0.7515827,0,0,0,0.7515827,235.5305,0.9790666,0,0,1.770206,0.7911397,0.7515827,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,0.826741,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.705955,1.38,0,-1,0,1.38,110.3992,0.07087775,0.3259549,0.4965504,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,1.87655,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4158298,0.4158298,0,-1,0,0.4158298,281.2278,0.7317137,0,0,1.169429,0.4377156,0.4158298,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,0.4574128,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110288,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.358453,1.358453,0,-1,0,1.358453,20.64669,0,0.0000000000000002220446,0.1142982,0.2804755,1.42995,1.358453,0,0,0,4.553689,0,1.149475,-1.149475,4.788359,79.80582,0.2110288,1.494298,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.236063,1.38,0,-1,0,1.38,0,0,0.8560627,1.079669,0,1.452632,1.38,0,0,1.277194,3.404214,0,1.452632,-1.452632,3.257151,54.28574,0.2110288,2.459669,0,0,3.404214
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2474427,0.2474427,0,-1,0,0.2474427,0,0,0,0,0,0.260466,0.2474427,0,0,2.891229,1.951582,0,0.260466,-0.260466,2.982596,49.70983,0.2110288,0.272187,0,0,1.951582
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3600199,0.3600199,0,-1,0,0.3600199,0,0,0.00000000000000005551115,0,0,0.3789683,0.3600199,0,0,3.180636,1.691116,0,0.3789683,-0.3789683,2.583128,43.05205,0.2110288,0.3960219,0,0,1.691116
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.090511,1.246541,0,-1,0,1.246541,0,0,0.8439705,1.053022,0,1.312148,1.246541,0,0,3.601712,1.312148,0,1.312148,-1.312148,1.200002,20,0.2110288,2.299562,0,0,1.312148
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1170624,0,0,-1,0,0,0,0,0.1170624,0.1287686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.1287686,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2681954,0,0,-1,0,0,0,0,0.2681954,0.2950149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.2950149,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1616611,0,0,-1,0,0,0,0,0.1616611,0.1778272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.1778272,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3006468,0,0,-1,0,0,0,0,0.3006468,0.3307115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.3307115,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1570838,0,0,-1,0,0,0,0,0.1570838,0.1727922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.1727922,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1433436,0,0,-1,0,0,0,0,0.1433436,0.1576779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.1576779,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1089257,0,0,-1,0,0,0,0,0.1089257,0.1198183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110288,0.1198183,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1117919,0.1117919,1.564423,0,0.4831876,0.1117919,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211057,0.1229711,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110676,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.439336,1.439336,1.7,0,0.5202,1.439336,4.330832,0,0,0,0.06233524,0,0,0.2606637,0.2476305,2.299654,2.484,0.3099657,0,0.3099657,4.112428,68.54032,0.211084,1.58327,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.051657,1.051657,1.7,0,0.5202,1.051657,14.59091,0,0,0,0.1534463,0,0,0.648343,0.6159259,1.989689,2.762969,0.7693722,0,0.7693722,4.842318,80.70514,0.2111247,1.156823,0.1227571,1.7,2.916415
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1737149,0.1737149,0,-1,0,0.1737149,130.8253,0,0,0,0.227263,0.1828578,0.1737149,0,0,1.220316,3.455404,0.04440524,0,0.04440524,4.884445,81.40725,0.2111198,0.1910864,0.1818104,0,3.682667
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.603236,1.603236,1.7,0,0.5202,1.603236,23.81057,0,0,0,0.3817396,0,0,0.09676427,0.09192605,1.175911,3.495369,0.4736656,0,0.4736656,5.333803,88.89655,0.2111402,1.763559,0.3053916,1.7,3.877108
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5242311,0.5242311,0,0,0,0.5242311,106.3984,0,0,0,0.5577735,0.5518222,0.5242311,0,0,0.7022456,3.921668,0.005951214,0,0.005951214,5.339449,88.99064,0.2111395,0.5766543,0.4462188,0,4.479441
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.6962944,3.927024,0.3693489,0,0.3693489,5.689844,94.83055,0.2110991,0,0.2954791,0,4.296373
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.099027,1.099027,0,0,0,1.099027,10.71335,0,0,0,0.1177426,1.156871,1.099027,0,0,0.3269455,4.259438,0,1.039128,-1.039128,4.594507,76.57496,0.2110991,1.20893,0.0941941,0,4.377181
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.481532,3.22031,0.008674904,0,0.008674904,4.602736,76.71212,0.2110982,0,0.006939923,0,3.228985
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.839171,1.38,0,-1,0,1.38,8.433989,0,0.4591712,0.6430883,0.116389,1.452632,1.38,0,0,1.472858,3.228117,0,1.336243,-1.336243,3.194213,53.23678,0.2110982,2.023088,0.09311123,0,3.344506
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8062717,0.8062717,0,-1,0,0.8062717,0.7787094,0,0,0,0.006278513,0.8487071,0.8062717,0,0,2.957572,1.891875,0,0.8424286,-0.8424286,2.306216,38.43685,0.2110982,0.8868989,0.005022811,0,1.898153
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,3.893603,1.049446,0.021357,0,0.021357,2.326477,38.77453,0.2110959,0,0.0170856,0,1.070803
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.872246,1.068667,0,0,0,2.326477,38.77453,0.2110959,0,0,0,1.068667
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.186995,0.186995,0,-1,0,0.186995,0,0,0,0,0,0.1968369,0.186995,0,0,3.872246,1.068667,0,0.1968369,-0.1968369,2.118992,35.31647,0.2110959,0.2056945,0,0,1.068667
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090954,0.8718305,0,0,0,2.118992,35.31647,0.2110959,0,0,0,0.8718305
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7373298,0.7373298,0,-1,0,0.7373298,0,0,0.0000000000000001110223,0,0,0.7761366,0.7373298,0,0,4.090954,0.8718305,0,0.7761366,-0.7761366,1.300873,21.68117,0.2110959,0.8110628,0,0,0.8718305
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03435925,0.03435925,0,-1,0,0.03435925,0,0,0.000000000000000006938894,0,0,0.03616763,0.03435925,0,0,4.953328,0.09569384,0,0.03616763,-0.03616763,1.262748,21.04577,0.2110959,0.03779517,0,0,0.09569384
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.08753211,0.0565499,0,-1,0,0.0565499,0,0,0.03098221,0.03973542,0,0.05952621,0.0565499,0,0,4.993514,0.05952621,0,0.05952621,-0.05952621,1.200002,20,0.2110959,0.09628532,0,0,0.05952621
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3951033,0,0,-1,0,0,0,0,0.3951033,0.4346136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110959,0.4346136,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4184637,0,0,-1,0,0,0,0,0.4184637,0.4603101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110959,0.4603101,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.5463001,0,0,-1,0,0,0,0,0.5463001,0.6009301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110959,0.6009301,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1606684,0,0,-1,0,0,0,0,0.1606684,0.1767353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110959,0.1767353,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2080199,0,0,-1,0,0,0,0,0.2080199,0.2288219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110959,0.2288219,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3519804,0.3519804,1.7,0,0.5202,0.3519804,0,0,0,0,0,0,0,1.34802,1.280619,5.059654,0,1.280619,0,1.280619,2.414904,40.24832,0.2111561,0.3871784,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.08895551,0.08895551,1.541587,0,0.4769533,0.08895551,0,0,0,0,0,0,0,1.452632,1.38,3.779036,1.152557,1.38,0,1.38,3.724087,62.06799,0.2111806,0.09785107,0,1.7,1.152557
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.399036,2.394557,1.702184,0,1.702184,5.33892,88.98183,0.2111559,0,0.2577471,1.7,2.716741
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.384186,1.384186,1.581928,0,0.4879663,1.384186,35.30611,0,0,0,0.488702,0,0,0.1977424,0.1878553,0.6968519,3.926522,0.6765573,0,0.6765573,5.980759,99.67912,0.2111859,1.522604,0.3909616,1.7,4.415224
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.7022084,0,0,0.722503,0,0,0,0,0.02029461,4.535424,0.02029461,0,0.02029461,6.000012,100,0.2111837,0,0.5780024,0,5.257927
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.08860464,0.08860464,0,0,0,0.08860464,1218.504,0.9863834,0,0,1.079651,0.09326804,0.08860464,0,0,0,4.553689,0,0,0,6.000012,100,0.2111837,0.0974651,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.394149,1.394149,0.425,0,0.172125,1.394149,74.14173,0.01348927,0,0,1.033647,1.020157,0.9691495,0,0,0,4.553689,0,0,0,6.000012,100,0.2111837,1.533564,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.8727011,0.8727011,0,0,0,0.8727011,126.9964,0.1896663,0,0,1.108299,0.9186327,0.8727011,0,0,0,4.553689,0,0,0,6.000012,100,0.2111837,0.9599712,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.348256,1.348256,0.425,0,0.172125,1.348256,85.97107,0.1872618,0,0,1.15911,0.971848,0.9232556,0,0,0,4.553689,0,0,0,6.000012,100,0.2111837,1.483081,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.717588,1.38,0,-1,0,1.38,103.0246,0,0.3375883,0.5093471,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2111837,1.889347,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.027763,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,1.647763,1.950539,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2111837,3.330539,0.941098,0,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5842578,0.5842578,0,-1,0,0.5842578,91.64399,0.0000000000000001110223,0,0,0.5354371,0.6150082,0.5842578,0,0,0.3412794,4.246538,0,0.07957105,-0.07957105,5.592371,93.20599,0.2111837,0.6426836,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03173118,0.03173118,0,-1,0,0.03173118,1026.936,0,0,0,0.325859,0.03340125,0.03173118,0,0,0.4296917,4.166966,0.2924577,0,0.2924577,5.869821,97.83015,0.2111517,0.0349043,0.2606872,0,4.492826
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.388332,0.388332,0,-1,0,0.388332,0,0,0.00000000000000005551115,0,0,0.4087705,0.388332,0,0,0.137234,4.430178,0,0.4087705,-0.4087705,5.438939,90.6488,0.2111517,0.4271652,0,0,4.430178
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7178741,0.7178741,0,-1,0,0.7178741,0,0,0,0,0,0.755657,0.7178741,0,0,0.5914235,4.021408,0,0.755657,-0.755657,4.642406,77.37328,0.2111517,0.7896615,0,0,4.021408
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9284212,0.9284212,0,-1,0,0.9284212,0,0,0.0000000000000001110223,0,0,0.9772854,0.9284212,0,0,1.431042,3.265751,0,0.9772854,-0.9772854,3.612257,60.20416,0.2111517,1.021263,0,0,3.265751
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.63639,1.38,0,-1,0,1.38,0,0,2.25639,2.620029,0,1.452632,1.38,0,0,2.516915,2.288465,0,1.452632,-1.452632,2.081049,34.68407,0.2111517,4.000029,0,0,2.288465
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2358935,0.2358935,0,-1,0,0.2358935,0,0,0.00000000000000002775558,0,0,0.2483089,0.2358935,0,0,4.13095,0.8358338,0,0.2483089,-0.2483089,1.819308,30.32174,0.2111517,0.2594828,0,0,0.8358338
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5163296,0.5163296,0,-1,0,0.5163296,0,0,0,0.009813935,0,0.5435049,0.5163296,0,0,4.406849,0.587525,0,0.5435049,-0.5435049,1.246404,20.77335,0.2111517,0.5679626,0,0,0.587525
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1053397,0.04181903,0,-1,0,0.04181903,0,0,0.06352065,0.07405461,0,0.04402003,0.04181903,0,0,5.010743,0.04402003,0,0.04402003,-0.04402003,1.200002,20,0.2111517,0.1158736,0,0,0.04402003
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1655136,0,0,-1,0,0,0,0,0.1655136,0.182065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111517,0.182065,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2263452,0,0,-1,0,0,0,0,0.2263452,0.2489797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111517,0.2489797,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111517,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3140481,0,0,-1,0,0,0,0,0.3140481,0.3454528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111517,0.3454528,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.713578,0.713578,1.7,0,0.5202,0.713578,0,0,0,0,0,0,0,0.9864219,0.9371008,5.059654,0,0.9371008,0,0.9371008,2.089014,34.81684,0.2112041,0.7849359,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5196643,0.5196643,1.7,0,0.5202,0.5196643,0,0,0,0,0,0,0,1.180336,1.121319,4.122553,0.8433908,1.121319,0,1.121319,3.152791,52.54641,0.2112666,0.5716307,0,1.7,0.8433908
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7277724,0.7277724,1.7,0,0.5202,0.7277724,22.22882,0,0,0,0.1617752,0,0,0.9722276,0.9236163,3.001235,1.852578,1.085391,0,1.085391,4.182484,69.70792,0.2113245,0.8005496,0.1294201,1.7,2.014353
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.263902,1.263902,1.7,0,0.5202,1.263902,22.90897,0,0,0,0.2895469,0,0,0.4360977,0.4142928,1.915843,2.82943,0.7038398,0,0.7038398,4.850204,80.83658,0.2113591,1.390293,0.2316376,1.7,3.118977
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2215194,0.2215194,0,-1,0,0.2215194,309.9997,0,0,0,0.6867095,0.2331783,0.2215194,0,0,1.212003,3.462886,0.4535312,0,0.4535312,5.280462,88.00752,0.2113096,0.2436713,0.5493676,0,4.149595
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.664726,0.664726,0,0,0,0.664726,180.7973,0,0,0,1.201807,0.6997116,0.664726,0,0,0.7584722,3.871064,0.5020952,0,0.5020952,5.756792,95.94633,0.211255,0.7311986,0.9614455,0,5.072871
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.163132,2.163132,1.143243,0,0.3682052,2.163132,61.48236,0.0000000000000001665335,0,0,1.329944,1.073568,1.019889,0,0,0.256377,4.32295,0.256377,0,0.256377,6.000012,100,0.2112651,2.379445,1.063956,1.7,5.652894
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112651,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.007549,1.007549,0,0,0,1.007549,108.5043,0.03265642,0,0,1.093235,1.060578,1.007549,0,0,0,4.553689,0,0,0,6.000012,100,0.2112651,1.108304,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6167638,0.6167638,0,-1,0,0.6167638,226.525,0.747899,0,0,1.397124,0.6492251,0.6167638,0,0,0,4.553689,0,0,0,6.000012,100,0.2112651,0.6784402,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7170279,0.7170279,0,-1,0,0.7170279,128.8923,0.1694278,0,0,0.924194,0.7547662,0.7170279,0,0,0,4.553689,0,0,0,6.000012,100,0.2112651,0.7887307,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.946158,1.38,0,-1,0,1.38,19.09052,0,0.5661582,0.760774,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.2112651,2.140774,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6086203,0.6086203,0,-1,0,0.6086203,18.72106,0,0,0,0.1139402,0.640653,0.6086203,0,0,1.321314,3.364506,0,0.5267128,-0.5267128,4.191299,69.85485,0.2112651,0.6694824,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.435954,1.38,0,-1,0,1.38,0,0,0.05595375,0.1995491,0,1.452632,1.38,0,0,1.90655,2.837794,0,1.452632,-1.452632,2.660091,44.33477,0.2112651,1.579549,0,0,2.837794
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5196717,0.5196717,0,-1,0,0.5196717,0,0,0.0000000000000001110223,0,0,0.5470228,0.5196717,0,0,3.520585,1.385162,0,0.5470228,-0.5470228,2.083479,34.72458,0.2112651,0.5716388,0,0,1.385162
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.128388,0.8381393,0,0,0,2.083479,34.72458,0.2112651,0,0,0,0.8381393
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5969384,0.5969384,0,-1,0,0.5969384,0,0,0,0,0,0.6283563,0.5969384,0,0,4.128388,0.8381393,0,0.6283563,-0.6283563,1.421133,23.6855,0.2112651,0.6566323,0,0,0.8381393
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04910627,0.04910627,0,-1,0,0.04910627,0,0,0.000000000000000006938894,0,0,0.05169081,0.04910627,0,0,4.826562,0.209783,0,0.05169081,-0.05169081,1.366646,22.77739,0.2112651,0.0540169,0,0,0.209783
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1808861,0.1501876,0,-1,0,0.1501876,0,0,0.03069846,0.04878706,0,0.1580922,0.1501876,0,0,4.883996,0.1580922,0,0.1580922,-0.1580922,1.200002,20,0.2112651,0.1989747,0,0,0.1580922
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1195758,0,0,-1,0,0,0,0,0.1195758,0.1315333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112651,0.1315333,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112651,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01076714,0,0,-1,0,0,0,0,0.01076714,0.01184386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112651,0.01184386,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3397546,0,0,-1,0,0,0,0,0.3397546,0.3737301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112651,0.3737301,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1943395,0,0,-1,0,0,0,0,0.1943395,0.2137734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112651,0.2137734,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5585365,0.5585365,1.7,0,0.5202,0.5585365,0,0,0,0,0,0,0,1.141464,1.08439,5.059654,0,1.08439,0,1.08439,2.228745,37.14568,0.2113255,0.6143902,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4245576,0.4245576,1.7,0,0.5202,0.4245576,0,0,0,0,0,0,0,1.275442,1.21167,3.975264,0.9759513,1.21167,0,1.21167,3.378237,56.30383,0.2113927,0.4670134,0,1.7,0.9759513
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.864336,1.864336,1.7,0,0.5202,1.864336,10.97773,0,0,0,0.2046617,0.1729853,0.164336,0,0,2.763594,2.066454,0.03167647,0,0.03167647,3.408288,56.80468,0.211394,2.05077,0.1637294,1.7,2.271116
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.715045,1.715045,1.7,0,0.5202,1.715045,31.1293,0,0,0,0.5338815,0.01583654,0.01504472,0,0,2.731917,2.094963,0.5180449,0,0.5180449,3.899748,64.99567,0.2114145,1.886549,0.4271052,1.7,2.628845
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9080318,0.9080318,0,-1,0,0.9080318,136.6399,0,0,0,1.240734,0.9558229,0.9080318,0,0,2.213872,2.561204,0.2849106,0,0.2849106,4.170038,69.5005,0.2113835,0.9988349,0.9925869,0,3.801937
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.629724,1.629724,1.7,0,0.5202,1.629724,98.15764,0,0,0,1.599699,0,0,0.07027589,0.0667621,1.928962,2.817623,1.666461,0,1.666461,5.750982,95.8495,0.2114012,1.792696,1.279759,1.7,4.417322
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.590446,1.590446,0.5596763,0,0.2088916,1.590446,84.72603,0,0,0,1.347522,1.085021,1.03077,0,0,0.262501,4.317438,0.262501,0,0.262501,6.000012,100,0.2113937,1.749491,1.078017,1.7,5.66496
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.241138,1.241138,0,0,0,1.241138,109.0581,0.04710014,0,0,1.353561,1.306461,1.241138,0,0,0,4.553689,0,0,0,6.000012,100,0.2113937,1.365252,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.347985,1.347985,0.425,0,0.172125,1.347985,81.72308,0.1300517,0,0,1.101615,0.9715629,0.9229847,0,0,0,4.553689,0,0,0,6.000012,100,0.2113937,1.482783,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.042472,1.042472,0,-1,0,1.042472,92.89684,0,0,0,0.968423,1.097338,1.042472,0,0,0,4.553689,0,0.1289154,-0.1289154,5.864123,97.73519,0.2113937,1.146719,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.325637,1.325637,0,-1,0,1.325637,78.42947,0,0,0.07820053,1.03969,1.395407,1.325637,0,0,0.1432393,4.424774,0,0.3557172,-0.3557172,5.489164,91.48589,0.2113937,1.458201,0.8317519,0,5.464464
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.891783,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.5117828,0.7009611,0.5411661,1.452632,1.38,0,0,0.5384807,4.069057,0,0.9114655,-0.9114655,4.528395,75.47311,0.2113937,2.080961,0.4329329,0,4.610222
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,1.55122,3.157591,0.2971964,0,0.2971964,4.81034,80.17218,0.2113614,0,0.2377571,0,3.454787
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254024,3.425067,0,0,0,4.81034,80.17218,0.2113614,0,0,0,3.425067
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.047681,1.047681,0,-1,0,1.047681,0,0,0,0,0,1.102823,1.047681,0,0,1.254024,3.425067,0,1.102823,-1.102823,3.647863,60.7976,0.2113614,1.15245,0,0,3.425067
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.440827,1.38,0,-1,0,1.38,0,0,1.060827,1.304909,0,1.452632,1.38,0,0,2.479382,2.322245,0,1.452632,-1.452632,2.116655,35.27752,0.2113614,2.684909,0,0,2.322245
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2152823,0.2152823,0,-1,0,0.2152823,0,0,0.00000000000000002775558,0,0,0.2266129,0.2152823,0,0,4.093417,0.8696133,0,0.2266129,-0.2266129,1.877784,31.29634,0.2113614,0.2368105,0,0,0.8696133
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2640151,0.2640151,0,-1,0,0.2640151,0,0,0,0,0,0.2779106,0.2640151,0,0,4.34521,0.6430004,0,0.2779106,-0.2779106,1.584841,26.41396,0.2113614,0.2904166,0,0,0.6430004
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4521837,0.3468353,0,-1,0,0.3468353,0,0,0.1053483,0.1505667,0,0.3650898,0.3468353,0,0,4.653999,0.3650898,0,0.3650898,-0.3650898,1.200002,20,0.2113614,0.497402,0,0,0.3650898
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4132218,0,0,-1,0,0,0,0,0.4132218,0.454544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113614,0.454544,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2062503,0,0,-1,0,0,0,0,0.2062503,0.2268753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113614,0.2268753,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1819582,0,0,-1,0,0,0,0,0.1819582,0.2001541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113614,0.2001541,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113614,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05339935,0,0,-1,0,0,0,0,0.05339935,0.05873928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113614,0.05873928,0,0,0
