Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06382084,0.06382084,1.516452,0,0.4700915,0.06382084,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113816,0.07020292,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2511319,0.2511319,1.7,0,0.5202,0.2511319,0,0,0,0,0,0,0,1.448868,1.376425,3.679654,1.242,1.376425,0,1.376425,3.814976,63.58281,0.2114308,0.276245,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.6908914,0.6908914,1.7,0,0.5202,0.6908914,51.64076,0,0,0,0.3567815,0,0,1.009109,0.9586532,2.30323,2.480782,1.315435,0,1.315435,5.062908,84.38162,0.2114865,0.7599805,0.2854252,1.7,2.837564
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.322621,2.322621,1.7,0,0.5202,2.322621,38.50607,0,0,0,0.8943501,0.655391,0.6226214,0,0,0.9877949,3.664674,0.2389592,0,0.2389592,5.289604,88.15989,0.2114959,2.554883,0.7154801,1.7,4.559024
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.229419,1.38,0,-1,0,1.38,93.72324,0,0.8494184,1.07236,1.293381,1.452632,1.38,0,0,0.7488357,3.879737,0,0.1592509,-0.1592509,5.121739,85.36214,0.2114959,2.45236,1.034705,0,5.173118
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4775841,0.4775841,0,0,0,0.4775841,358.5305,0.2837831,0,0,1.712284,0.5027201,0.4775841,0,0,0.9257812,3.720486,0.9257812,0,0.9257812,6.000012,100,0.2113955,0.5253425,1.369828,0,5.43277
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.927544,1.927544,0.5475436,0,0.2055794,1.927544,100.188,0.478535,0,0,1.931167,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,2.120298,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.037766,1.037766,0,0,0,1.037766,184.3085,0.820306,0,0,1.912692,1.092386,1.037766,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,1.141543,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1389039,0.1389039,0,0,0,0.1389039,1273.476,1.622693,0,0,1.768908,0.1462146,0.1389039,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,0.1527943,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113955,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.6867913,0.6867913,0,-1,0,0.6867913,52.91991,0,0,0,0.3634494,0.7229382,0.6867913,0,0,0,4.553689,0,0.3594889,-0.3594889,5.621078,93.68443,0.2113955,0.7554705,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3744473,0.3744473,0,-1,0,0.3744473,0,0,0.00000000000000005551115,0,0,0.3941551,0.3744473,0,0,0.3994321,4.1942,0,0.3941551,-0.3941551,5.205602,86.75985,0.2113955,0.4118921,0,0,4.1942
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.822982,1.38,0,-1,0,1.38,0,0,0.4429822,0.6252804,0,1.452632,1.38,0,0,0.8373822,3.800045,0,1.452632,-1.452632,3.674393,61.23977,0.2113955,2.00528,0,0,3.800045
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451417,2.347413,0,0,0,3.674393,61.23977,0.2113955,0,0,0,2.347413
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5299464,0.5299464,0,-1,0,0.5299464,0,0,0,0,0,0.5578383,0.5299464,0,0,2.451417,2.347413,0,0.5578383,-0.5578383,3.08638,51.43956,0.2113955,0.5829411,0,0,2.347413
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07189874,0.07189874,0,-1,0,0.07189874,0,0,0.00000000000000001387779,0,0,0.07568289,0.07189874,0,0,3.071238,1.789575,0,0.07568289,-0.07568289,3.006603,50.10995,0.2113955,0.07908861,0,0,1.789575
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02859701,0.02859701,0,-1,0,0.02859701,0,0,0.000000000000000003469447,0,0,0.03010212,0.02859701,0,0,3.15533,1.713892,0,0.03010212,-0.03010212,2.974873,49.58112,0.2113955,0.03145671,0,0,1.713892
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.188776,1.68379,0,0,0,2.974873,49.58112,0.2113955,0,0,0,1.68379
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1319522,0.1319522,0,-1,0,0.1319522,0,0,0,0,0,0.138897,0.1319522,0,0,3.188776,1.68379,0,0.138897,-0.138897,2.828463,47.14095,0.2113955,0.1451474,0,0,1.68379
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343107,1.544893,0,0,0,2.828463,47.14095,0.2113955,0,0,0,1.544893
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343107,1.544893,0,0,0,2.828463,47.14095,0.2113955,0,0,0,1.544893
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2178759,0.2178759,0,-1,0,0.2178759,0,0,0.00000000000000002775558,0,0,0.229343,0.2178759,0,0,3.343107,1.544893,0,0.229343,-0.229343,2.586714,43.11181,0.2113955,0.2396635,0,0,1.544893
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2496236,0.2496236,0,0,0,0.2496236,0,0,0.00000000000000002775558,0,0,0.2627616,0.2496236,0,0,3.597932,1.31555,0,0.2627616,-0.2627616,2.309739,38.49557,0.2113955,0.2745859,0,0,1.31555
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2528126,0.2528126,0,0,0,0.2528126,0,0,0.00000000000000005551115,0,0,0.2661185,0.2528126,0,0,3.889889,1.052788,0,0.2661185,-0.2661185,2.029225,33.82035,0.2113955,0.2780938,0,0,1.052788
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6248809,0.6248809,0,0,0,0.6248809,70.06481,0,0,0,0.4378216,0.6577693,0.6248809,0,0,4.185577,0.7866699,0,0.2199477,-0.2199477,1.79738,29.95627,0.2113955,0.6873689,0.3502573,0,1.224491
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,4.429963,0.5667221,0.8690736,0,0.8690736,2.621855,43.69751,0.2113014,0,0.6952589,0,1.435796
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1366858,0.1366858,0,-1,0,0.1366858,856.5556,0,0,0,1.17079,0.1438797,0.1366858,0,0,3.560889,1.348888,1.02691,0,1.02691,3.596068,59.93434,0.2111903,0.1503543,0.9366317,0,2.519678
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8108223,0.8108223,0,0,0,0.8108223,164.0812,0,0,0,1.330407,0.8534972,0.8108223,0,0,2.53398,2.273107,0.4769099,0,0.4769099,4.048504,67.47494,0.2111387,0.8919046,1.064326,0,3.603514
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.7859286,0.7859286,0,0,0,0.7859286,154.1906,0,0,0,1.211828,0.8272933,0.7859286,0,0,2.05707,2.702326,0.3845347,0,0.3845347,4.413306,73.55495,0.2110972,0.8645215,0.9694624,0,3.914154
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0,0,0,1.023279,0,0,0,0,1.672535,3.048407,1.023279,0,1.023279,5.384073,89.73438,0.2109867,0,0.8186229,0,4.071686
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.362964,1.362964,0.7603837,0,0.2636847,1.362964,94.17355,0,0,0,1.283551,0.634295,0.6025802,0,0,0.6492565,3.969358,0.6492565,0,0.6492565,6.000012,100,0.2109687,1.49926,1.026841,1.7,5.25291
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1294425,0.1294425,0,-1,0,0.1294425,1310.031,1.559481,0,0,1.695736,0.1362552,0.1294425,0,0,0,4.553689,0,0,0,6.000012,100,0.2109687,0.1423867,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.9818316,0.9818316,0,-1,0,0.9818316,125.7387,0.2010358,0,0,1.234543,1.033507,0.9818316,0,0,0,4.553689,0,0,0,6.000012,100,0.2109687,1.080015,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.844132,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.4641316,0.6485448,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.2109687,2.028545,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.2109255,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.2109255,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.467828,1.38,0,-1,0,1.38,0,0,1.087828,1.334611,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.2109255,2.714611,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.191138,1.38,0,-1,0,1.38,0,0,0.8111376,1.030251,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.2109255,2.410251,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.498043,1.38,0,-1,0,1.38,0,0,1.118043,1.367847,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.2109255,2.747847,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.2109255,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1095393,0.01207224,0,-1,0,0.01207224,0,0,0.0974671,0.108421,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.2109255,0.1204933,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1810849,0,0,-1,0,0,0,0,0.1810849,0.1991934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109255,0.1991934,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2230047,0,0,-1,0,0,0,0,0.2230047,0.2453052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109255,0.2453052,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2556597,0,0,-1,0,0,0,0,0.2556597,0.2812257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109255,0.2812257,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2013328,0,0,-1,0,0,0,0,0.2013328,0.221466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109255,0.221466,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2907762,0,0,-1,0,0,0,0,0.2907762,0.3198538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109255,0.3198538,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2245005,0.2245005,1.677132,0,0.513957,0.2245005,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109708,0.2469505,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2993053,0.2993053,1.7,0,0.5202,0.2993053,0,0,0,0,0,0,0,1.400695,1.33066,3.679654,1.242,1.33066,0,1.33066,3.77156,62.85921,0.2110249,0.3292359,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6281214,0.6281214,1.7,0,0.5202,0.6281214,53.84427,0,0,0,0.3382074,0,0,1.071879,1.018285,2.348994,2.439594,1.356492,0,1.356492,5.058442,84.30719,0.2110762,0.6909335,0.2705659,1.7,2.777801
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.7656211,0.7656211,0,0,0,0.7656211,102.1835,0,0,0,0.7823381,0.8059169,0.7656211,0,0,0.9925023,3.660437,0,0.02357883,-0.02357883,5.033587,83.89295,0.2110762,0.8421832,0.6258705,0,4.442775
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08226071,0.08226071,0,-1,0,0.08226071,1256.735,0,0,0,1.033799,0.08659022,0.08226071,0,0,1.018701,3.636858,0.9472092,0,0.9472092,5.932189,98.86961,0.2109742,0.09048677,0.8270395,0,4.670658
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.7636476,0.7636476,0,0,0,0.7636476,197.5359,0.6331467,0,0,1.508478,0.8038395,0.7636476,0,0,0.07149185,4.489347,0.07149185,0,0.07149185,6.000012,100,0.2109666,0.8400123,1.206782,0,5.997824
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.51621,2.51621,1.13621,0,0.3662854,2.51621,66.47527,0.2200261,0,0,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109666,2.767831,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3466662,0.3466662,0,0,0,0.3466662,547.1151,1.531752,0,0,1.896663,0.3649119,0.3466662,0,0,0,4.553689,0,0,0,6.000012,100,0.2109666,0.3813329,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.580305,1.580305,0.425,0,0.172125,1.580305,105.6045,0.4527624,0,0,1.668873,1.216111,1.155306,0,0,0,4.553689,0,0,0,6.000012,100,0.2109666,1.738336,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.690767,1.38,0,-1,0,1.38,123.3894,0.2501417,0.310767,0.4798437,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109666,1.859844,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.600641,1.38,0,-1,0,1.38,100.68,0,1.220641,1.480706,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2109666,2.860706,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.210959,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210959,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1909333,0.1909333,0,-1,0,0.1909333,0,0,0.00000000000000002775558,0,0,0.2009824,0.1909333,0,0,0,4.553689,0,0.2009824,-0.2009824,5.788158,96.46911,0.210959,0.2100266,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.084641,1.084641,0,-1,0,1.084641,0,0,0.0000000000000002220446,0,0,1.141727,1.084641,0,0,0.2233137,4.352706,0,1.141727,-1.141727,4.584671,76.41104,0.210959,1.193105,0,0,4.352706
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.8473743,0.8473743,0,-1,0,0.8473743,0,0,0.0000000000000001110223,0,0,0.8919729,0.8473743,0,0,1.4919,3.210979,0,0.8919729,-0.8919729,3.64445,60.7407,0.210959,0.9321117,0,0,3.210979
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08170418,0.08170418,0,-1,0,0.08170418,0,0,0.00000000000000001387779,0,0,0.0860044,0.08170418,0,0,2.482981,2.319006,0,0.0860044,-0.0860044,3.553793,59.22977,0.210959,0.0898746,0,0,2.319006
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2863806,0.2863806,0,-1,0,0.2863806,0,0,0,0,0,0.3014532,0.2863806,0,0,2.578541,2.233002,0,0.3014532,-0.3014532,3.236033,53.93378,0.210959,0.3150186,0,0,2.233002
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07374392,0.07374392,0,-1,0,0.07374392,0,0,0,0,0,0.07762519,0.07374392,0,0,2.913489,1.931549,0,0.07762519,-0.07762519,3.154209,52.57005,0.210959,0.08111832,0,0,1.931549
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2774618,0.2774618,0,-1,0,0.2774618,0,0,0.00000000000000005551115,0,0,0.2920651,0.2774618,0,0,2.999739,1.853923,0,0.2920651,-0.2920651,2.846346,47.439,0.210959,0.305208,0,0,1.853923
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4470468,0.4470468,0,-1,0,0.4470468,0,0,0.00000000000000005551115,0,0,0.4705756,0.4470468,0,0,3.324256,1.561858,0,0.4705756,-0.4705756,2.350316,39.17184,0.210959,0.4917515,0,0,1.561858
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3512724,0.3512724,0,-1,0,0.3512724,0,0,0,0,0,0.3697604,0.3512724,0,0,3.847118,1.091283,0,0.3697604,-0.3697604,1.960554,32.67583,0.210959,0.3863996,0,0,1.091283
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1661073,0.1661073,0,-1,0,0.1661073,0,0,0.00000000000000002775558,0,0,0.1748497,0.1661073,0,0,4.257963,0.7215224,0,0.1748497,-0.1748497,1.776246,29.60404,0.210959,0.182718,0,0,0.7215224
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3038395,0.3038395,0,-1,0,0.3038395,0,0,0.00000000000000005551115,0,0,0.319831,0.3038395,0,0,4.45224,0.5466726,0,0.319831,-0.319831,1.439114,23.98519,0.210959,0.3342234,0,0,0.5466726
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1724051,0.1724051,0,0,0,0.1724051,0,0,0.00000000000000002775558,0,0,0.1814791,0.1724051,0,0,4.807608,0.2268416,0,0.1814791,-0.1814791,1.247819,20.79694,0.210959,0.1896456,0,0,0.2268416
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2269345,0.2269345,1.679566,0,0.5146216,0.2269345,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.009252,0.04536252,1.38,0,1.38,2.557002,42.61661,0.2110046,0.2496279,0,1.7,0.04536252
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.383547,1.383547,1.7,0,0.5202,1.383547,24.93102,0,0,0,0.3449325,0,0,0.3164527,0.30063,3.629251,1.287363,0.6455626,0,0.6455626,3.169436,52.82383,0.2110347,1.521902,0.275946,1.7,1.632295
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.394131,1.394131,1.7,0,0.5202,1.394131,65.83023,0,0,0,0.9177594,0,0,0.3058694,0.290576,2.983689,1.868369,1.208335,0,1.208335,4.315763,71.92925,0.2110868,1.533544,0.7342075,1.7,2.786128
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.017119,1.017119,0,-1,0,1.017119,135.9286,0,0,0,1.382555,1.070652,1.017119,0,0,1.775354,2.955871,0.3119038,0,0.3119038,4.611661,76.86087,0.2110532,1.118831,1.106044,0,4.338426
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8155444,0.8155444,0,0,0,0.8155444,195.5831,0,0,0,1.595067,0.8584678,0.8155444,0,0,1.46345,3.236584,0.7365988,0,0.7365988,5.310461,88.5075,0.2109741,0.8970988,1.276053,0,4.831651
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.07917214,0.07917214,0,0,0,0.07917214,2100.36,0.8527098,0,0,1.6629,0.0833391,0.07917214,0,0,0.7268511,3.899523,0.7268511,0,0.7268511,6.000012,100,0.2108961,0.08708935,1.33032,0,5.562423
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.592173,1.592173,0.425,0,0.172125,1.592173,115.7407,0.6141883,0,0,1.842792,1.228603,1.167173,0,0,0,4.553689,0,0,0,6.000012,100,0.2108961,1.751391,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.406625,2.406625,1.026625,0,0.3363686,2.406625,74.91699,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108961,2.647287,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.578702,1.38,0,-1,0,1.38,114.8291,0.1320095,0.1987017,0.3565719,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108961,1.736572,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.010121,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.6301205,0.8311326,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.2108961,2.211133,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.210892,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4573788,0.4573788,0,-1,0,0.4573788,93.57083,0,0,0,0.4279732,0.4814514,0.4573788,0,0,0,4.553689,0,0.05347822,-0.05347822,5.943641,99.06049,0.210892,0.5031167,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1900003,0.1900003,0,-1,0,0.1900003,0,0,0,0,0,0.2000003,0.1900003,0,0,0.05942025,4.500211,0,0.2000003,-0.2000003,5.732822,95.54684,0.210892,0.2090003,0,0,4.500211
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.28651,1.28651,0,-1,0,1.28651,0,0,0,0.03516047,0,1.354221,1.28651,0,0,0.2816428,4.30021,0,1.354221,-1.354221,4.305348,71.75566,0.210892,1.41516,0,0,4.30021
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.004141,1.004141,0,-1,0,1.004141,0,0,0.0000000000000002220446,0,0,1.05699,1.004141,0,0,1.786332,2.94599,0,1.05699,-1.05699,3.191183,53.18628,0.210892,1.104555,0,0,2.94599
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.405561,0.405561,0,-1,0,0.405561,0,0,0.00000000000000005551115,0,0,0.4269063,0.405561,0,0,2.960766,1.889,0,0.4269063,-0.4269063,2.741184,45.68631,0.210892,0.4461171,0,0,1.889
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1398376,0.1398376,0,-1,0,0.1398376,0,0,0,0,0,0.1471975,0.1398376,0,0,3.435106,1.462093,0,0.1471975,-0.1471975,2.586024,43.10032,0.210892,0.1538214,0,0,1.462093
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1685947,0.1685947,0,-1,0,0.1685947,0,0,0.00000000000000002775558,0,0,0.1774681,0.1685947,0,0,3.598659,1.314896,0,0.1774681,-0.1774681,2.398956,39.98253,0.210892,0.1854542,0,0,1.314896
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3361783,0.3361783,0,-1,0,0.3361783,0,0,0.00000000000000005551115,0,0,0.3538719,0.3361783,0,0,3.795846,1.137428,0,0.3538719,-0.3538719,2.025943,33.76564,0.210892,0.3697962,0,0,1.137428
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3787169,0.3787169,0,-1,0,0.3787169,0,0,0.00000000000000005551115,0,0,0.3986494,0.3787169,0,0,4.189037,0.7835557,0,0.3986494,-0.3986494,1.605729,26.7621,0.210892,0.4165886,0,0,0.7835557
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6123295,0.365661,0,-1,0,0.365661,0,0,0.2466685,0.3079014,0,0.3849064,0.365661,0,0,4.63198,0.3849064,0,0.3849064,-0.3849064,1.200002,20,0.210892,0.6735624,0,0,0.3849064
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.571078,0,0,-1,0,0,0,0,0.571078,0.6281858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.6281858,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4782615,0,0,-1,0,0,0,0,0.4782615,0.5260877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210892,0.5260877,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2908728,0.2908728,1.7,0,0.5202,0.2908728,0,0,0,0,0,0,0,1.409127,1.338671,5.059654,0,1.338671,0,1.338671,2.469977,41.1662,0.2109451,0.31996,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2695066,0.2695066,1.7,0,0.5202,0.2695066,0,0,0,0,0,0,0,1.430493,1.358969,3.720984,1.204804,1.358969,0,1.358969,3.759208,62.65334,0.2109959,0.2964573,0,1.7,1.204804
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.289399,1.289399,1.7,0,0.5202,1.289399,33.22203,0,0,0,0.4283645,0,0,0.4106013,0.3900712,2.362015,2.427876,0.8184357,0,0.8184357,4.535644,75.59392,0.2110341,1.418339,0.3426916,1.7,2.85624
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.354374,2.354374,1.7,0,0.5202,2.354374,35.64382,0,0,0,0.8391886,0.6888143,0.6543736,0,0,1.543579,3.164468,0.1503743,0,0.1503743,4.678302,77.97154,0.21104,2.589811,0.6713509,1.7,4.003656
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.211419,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.8314191,1.052561,0.9277735,1.452632,1.38,0,0,1.393205,3.299805,0,0.5248581,-0.5248581,4.125053,68.75074,0.21104,2.432561,0.7422188,0,4.227578
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.857057,1.857057,1.7,0,0.5202,1.857057,64.36425,0,0,0,1.195281,0.1653228,0.1570566,0,0,1.97638,2.774946,1.029958,0,1.029958,5.102157,85.03577,0.2110803,2.042762,0.9562245,1.7,3.970227
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.397095,2.397095,1.7,0,0.5202,2.397095,48.15725,0,0,0,1.154375,0.733784,0.6970947,0,0,0.9464226,3.701909,0.4205908,0,0.4205908,5.501164,91.68589,0.2110968,2.636804,0.9234998,1.7,4.856283
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6764241,0.6764241,0,0,0,0.6764241,215.5217,0.2199837,0,0,1.457841,0.7120253,0.6764241,0,0,0.5258317,4.080441,0.5258317,0,0.5258317,6.000012,100,0.2110405,0.7440665,1.166273,0,5.538281
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.227743,1.227743,0,0,0,1.227743,96.41486,0,0,0,1.183727,1.292361,1.227743,0,0,0,4.553689,0,0.1086344,-0.1086344,5.885501,98.09149,0.2110405,1.350518,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.471675,1.38,0,-1,0,1.38,91.97556,0,0.0916748,0.2388423,1.269263,1.452632,1.38,0,0,0.1207049,4.445055,0,0.1833689,-0.1833689,5.692214,94.87003,0.2110405,1.618842,1.01541,0,5.714317
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.053763,1.053763,0,-1,0,1.053763,126.1242,0,0,0,1.32905,1.109224,1.053763,0,0,0.3244481,4.261686,0.2198261,0,0.2198261,5.900759,98.34579,0.211017,1.159139,1.06324,0,5.590736
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.110071,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,0.7300711,0.9410782,0.9019819,1.452632,1.38,0,0,0.104622,4.459529,0,0.5506496,-0.5506496,5.320323,88.67188,0.211017,2.321078,0.7215856,0,5.361511
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.431375,1.38,0,-1,0,1.38,27.84289,0,0.05137487,0.1945124,0.3842319,1.452632,1.38,0,0,0.7164549,3.90888,0,1.0684,-1.0684,4.194131,69.90205,0.211017,1.574512,0.3073855,0,4.293111
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.093275,1.093275,0,-1,0,1.093275,0,0,0,0,0,1.150815,1.093275,0,0,1.903566,2.84048,0,1.150815,-1.150815,2.981065,49.68432,0.211017,1.202602,0,0,2.84048
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.913979,1.38,0,-1,0,1.38,0,0,1.533979,1.825377,0,1.452632,1.38,0,0,3.182249,1.689664,0,1.452632,-1.452632,1.449857,24.16423,0.211017,3.205377,0,0,1.689664
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.620386,0.2251812,0,-1,0,0.2251812,0,0,1.395205,1.557244,0,0.2370329,0.2251812,0,0,4.796285,0.2370329,0,0.2370329,-0.2370329,1.200002,20,0.211017,1.782425,0,0,0.2370329
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.113019,0,0,-1,0,0,0,0,2.113019,2.324321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,2.324321,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1597264,0,0,-1,0,0,0,0,0.1597264,0.175699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.175699,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1164238,0,0,-1,0,0,0,0,0.1164238,0.1280662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.1280662,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04905505,0,0,-1,0,0,0,0,0.04905505,0.05396055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.05396055,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3286828,0,0,-1,0,0,0,0,0.3286828,0.361551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.361551,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1487746,0,0,-1,0,0,0,0,0.1487746,0.163652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.163652,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02458985,0,0,-1,0,0,0,0,0.02458985,0.02704884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.02704884,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.3985748,0,0,-1,0,0,0,0,0.3985748,0.4384323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211017,0.4384323,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2140498,0.2140498,1.666681,0,0.511104,0.2140498,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110602,0.2354548,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07687414,0.07687414,1.529506,0,0.4736551,0.07687414,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110824,0.08456156,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8091166,0.8091166,1.7,0,0.5202,0.8091166,19.31951,0,0,0,0.1563174,0,0,0.8908834,0.8463392,2.299654,2.484,1.002657,0,1.002657,4.769572,79.49271,0.2111349,0.8900282,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4211411,0.4211411,1.433515,0,0.4474496,0.4211411,79.60339,0,0,0,0.3352426,0,0,1.012374,0.9617552,1.296998,3.386391,1.296998,0,1.296998,6.000012,100,0.2111511,0.4632552,0.2681941,1.7,3.721633
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.105075,1.105075,0,-1,0,1.105075,76.45526,0,0,0,0.8448877,1.163236,1.105075,0,0,0,4.553689,0,0.3183487,-0.3183487,5.664443,94.4072,0.2111511,1.215582,0.6759102,0,5.398577
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.434383,1.434383,0.7644534,0,0.2647958,1.434383,73.82336,0,0,0,1.05891,0.7051888,0.6699293,0,0,0.3537208,4.23534,0.3537208,0,0.3537208,6.000012,100,0.2111649,1.577821,0.8471277,1.7,5.29425
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111649,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8184562,0.8184562,0,0,0,0.8184562,192.4931,0.7139385,0,0,1.575471,0.8615328,0.8184562,0,0,0,4.553689,0,0,0,6.000012,100,0.2111649,0.9003018,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.06033,1.06033,0,0,0,1.06033,125.7218,0.2169295,0,0,1.333066,1.116137,1.06033,0,0,0,4.553689,0,0,0,6.000012,100,0.2111649,1.166363,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.235853,0.235853,0,-1,0,0.235853,423.1027,0.7496341,0,0,0.9979005,0.2482663,0.235853,0,0,0,4.553689,0,0,0,6.000012,100,0.2111649,0.2594383,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.714406,1.38,0,-1,0,1.38,85.09451,0,0.3344062,0.5058468,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.2111649,1.885847,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05582613,0.05582613,0,-1,0,0.05582613,987.6793,0.1833662,0,0,0.5513831,0.05876435,0.05582613,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.2111318,0.06140874,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.204067,0.204067,0,-1,0,0.204067,101.1848,0,0,0,0.2064848,0.2148074,0.204067,0,0,0,4.553689,0,0.008322595,-0.008322595,5.991239,99.85379,0.2111318,0.2244737,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.158915,1.158915,0,-1,0,1.158915,0,0,0.0000000000000002220446,0,0,1.21991,1.158915,0,0,0.009247327,4.545366,0,1.21991,-1.21991,4.705341,78.42219,0.2111318,1.274806,0,0,4.545366
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.174855,1.174855,0,-1,0,1.174855,0,0,0.0000000000000002220446,0,0,1.236689,1.174855,0,0,1.364703,3.325456,0,1.236689,-1.236689,3.401756,56.69582,0.2111318,1.29234,0,0,3.325456
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.309497,1.309497,0,-1,0,1.309497,0,0,0,0.06044649,0,1.378418,1.309497,0,0,2.738803,2.088767,0,1.378418,-1.378418,1.948776,32.47953,0.2111318,1.440446,0,0,2.088767
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4660208,0.4660208,0,-1,0,0.4660208,0,0,0,0,0,0.4905483,0.4660208,0,0,4.270378,0.7103489,0,0.4905483,-0.4905483,1.431693,23.8615,0.2111318,0.5126229,0,0,0.7103489
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4309328,0.2088106,0,-1,0,0.2088106,0,0,0.2221221,0.2652154,0,0.2198007,0.2088106,0,0,4.815432,0.2198007,0,0.2198007,-0.2198007,1.200002,20,0.2111318,0.4740261,0,0,0.2198007
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1149334,0,0,-1,0,0,0,0,0.1149334,0.1264268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111318,0.1264268,0,0,0