Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.1978166,0.1978166,0,0,0,0.1978166,0,0,0,0,0.208228,0.1978166,0,0,0,4.553689,0,0.208228,-0.208228,5.78052,96.34181,0,0.2175983,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.3638746,0.3638746,0,0,0,0.3638746,0,0,5.551115E-17,0,0.3830259,0.3638746,0,0,0.2313644,4.345461,0,0.3830259,-0.3830259,5.376776,89.61275,0,0.400262,0,0,4.345461
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.3675507,0.3675507,0,0,0,0.3675507,0,0,5.551115E-17,0,0.3868954,0.3675507,0,0,0.6569487,3.962435,0,0.3868954,-0.3868954,4.968952,82.8157,0,0.4043058,0,0,3.962435
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.3357794,0.3357794,0,0,0,0.3357794,0,0,0,0,0.353452,0.3357794,0,0,1.086833,3.57554,0,0.353452,-0.353452,4.596381,76.60619,0,0.3693573,0,0,3.57554
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1131636,0.1131636,0,0,0,0.1131636,0,0,1.387779E-17,0,0.1191196,0.1131636,0,0,1.479557,3.222088,0,0.1191196,-0.1191196,4.470818,74.51348,0,0.12448,0,0,3.222088
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.4186991,0.4186991,0,0,0,0.4186991,28.00611,0,0,0.1172613,0.4407358,0.4186991,0,0,1.611912,3.102968,0,0.3234746,-0.3234746,4.129846,68.83063,0,0.460569,0.09380904,0,3.220229
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.4290622,0.4290622,0,0,0,0.4290622,61.33096,0,5.551115E-17,0.263148,0.4516444,0.4290622,0,0,1.971328,2.779494,0,0.1884964,-0.1884964,3.931153,65.51909,0,0.4719684,0.2105184,0,3.042641
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.8907229,0.8907229,0,0,0,0.8907229,57.61266,0,1.110223E-16,0.5131692,0.937603,0.8907229,0,0,2.180769,2.590997,0,0.4244338,-0.4244338,3.483761,58.06256,0,0.9797951,0.4105353,0,3.104166
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.268115,0.268115,0,0,0,0.268115,46.64302,0,0,0.1250569,0.2822263,0.268115,0,0,2.652362,2.166563,0,0.1571694,-0.1571694,3.318089,55.30138,0,0.2949265,0.1000455,0,2.29162
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.078947,1.078947,0,0,0,1.078947,9.378027,0,0,0.1011839,1.135733,1.078947,0,0,2.826994,2.009394,0,1.034549,-1.034549,2.227579,37.12624,0,1.186841,0.08094713,0,2.110578
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.9360633,0.9360633,0,0,0,0.9360633,58.72297,0,0,0.5496841,0.9853298,0.9360633,0,0,3.976494,0.9748445,0,0.4356457,-0.4356457,1.768368,29.47274,0,1.02967,0.4397473,0,1.524529
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.7106836,0.7106836,1.7,0,0.5202,0.7106836,68.33793,0,0,0.4856665,0,0,0.9893164,0.9398506,4.460545,0.5391988,1.425517,0,1.425517,3.120732,52.0121,0.2713051,0.7817519,0.3885331,1.7,1.024865
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.4317257,0.4317257,1.7,0,0.5202,0.4317257,47.64979,0,0,0.2057164,0,0,1.268274,1.204861,3.035028,1.822164,1.410577,0,1.410577,4.458923,74.31523,0.2727343,0.4748982,0.1645731,1.7,2.02788
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0.116576,0,0,1.452632,1.38,1.624451,3.091683,1.496576,0,1.496576,5.878699,97.97813,0.2504725,0,0.0932608,1.7,3.208259
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.5772126,0.5772126,0,0,0,0.5772126,39.82534,0,0,0.2298769,0.6075923,0.5772126,0,0,0.1278746,4.438602,0,0.3777154,-0.3777154,5.480553,91.34236,0.2504725,0.6349339,0.1839015,0,4.668478
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,0.5475583,4.060886,0.1209229,0,0.1209229,5.59527,93.25432,0.2436718,0,0.09673832,0,4.181809
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.5158967,0.5158967,0,0,0,0.5158967,0,0,0,0,0.5430492,0.5158967,0,0,0.4266354,4.169717,0,0.5430492,-0.5430492,5.022846,83.71394,0.2436718,0.5674864,0,0,4.169717
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.7134616,0.7134616,0,0,0,0.7134616,0,0,0,0,0.7510123,0.7134616,0,0,1.030023,3.626668,0,0.7510123,-0.7510123,4.23121,70.52002,0.2436718,0.7848078,0,0,3.626668
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.9952178,0.9952178,0,0,0,0.9952178,0,0,0,0,1.047598,0.9952178,0,0,1.864481,2.875656,0,1.047598,-1.047598,3.126945,52.11564,0.2436718,1.09474,0,0,2.875656
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.176293,1.176293,0,0,0,1.176293,0,0,0,0,1.238203,1.176293,0,0,3.028479,1.828058,0,1.238203,-1.238203,1.821764,30.36267,0.2436718,1.293922,0,0,1.828058
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.01604871,0.01604871,0,0,0,0.01604871,0,0,0,0,0.01689338,0.01604871,0,0,4.40426,0.5898547,0,0.01689338,-0.01689338,1.803957,30.06588,0.2436718,0.01765358,0,0,0.5898547
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.06656609,0.06656609,0,0,0,0.06656609,0,0,0,0,0.07006957,0.06656609,0,0,4.423031,0.5729613,0,0.07006957,-0.07006957,1.730097,28.83489,0.2436718,0.0732227,0,0,0.5729613
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2035824,0.2035824,0,0,0,0.2035824,0,0,2.775558E-17,0,0.2142973,0.2035824,0,0,4.500886,0.5028917,0,0.2142973,-0.2142973,1.504208,25.07008,0.2436718,0.2239407,0,0,0.5028917
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.08394628,0.08394628,0,0,0,0.08394628,0,0,1.387779E-17,0,0.0883645,0.08394628,0,0,4.738994,0.2885944,0,0.0883645,-0.0883645,1.411063,23.51767,0.2436718,0.09234091,0,0,0.2885944
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.837177,0.2002299,0,0,0,1.411063,23.51767,0.2436718,0,0,0,0.2002299
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.2959941,0.2959941,1.7,0,0.5202,0.2959941,0,0,0,0,0,0,1.404006,1.333806,4.837177,0.2002299,1.333806,0,1.333806,2.676422,44.60695,0.2543396,0.3255935,0,1.7,0.2002299
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.503371,1.400655,1.38,0,1.38,3.985605,66.42662,0.2488601,0,0,1.7,1.400655
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.04816674,0.04816674,1.500798,0,0.4658179,0.04816674,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.123371,2.642655,1.38,0,1.38,5.294788,88.24629,0.2468594,0.05298341,0,1.7,2.642655
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7433711,3.884655,0,0,0,5.294788,88.24629,0.2468594,0,0,0,3.884655
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.2736939,0.2736939,0,0,0,0.2736939,65.45905,0,0,0.1791574,0.2880988,0.2736939,0,0,0.7433711,3.884655,0,0.1089414,-0.1089414,5.179954,86.33239,0.2468594,0.3010632,0.1433259,0,4.063812
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.1812128,0.1812128,0,0,0,0.1812128,273.6371,0,0,0.4958653,0.1907503,0.1812128,0,0,0.8644171,3.775714,0.305115,0,0.305115,5.469411,91.15668,0.238351,0.1993341,0.3966922,0,4.271579
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.2136737,0.2136737,0,0,0,0.2136737,427.917,0.1301244,0,0.9143462,0.2249197,0.2136737,0,0,0.5593021,4.050317,0.5593021,0,0.5593021,6.000012,100,0.2241869,0.2350411,0.7314769,0,4.964663
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.483901,0,1.483901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,0,1.187121,0,6.03759
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.5801026,0.5801026,0,0,0,0.5801026,343.4508,1.381732,0,1.992367,0.6106343,0.5801026,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,0.6381128,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.054086,1.054086,0,0,0,1.054086,172.9125,0.7130817,0,1.822646,1.109564,1.054086,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,1.159494,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.018666,1.018666,0,0,0,1.018666,176.7715,0.7284309,0,1.800711,1.07228,1.018666,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,1.120533,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.2700734,0.2700734,0,0,0,0.2700734,474.4609,0.9971049,0,1.281393,0.2842878,0.2700734,0,0,0,4.553689,0,0,0,6.000012,100,0.2241869,0.2970807,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.6295299,0.6295299,0,0,0,0.6295299,78.16991,0,0,0.4921029,0.662663,0.6295299,0,0,0,4.553689,0,0.1705601,-0.1705601,5.820226,97.00357,0.2241869,0.6924829,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.8849332,0.8849332,0,0,0,0.8849332,41.48684,1.110223E-16,0,0.3671308,0.9315086,0.8849332,0,0,0.1895113,4.383129,0,0.5643778,-0.5643778,5.225319,87.08849,0.2241869,0.9734265,0.2937046,0,4.750259
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8165977,3.818751,0,0,0,5.225319,87.08849,0.2241869,0,0,0,3.818751
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2021213,0.2021213,0,0,0,0.2021213,0,0,2.775558E-17,0,0.2127592,0.2021213,0,0,0.8165977,3.818751,0,0.2127592,-0.2127592,5.001051,83.35069,0.2241869,0.2223334,0,0,3.818751
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.5322441,0.5322441,0,0,0,0.5322441,0,0,0,0,0.560257,0.5322441,0,0,1.052997,3.605992,0,0.560257,-0.560257,4.410489,73.508,0.2241869,0.5854685,0,0,3.605992
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675505,3.045735,0,0,0,4.410489,73.508,0.2241869,0,0,0,3.045735
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675505,3.045735,0,0,0,4.410489,73.508,0.2241869,0,0,0,3.045735
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1732873,0.1732873,0,0,0,0.1732873,0,0,0,0,0.1824077,0.1732873,0,0,1.675505,3.045735,0,0.1824077,-0.1824077,4.218214,70.30343,0.2241869,0.190616,0,0,3.045735
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.21137,0.21137,0,0,0,0.21137,0,0,2.775558E-17,0,0.2224947,0.21137,0,0,1.87818,2.863327,0,0.2224947,-0.2224947,3.983684,66.39461,0.2241869,0.232507,0,0,2.863327
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.02254412,0.02254412,0,0,0,0.02254412,0,0,0,0,0.02373065,0.02254412,0,0,2.125396,2.640832,0,0.02373065,-0.02373065,3.95867,65.9777,0.2241869,0.02479853,0,0,2.640832
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.05605248,0.05605248,0,0,0,0.05605248,0,0,6.938894E-18,0,0.05900261,0.05605248,0,0,2.151763,2.617102,0,0.05900261,-0.05900261,3.896476,64.94113,0.2241869,0.06165773,0,0,2.617102
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.3051509,0.3051509,0,0,0,0.3051509,0,0,5.551115E-17,0,0.3212115,0.3051509,0,0,2.217322,2.558099,0,0.3212115,-0.3212115,3.557889,59.29803,0.2241869,0.335666,0,0,2.558099
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2114466,0.2114466,0,0,0,0.2114466,0,0,0,0,0.2225754,0.2114466,0,0,2.574224,2.236888,0,0.2225754,-0.2225754,3.323274,55.38779,0.2241869,0.2325913,0,0,2.236888
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.3203004,0.3203004,0,0,0,0.3203004,0,0,5.551115E-17,0,0.3371583,0.3203004,0,0,2.82153,2.014312,0,0.3371583,-0.3371583,2.967878,49.46453,0.2241869,0.3523304,0,0,2.014312
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1240486,0.1240486,0,0,0,0.1240486,0,0,1.387779E-17,0,0.1305774,0.1240486,0,0,3.19615,1.677154,0,0.1305774,-0.1305774,2.830237,47.17053,0.2241869,0.1364534,0,0,1.677154
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.341236,1.546577,0.3892404,0,0.3892404,3.199503,53.32495,0.2152835,0,0.3113923,0,1.935817
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.582531,0.582531,0,0,0,0.582531,138.3247,0,0,0.8057845,0.6131905,0.582531,0,0,2.951996,1.896893,0.1925939,0,0.1925939,3.382214,56.37012,0.2111346,0.6407841,0.6446276,0,2.702677
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.7786058,0.7786058,0,0,0,0.7786058,152.4645,0,0,1.187097,0.8195851,0.7786058,0,0,2.759402,2.070227,0.3675123,0,0.3675123,3.730866,62.18098,0.2036456,0.8564664,0.9496779,0,3.257325
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.5221037,0.5221037,0,0,0,0.5221037,325.4052,0,0,1.698952,0.5495829,0.5221037,0,0,2.391889,2.400989,1.14937,0,1.14937,4.821254,80.35408,0.1833109,0.5743141,1.359162,0,4.099941
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.490492,1.490492,0.7460656,0,0.2597759,1.490492,135.9368,0,0,2.026127,0.7836073,0.7444269,0,0,1.24252,3.435421,1.24252,0,1.24252,6.000012,100,0.1730876,1.639542,1.620902,1.7,5.461548
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.3192742,0.3192742,0,0,0,0.3192742,667.9345,1.796465,0,2.132543,0.3360781,0.3192742,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,0.3512017,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.5242736,0.5242736,0,0,0,0.5242736,396.1922,1.525264,0,2.077131,0.5518669,0.5242736,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,0.576701,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.3316116,0.3316116,0,0,0,0.3316116,553.6783,1.486997,0,1.836062,0.3490649,0.3316116,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,0.3647728,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.9180216,0.9180216,0,0,0,0.9180216,149.8671,0.4094733,0,1.375812,0.9663385,0.9180216,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,1.009824,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.7777998,0.7777998,0,0,0,0.7777998,118.7376,0.1048046,0,0.9235412,0.8187366,0.7777998,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,0.8555797,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.864186,1.864186,1.464652,0,0.45595,1.864186,22.56009,5.551115E-17,0,0.4205621,0.4205621,0.399534,0,0,0,4.553689,0,0,0,6.000012,100,0.1730876,2.050605,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.8000665,0.8000665,0,0,0,0.8000665,0,0,1.110223E-16,0,0.8421752,0.8000665,0,0,0,4.553689,0,0.8421752,-0.8421752,5.112281,85.20452,0.1730876,0.8800731,0,0,4.553689
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9357502,3.711514,0,0,0,5.112281,85.20452,0.1730876,0,0,0,3.711514
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.7856745,0.7856745,0,0,0,0.7856745,0,0,1.110223E-16,0,0.8270258,0.7856745,0,0,0.9357502,3.711514,0,0.8270258,-0.8270258,4.24052,70.67519,0.1730876,0.8642419,0,0,3.711514
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.8665427,0.8665427,0,0,0,0.8665427,0,0,1.110223E-16,0,0.9121502,0.8665427,0,0,1.854668,2.884488,0,0.9121502,-0.9121502,3.279029,54.65037,0.1730876,0.9531969,0,0,2.884488
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.3415659,0.3415659,0,0,0,0.3415659,0,0,0,0,0.3595431,0.3415659,0,0,2.868168,1.972338,0,0.3595431,-0.3595431,2.900037,48.33386,0.1730876,0.3757225,0,0,1.972338
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.2224675,0.2224675,0,0,0,0.2224675,0,0,0,0,0.2341764,0.2224675,0,0,3.26766,1.612795,0,0.2341764,-0.2341764,2.653194,44.21981,0.1730876,0.2447143,0,0,1.612795
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.08212406,0.08212406,0,0,0,0.08212406,0,0,1.387779E-17,0,0.08644637,0.08212406,0,0,3.527856,1.378618,0,0.08644637,-0.08644637,2.562071,42.7011,0.1730876,0.09033646,0,0,1.378618
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.3062425,0.3062425,0,0,0,0.3062425,0,0,5.551115E-17,0,0.3223605,0.3062425,0,0,3.623908,1.292172,0,0.3223605,-0.3223605,2.222273,37.03782,0.1730876,0.3368667,0,0,1.292172
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.2647671,0.2647671,0,0,0,0.2647671,0,0,5.551115E-17,0,0.2787022,0.2647671,0,0,3.982086,0.9698114,0,0.2787022,-0.2787022,1.928496,32.14153,0.1730876,0.2912438,0,0,0.9698114
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.05440271,0.05440271,0,0,0,0.05440271,0,0,6.938894E-18,0,0.05726601,0.05440271,0,0,4.291755,0.6911092,0,0.05726601,-0.05726601,1.868132,31.13547,0.1730876,0.05984298,0,0,0.6911092
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.00200303,0.00200303,0,0,0,0.00200303,0,0,4.336809E-19,0,0.002108452,0.00200303,0,0,4.355384,0.6338432,0,0.002108452,-0.002108452,1.865909,31.09843,0.1730876,0.002203333,0,0,0.6338432
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1239554,0.1239554,0,0,0,0.1239554,0,0,1.387779E-17,0,0.1304794,0.1239554,0,0,4.357727,0.6317348,0,0.1304794,-0.1304794,1.728372,28.80614,0.1730876,0.136351,0,0,0.6317348
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2101989,0.2101989,0,0,0,0.2101989,0,0,2.775558E-17,0,0.221262,0.2101989,0,0,4.502704,0.5012554,0,0.221262,-0.221262,1.495141,24.91897,0.1730876,0.2312188,0,0,0.5012554
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.74855,0.2799934,0.1024761,0,0.1024761,1.592359,26.53926,0.1717079,0,0.08198085,0,0.3824695
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01330713,0.01330713,0,0,0,0.01330713,2771.521,0,0,0.36881,0.01400751,0.01330713,0,0,4.646074,0.3722219,0.3548025,0,0.3548025,1.928954,32.14917,0.1670961,0.01463785,0.295048,0,0.7410319
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,4.291272,0.6915441,0.7574503,0,0.7574503,2.647534,44.12548,0.1580348,0,0.6059603,0,1.448995
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.722629,1.722629,1.7,0,0.5202,1.722629,33.30959,0,0,0.5738007,0.02382025,0.02262923,0,0,3.533822,1.373249,0.5499805,0,0.5499805,3.169292,52.82142,0.1629646,1.894892,0.4590406,1.7,1.94705
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.7417454,0.7417454,1.7,0,0.5202,0.7417454,29.19433,0,0,0.2165476,0,0,0.9582546,0.9103419,2.983841,1.868232,1.126889,0,1.126889,4.238353,70.63908,0.1737945,0.81592,0.1732381,1.7,2.08478
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1933061,0.1933061,1.548888,0,0.4789464,0.1933061,294.4287,0,0,0.5691489,0,0,1.355582,1.287803,1.856952,2.882432,1.856952,0,1.856952,6.000012,100,0.1748335,0.2126368,0.4553191,1.7,3.451581
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.608537,0.608537,0,0,0,0.608537,163.6783,0.3554778,0,0.9960431,0.6405653,0.608537,0,0,0,4.553689,0,0,0,6.000012,100,0.1748335,0.6693907,0.7968345,0,5.549732
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.822857,0.822857,0,0,0,0.822857,26.74784,0,0,0.2200964,0.8661652,0.822857,0,0,0,4.553689,0,0.6460688,-0.6460688,5.318995,88.64975,0.1748335,0.9051427,0.1760771,0,4.773786
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.2534416,0.2534416,0,0,0,0.2534416,104.0222,0,0,0.2636355,0.2667806,0.2534416,0,0,0.7178543,3.90762,0,0.003145178,-0.003145178,5.315681,88.5945,0.1748335,0.2787858,0.2109084,0,4.171256
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.7213489,3.904475,0.1680343,0,0.1680343,5.475091,91.25134,0.1731709,0,0.1344274,0,4.072509
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.2301142,0.2301142,0,0,0,0.2301142,42.83091,0,0,0.09855998,0.2422254,0.2301142,0,0,0.5533146,4.055706,0,0.1436654,-0.1436654,5.323655,88.7274,0.1731709,0.2531256,0.07884799,0,4.154266
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.020814,1.020814,0,0,0,1.020814,0,0,2.220446E-16,0,1.074541,1.020814,0,0,0.7129429,3.91204,0,1.074541,-1.074541,4.190989,69.84968,0.1731709,1.122896,0,0,3.91204
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.6291551,0.6291551,0,0,0,0.6291551,0,0,1.110223E-16,0,0.6622685,0.6291551,0,0,1.906878,2.837499,0,0.6622685,-0.6622685,3.492897,58.21483,0.1731709,0.6920706,0,0,2.837499
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1489233,0.1489233,0,0,0,0.1489233,0,0,0,0,0.1567614,0.1489233,0,0,2.642731,2.175231,0,0.1567614,-0.1567614,3.327656,55.46082,0.1731709,0.1638156,0,0,2.175231
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.7404371,0.7404371,0,0,0,0.7404371,0,0,1.110223E-16,0,0.7794075,0.7404371,0,0,2.816911,2.018469,0,0.7794075,-0.7794075,2.506088,41.76805,0.1731709,0.8144808,0,0,2.018469
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1802533,0.1802533,0,0,0,0.1802533,0,0,2.775558E-17,0,0.1897404,0.1802533,0,0,3.682919,1.239062,0,0.1897404,-0.1897404,2.306084,38.43466,0.1731709,0.1982787,0,0,1.239062
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.1805184,0.1805184,0,0,0,0.1805184,0,0,2.775558E-17,0,0.1900193,0.1805184,0,0,3.893742,1.049321,0,0.1900193,-0.1900193,2.105786,35.09637,0.1731709,0.1985702,0,0,1.049321
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01824635,0.01824635,0,0,0,0.01824635,0,0,0,0,0.01920668,0.01824635,0,0,4.104875,0.859302,0,0.01920668,-0.01920668,2.085541,34.75894,0.1731709,0.02007098,0,0,0.859302
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.13536,0.13536,0,0,0,0.13536,0,0,0,0,0.1424842,0.13536,0,0,4.126215,0.8400953,0,0.1424842,-0.1424842,1.935349,32.25575,0.1731709,0.148896,0,0,0.8400953
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.08915574,0.08915574,0,0,0,0.08915574,0,0,1.387779E-17,0,0.09384815,0.08915574,0,0,4.284531,0.6976111,0,0.09384815,-0.09384815,1.836424,30.60701,0.1731709,0.09807131,0,0,0.6976111
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.3520831,0.3520831,0,0,0,0.3520831,0,0,0,0,0.3706138,0.3520831,0,0,4.388807,0.6037629,0,0.3706138,-0.3706138,1.445763,24.096,0.1731709,0.3872914,0,0,0.6037629
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.054413,0.054413,0,0,0,0.054413,0,0,6.938894E-18,0,0.05727684,0.054413,0,0,4.8006,0.2331491,0,0.05727684,-0.05727684,1.385388,23.08975,0.1731709,0.0598543,0,0,0.2331491
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.3061802,0.3061802,1.7,0,0.5202,0.3061802,0,0,0,0,0,0,1.39382,1.324129,4.864241,0.1758723,1.324129,0,1.324129,2.641567,44.02603,0.1814604,0.3367983,0,1.7,0.1758723
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.05868598,0.05868598,1.511318,0,0.4686897,0.05868598,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.540112,1.367588,1.38,0,1.38,3.95075,65.8457,0.1853429,0.06455458,0,1.7,1.367588
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.160112,2.609588,1.532374,0,1.532374,5.404488,90.07461,0.1866074,0,0.1218991,1.7,2.761962
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.5484615,0.5484615,0,0,0,0.5484615,60.49845,0,1.110223E-16,0.3318107,0.5773279,0.5484615,0,0,0.6277381,3.988725,0,0.2455172,-0.2455172,5.145689,85.76132,0.1866074,0.6033077,0.2654485,0,4.320535
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.5087386,0.5087386,0,0,0,0.5087386,72.43162,0,0,0.3684876,0.5355144,0.5087386,0,0,0.9005349,3.743207,0,0.1670267,-0.1670267,4.969628,82.82697,0.1866074,0.5596125,0.2947901,0,4.111695
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.3530851,0.3530851,0,0,0,0.3530851,165.0649,0,0,0.5828196,0.3716685,0.3530851,0,0,1.08612,3.576181,0.211151,0,0.211151,5.169943,86.16555,0.1848259,0.3883936,0.4662557,0,4.159
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.07979903,0.07979903,0,0,0,0.07979903,642.8798,0,0,0.5130119,0.08399899,0.07979903,0,0,0.8749691,3.766217,0.4290129,0,0.4290129,5.576941,92.94883,0.181309,0.08777894,0.4104095,0,4.279229
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.3811349,0,0.8270911,0,0,0,0,0.4459562,4.152328,0.4459562,0,0.4459562,6.000012,100,0.1777923,0,0.6616729,0,4.979419
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.204975,1.204975,0,0,0,1.204975,13.22821,0,0,0.1593966,1.268395,1.204975,0,0,0,4.553689,0,1.108998,-1.108998,4.831026,80.51693,0.1777923,1.325472,0.1275173,0,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,1.23222,3.444691,0.5224214,0,0.5224214,5.326638,88.77712,0.1738424,0,0.4179372,0,3.967112
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.575561,1.575561,1.7,0,0.5202,1.575561,34.93515,0,0,0.5504245,0,0,0.1244392,0.1182173,0.7097986,3.91487,0.6686417,0,0.6686417,5.960967,99.34925,0.1771555,1.733117,0.4403395,1.7,4.465294
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.3692836,0,0.4104405,0,0,0,0,0.04115696,4.516648,0.04115696,0,0.04115696,6.000012,100,0.1768545,0,0.3283524,0,4.927088
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.454708,0.454708,0,0,0,0.454708,35.47675,0,0,0.1613156,0.4786399,0.454708,0,0,0,4.553689,0,0.3173243,-0.3173243,5.665523,94.42519,0.1768545,0.5001788,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.05135156,0.05135156,0,0,0,0.05135156,0,0,6.938894E-18,0,0.05405427,0.05135156,0,0,0.3525826,4.236364,0,0.05405427,-0.05405427,5.608544,93.47556,0.1768545,0.05648671,0,0,4.236364
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.3931738,0.3931738,0,0,0,0.3931738,0,0,5.551115E-17,0,0.4138671,0.3931738,0,0,0.4126429,4.18231,0,0.4138671,-0.4138671,5.17229,86.20467,0.1768545,0.4324912,0,0,4.18231
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.3277468,0.3277468,0,0,0,0.3277468,0,0,5.551115E-17,0,0.3449967,0.3277468,0,0,0.8724953,3.768443,0,0.3449967,-0.3449967,4.808632,80.14371,0.1768545,0.3605215,0,0,3.768443
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255825,3.423446,0,0,0,4.808632,80.14371,0.1768545,0,0,0,3.423446
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.116715,0.116715,0,0,0,0.116715,0,0,0,0,0.1228579,0.116715,0,0,1.255825,3.423446,0,0.1228579,-0.1228579,4.679128,77.98531,0.1768545,0.1283865,0,0,3.423446
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1559935,0.1559935,0,0,0,0.1559935,0,0,0,0,0.1642037,0.1559935,0,0,1.392334,3.300589,0,0.1642037,-0.1642037,4.506042,75.10056,0.1768545,0.1715929,0,0,3.300589
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.2239208,0.2239208,0,0,0,0.2239208,0,0,2.775558E-17,0,0.2357061,0.2239208,0,0,1.574782,3.136385,0,0.2357061,-0.2357061,4.257586,70.95963,0.1768545,0.2463128,0,0,3.136385
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1162574,0.1162574,0,0,0,0.1162574,0,0,1.387779E-17,0,0.1223762,0.1162574,0,0,1.836678,2.900679,0,0.1223762,-0.1223762,4.128591,68.80971,0.1768545,0.1278831,0,0,2.900679
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1705307,0.1705307,0,0,0,0.1705307,0,0,2.775558E-17,0,0.179506,0.1705307,0,0,1.972651,2.778303,0,0.179506,-0.179506,3.939374,65.65611,0.1768545,0.1875838,0,0,2.778303
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01325286,0.01325286,0,0,0,0.01325286,0,0,1.734723E-18,0,0.01395037,0.01325286,0,0,2.172103,2.598797,0,0.01395037,-0.01395037,3.92467,65.41103,0.1768545,0.01457814,0,0,2.598797
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.3606733,0.3606733,0,0,0,0.3606733,0,0,0,0,0.3796561,0.3606733,0,0,2.187603,2.584846,0,0.3796561,-0.3796561,3.524477,58.74117,0.1768545,0.3967406,0,0,2.584846
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.2546494,0.2546494,0,0,0,0.2546494,0,0,0,0,0.268052,0.2546494,0,0,2.609443,2.20519,0,0.268052,-0.268052,3.241925,54.03198,0.1768545,0.2801143,0,0,2.20519
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.2197922,0.2197922,0,0,0,0.2197922,0,0,2.775558E-17,0,0.2313602,0.2197922,0,0,2.907279,1.937138,0,0.2313602,-0.2313602,2.99805,49.9674,0.1768545,0.2417714,0,0,1.937138
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.09945159,0.09945159,0,0,0,0.09945159,325.7865,0,0,0.3239999,0.1046859,0.09945159,0,0,3.164346,1.705778,0.219314,0,0.219314,3.20611,53.43505,0.1752677,0.1093968,0.2591999,0,2.029778
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,2.945031,1.903161,0.9000965,0,0.9000965,4.060016,67.6668,0.169043,0,0.7200772,0,2.803257
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,2.044935,2.713248,1.431916,0,1.431916,5.418451,90.30734,0.160003,0,1.145533,0,4.145164
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.521161,0.521161,0,0,0,0.521161,322.6497,0.5199155,0,1.681525,0.5485905,0.521161,0,0,0.6130187,4.001972,0.6130187,0,0.6130187,6.000012,100,0.1564218,0.5732771,1.34522,0,5.683497
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.7479745,0.7479745,0,0,0,0.7479745,266.7986,1.208243,0,1.995585,0.7873416,0.7479745,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,0.822772,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1316921,0.1316921,0,0,0,0.1316921,1333.968,1.618107,0,1.75673,0.1386232,0.1316921,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,0.1448613,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.09372,1.09372,0,0,0,1.09372,135.4396,0.3300463,0,1.481331,1.151284,1.09372,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,1.203092,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.328388,0.328388,0,0,0,0.328388,325.8647,0.7244291,0,1.070101,0.3456716,0.328388,0,0,0,4.553689,0,0,0,6.000012,100,0.1564218,0.3612268,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.6015739,0.6015739,0,0,0,0.6015739,74.6571,0,0,0.4491176,0.6332357,0.6015739,0,0,0,4.553689,0,0.1841181,-0.1841181,5.805934,96.76538,0.1564218,0.6617313,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2045757,4.369571,0,0,0,5.805934,96.76538,0.1564218,0,0,0,4.369571
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.5134252,0.5134252,0,0,0,0.5134252,0,0,1.110223E-16,0,0.5404476,0.5134252,0,0,0.2045757,4.369571,0,0.5404476,-0.5404476,5.236253,87.27071,0.1564218,0.5647677,0,0,4.369571
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.05415358,0.05415358,0,0,0,0.05415358,0,0,6.938894E-18,0,0.05700376,0.05415358,0,0,0.805073,3.829123,0,0.05700376,-0.05700376,5.176166,86.26925,0.1564218,0.05956893,0,0,3.829123
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8684105,3.77212,0,0,0,5.176166,86.26925,0.1564218,0,0,0,3.77212
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1861139,0.1861139,0,0,0,0.1861139,0,0,2.775558E-17,0,0.1959094,0.1861139,0,0,0.8684105,3.77212,0,0.1959094,-0.1959094,4.969659,82.82748,0.1564218,0.2047253,0,0,3.77212
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.06107709,0.06107709,0,0,0,0.06107709,0,0,6.938894E-18,0,0.06429167,0.06107709,0,0,1.086088,3.57621,0,0.06429167,-0.06429167,4.901889,81.698,0.1564218,0.0671848,0,0,3.57621
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.05282093,0.05282093,0,0,0,0.05282093,0,0,0,0,0.05560098,0.05282093,0,0,1.157523,3.511919,0,0.05560098,-0.05560098,4.843281,80.72118,0.1564218,0.05810302,0,0,3.511919
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1186769,0.1186769,0,0,0,0.1186769,0,0,1.387779E-17,0,0.1249231,0.1186769,0,0,1.219302,3.456317,0,0.1249231,-0.1249231,4.7116,78.52652,0.1564218,0.1305446,0,0,3.456317
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.3112554,0.3112554,0,0,0,0.3112554,0,0,5.551115E-17,0,0.3276373,0.3112554,0,0,1.358105,3.331394,0,0.3276373,-0.3276373,4.366241,72.77053,0.1564218,0.342381,0,0,3.331394
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.05654241,0.05654241,0,0,0,0.05654241,0,0,6.938894E-18,0,0.05951832,0.05654241,0,0,1.722147,3.003757,0,0.05951832,-0.05951832,4.303503,71.7249,0.1564218,0.06219665,0,0,3.003757
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.136911,0.136911,0,0,0,0.136911,0,0,2.775558E-17,0,0.1441168,0.136911,0,0,1.788278,2.944239,0,0.1441168,-0.1441168,4.15159,69.19303,0.1564218,0.1506021,0,0,2.944239
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1524429,0.1524429,0,0,0,0.1524429,0,0,0,0,0.1604662,0.1524429,0,0,1.948408,2.800122,0,0.1604662,-0.1604662,3.982444,66.37393,0.1564218,0.1676872,0,0,2.800122
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.126704,2.639656,0,0,0,3.982444,66.37393,0.1564218,0,0,0,2.639656
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,2.126704,2.639656,0.2472458,0,0.2472458,4.217002,70.28323,0.1550223,0,0.1977967,0,2.886902
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.2801179,0.2801179,0,0,0,0.2801179,215.879,0,0,0.6047156,0.294861,0.2801179,0,0,1.879458,2.862177,0.3098547,0,0.3098547,4.510956,75.18245,0.1533035,0.3081297,0.4837725,0,3.466893
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.2438318,0.2438318,0,0,0,0.2438318,460.2374,0,0,1.122205,0.256665,0.2438318,0,0,1.569603,3.141046,0.86554,0,0.86554,5.332079,88.86781,0.148698,0.2682149,0.897764,0,4.263251
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.210608,1.210608,0,0,0,1.210608,135.5926,0,0,1.641495,1.274324,1.210608,0,0,0.7040631,3.920032,0.3671709,0,0.3671709,5.680408,94.67328,0.1468269,1.331668,1.313196,0,5.561527
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.07705999,0.07705999,0,0,0,0.07705999,2007.437,1.128923,0,1.546931,0.08111578,0.07705999,0,0,0.3368922,4.250486,0.3368922,0,0.3368922,6.000012,100,0.145151,0.08476599,1.237545,0,5.797417
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145151,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145151,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1811805,0.1811805,0,0,0,0.1811805,936.8765,1.506721,0,1.697437,0.1907163,0.1811805,0,0,0,4.553689,0,0,0,6.000012,100,0.145151,0.1992985,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01889074,0.01889074,0,0,0,0.01889074,7487.201,1.394503,0,1.414388,0.01988499,0.01889074,0,0,0,4.553689,0,0,0,6.000012,100,0.145151,0.02077982,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.176961,1.176961,0,0,0,1.176961,85.4482,0,0,1.005692,1.238907,1.176961,0,0,0,4.553689,0,0.2332143,-0.2332143,5.754182,95.90285,0.145151,1.294657,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.1611891,0.1611891,0,0,0,0.1611891,293.5726,0.04440733,0,0.4732071,0.1696727,0.1611891,0,0,0.259127,4.320475,0.259127,0,0.259127,6.000012,100,0.1438877,0.177308,0.3785657,0,4.793682
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438877,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.4401663,0.4401663,0,0,0,0.4401663,0,0,0,0,0.463333,0.4401663,0,0,0,4.553689,0,0.463333,-0.463333,5.511616,91.86008,0.1438877,0.484183,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.4267837,0.4267837,0,0,0,0.4267837,0,0,5.551115E-17,0,0.449246,0.4267837,0,0,0.5148144,4.090356,0,0.449246,-0.449246,5.038069,83.96765,0.1438877,0.4694621,0,0,4.090356
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013977,3.64111,0,0,0,5.038069,83.96765,0.1438877,0,0,0,3.64111
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.07293661,0.07293661,0,0,0,0.07293661,0,0,0,0,0.07677538,0.07293661,0,0,1.013977,3.64111,0,0.07677538,-0.07677538,4.957141,82.61885,0.1438877,0.08023027,0,0,3.64111
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.02425516,0.02425516,0,0,0,0.02425516,0,0,3.469447E-18,0,0.02553175,0.02425516,0,0,1.099283,3.564335,0,0.02553175,-0.02553175,4.930228,82.1703,0.1438877,0.02668068,0,0,3.564335
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.08566527,0.08566527,0,0,0,0.08566527,0,0,0,0,0.09017397,0.08566527,0,0,1.127651,3.538803,0,0.09017397,-0.09017397,4.835176,80.58611,0.1438877,0.09423179,0,0,3.538803
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2096513,0.2096513,0,0,0,0.2096513,0,0,2.775558E-17,0,0.2206856,0.2096513,0,0,1.227844,3.448629,0,0.2206856,-0.2206856,4.602553,76.70907,0.1438877,0.2306164,0,0,3.448629
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.09344979,0.09344979,0,0,0,0.09344979,0,0,1.387779E-17,0,0.0983682,0.09344979,0,0,1.473051,3.227943,0,0.0983682,-0.0983682,4.498864,74.98092,0.1438877,0.1027948,0,0,3.227943
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.07117262,0.07117262,0,0,0,0.07117262,0,0,0,0,0.07491855,0.07117262,0,0,1.582349,3.129575,0,0.07491855,-0.07491855,4.419893,73.66474,0.1438877,0.07828988,0,0,3.129575
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1990221,0.1990221,0,0,0,0.1990221,0,0,0,0,0.209497,0.1990221,0,0,1.665591,3.054657,0,0.209497,-0.209497,4.199064,69.98426,0.1438877,0.2189244,0,0,3.054657
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.898366,2.84516,0,0,0,4.199064,69.98426,0.1438877,0,0,0,2.84516
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1703698,0.1703698,0,0,0,0.1703698,0,0,2.775558E-17,0,0.1793366,0.1703698,0,0,1.898366,2.84516,0,0.1793366,-0.1793366,4.010026,66.83364,0.1438877,0.1874067,0,0,2.84516
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1844098,0.1844098,0,0,0,0.1844098,213.4511,0,0,0.3936247,0.1941155,0.1844098,0,0,2.097629,2.665823,0.1995091,0,0.1995091,4.199297,69.98815,0.14293,0.2028507,0.3148997,0,3.059448
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.5678085,0.5678085,0,0,0,0.5678085,140.7997,0,0,0.7994725,0.5976932,0.5678085,0,0,1.89812,2.845381,0.2017793,0,0.2017793,4.390722,73.17856,0.1419743,0.6245894,0.639578,0,3.644854
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.5991547,0.5991547,0,0,0,0.5991547,168.506,0,0,1.009611,0.6306892,0.5991547,0,0,1.69634,3.026983,0.3789222,0,0.3789222,4.750199,79.16983,0.1402136,0.6590702,0.8076891,0,4.036594
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.26147,1.26147,1.171418,0,0.3758972,1.26147,111.9495,0,0,1.41221,0.09479154,0.09005196,0,0,1.317418,3.368012,1.317418,0,1.317418,6.000012,100,0.1415218,1.387617,1.129768,1.7,4.780222
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.404131,1.404131,0.425,0,0.172125,1.404131,109.3862,0.5052612,0,1.535925,1.030664,0.9791306,0,0,0,4.553689,0,0,0,6.000012,100,0.1415218,1.544544,1.22874,1.7,6.089614
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.02166054,0.02166054,0,0,0,0.02166054,8482.096,1.814467,0,1.837268,0.02280056,0.02166054,0,0,0,4.553689,0,0,0,6.000012,100,0.1415218,0.02382659,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.098586,1.098586,0,0,0,1.098586,170.7254,0.7191589,0,1.875566,1.156407,1.098586,0,0,0,4.553689,0,0,0,6.000012,100,0.1415218,1.208445,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.8577707,0.8577707,0,0,0,0.8577707,197.5762,0.7918342,0,1.694751,0.9029166,0.8577707,0,0,0,4.553689,0,0,0,6.000012,100,0.1415218,0.9435478,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.5650714,0.5650714,0,0,0,0.5650714,227.168,0.6888495,0,1.283661,0.594812,0.5650714,0,0,0,4.553689,0,0,0,6.000012,100,0.1415218,0.6215785,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.034148,1.034148,0,0,0,1.034148,81.17172,0,0,0.8394358,1.088577,1.034148,0,0,0,4.553689,0,0.2491412,-0.2491412,5.737394,95.62305,0.1415218,1.137563,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.6755363,0.6755363,0,0,0,0.6755363,62.78259,0,0,0.4241192,0.7110909,0.6755363,0,0,0.2768235,4.304548,0,0.2869717,-0.2869717,5.434899,90.58147,0.1415218,0.74309,0.3392954,0,4.728667
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.7097846,0.7097846,0,0,0,0.7097846,0,0,0,0,0.7471417,0.7097846,0,0,0.595681,4.017576,0,0.7471417,-0.7471417,4.647343,77.45556,0.1415218,0.7807631,0,0,4.017576
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.376743,1.376743,1.7,0,0.5202,1.376743,0,0,0,0,0,0,0.3232574,0.3070945,1.425838,3.270434,0.3070945,0,0.3070945,4.938678,82.31114,0.1432183,1.514417,0,1.7,3.270434
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.195331,1.195331,0,0,0,1.195331,0,0,2.220446E-16,0,1.258243,1.195331,0,0,1.118744,3.546819,0,1.258243,-1.258243,3.612374,60.20611,0.1432183,1.314864,0,0,3.546819
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.6862448,0.6862448,0,0,0,0.6862448,0,0,0,0,0.7223629,0.6862448,0,0,2.516792,2.288576,0,0.7223629,-0.7223629,2.850936,47.51551,0.1432183,0.7548692,0,0,2.288576
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.2293403,0.2293403,0,0,0,0.2293403,0,0,0,0,0.2414108,0.2293403,0,0,3.319417,1.566213,0,0.2414108,-0.2414108,2.596467,43.27436,0.1432183,0.2522743,0,0,1.566213
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.587651,1.324803,0,0,0,2.596467,43.27436,0.1432183,0,0,0,1.324803
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.1587121,0.1587121,0,0,0,0.1587121,0,0,2.775558E-17,0,0.1670654,0.1587121,0,0,3.587651,1.324803,0,0.1670654,-0.1670654,2.420365,40.33933,0.1432183,0.1745833,0,0,1.324803
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.174842,0.174842,0,0,0,0.174842,0,0,2.775558E-17,0,0.1840442,0.174842,0,0,3.77328,1.157737,0,0.1840442,-0.1840442,2.226365,37.10601,0.1432183,0.1923262,0,0,1.157737
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1966431,0.1966431,0,0,0,0.1966431,0,0,0,0,0.2069927,0.1966431,0,0,3.977773,0.973693,0,0.2069927,-0.2069927,2.008175,33.46952,0.1432183,0.2163074,0,0,0.973693
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2017382,0.2017382,0,0,0,0.2017382,0,0,2.775558E-17,0,0.212356,0.2017382,0,0,4.207765,0.7667003,0,0.212356,-0.212356,1.784333,29.73882,0.1432183,0.221912,0,0,0.7667003
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.2548769,0.2548769,0,0,0,0.2548769,0,0,0,0,0.2682914,0.2548769,0,0,4.443717,0.5543442,0,0.2682914,-0.2682914,1.501529,25.02542,0.1432183,0.2803645,0,0,0.5543442
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.741818,0.2860528,0,0,0,1.501529,25.02542,0.1432183,0,0,0,0.2860528
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2023906,0.2023906,0,0,0,0.2023906,0,0,0,0,0.2130427,0.2023906,0,0,4.741818,0.2860528,0,0.2130427,-0.2130427,1.276962,21.28265,0.1432183,0.2226296,0,0,0.2860528
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.9058401,0.9058401,1.7,0,0.5202,0.9058401,27.92258,0,0,0.252934,0,0,0.7941599,0.7544519,4.978532,0.07301012,1.007386,0,1.007386,2.232652,37.21079,0.148326,0.9964241,0.2023472,1.7,0.3259441
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.8031364,0.8031364,1.7,0,0.5202,0.8031364,78.90568,0,0,0.6337202,0,0,0.8968636,0.8520204,3.971146,0.9796574,1.485741,0,1.485741,3.642149,60.70237,0.1531245,0.88345,0.5069761,1.7,1.613378
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.91256,0.91256,1.7,0,0.5202,0.91256,113.6397,0,0,1.03703,0,0,0.7874399,0.7480679,2.485405,2.316824,1.785098,0,1.785098,5.335642,88.92719,0.1562351,1.003816,0.8296241,1.7,3.353854
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.2320479,0.2320479,0,0,0,0.2320479,701.2247,0.6826089,0,1.627177,0.244261,0.2320479,0,0,0.7003075,3.923412,0.7003075,0,0.7003075,6.000012,100,0.1532906,0.2552527,1.301742,0,5.55059
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.3440429,0.3440429,0,0,0,0.3440429,509.8941,1.392104,0,1.754255,0.3621505,0.3440429,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,0.3784472,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.416373,1.416373,0.425,0,0.172125,1.416373,144.6685,1.005495,0,2.049046,1.04355,0.9913729,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,1.55801,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.4709394,0.4709394,0,0,0,0.4709394,440.9258,1.580768,0,2.076493,0.4957257,0.4709394,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,0.5180334,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.3999775,0.3999775,0,0,0,0.3999775,440.5793,1.341189,0,1.762218,0.421029,0.3999775,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,0.4399753,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.329095,1.329095,0.425,0,0.172125,1.329095,104.5364,0.4377096,0,1.389388,0.9516788,0.9040948,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,1.462004,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.265007,1.265007,0.425,0,0.172125,1.265007,72.81677,0.0369193,0,0.9211374,0.8842181,0.8400072,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,1.391508,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.3175273,0.3175273,0,0,0,0.3175273,143.8005,0.1223666,0,0.4566059,0.3342393,0.3175273,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,0.3492801,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.620368,1.620368,1.620368,0,0.4984606,1.620368,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532906,1.782405,0,1.7,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.843831,1.843831,1.7,0,0.5202,1.843831,0,0,0,0,0.1514015,0.1438314,0,0,0,4.553689,0,0.1514015,-0.1514015,5.840421,97.34015,0.1532906,2.028214,0,1.7,4.553689
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.582771,1.582771,1.7,0,0.5202,1.582771,0,0,0,0,0,0,0.1172292,0.1113677,0.1682239,4.402287,0.1113677,0,0.1113677,5.946074,99.10103,0.1537867,1.741048,0,1.7,4.402287
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05685616,4.502518,0,0,0,5.946074,99.10103,0.1537867,0,0,0,4.502518
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.1854417,0.1854417,0,0,0,0.1854417,0,0,2.775558E-17,0,0.1952018,0.1854417,0,0,0.05685616,4.502518,0,0.1952018,-0.1952018,5.740313,95.67169,0.1537867,0.2039858,0,0,4.502518
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1297277,0.1297277,0,0,0,0.1297277,0,0,2.775558E-17,0,0.1365555,0.1297277,0,0,0.273747,4.307317,0,0.1365555,-0.1365555,5.596371,93.27266,0.1537867,0.1427005,0,0,4.307317
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4254754,4.170761,0,0,0,5.596371,93.27266,0.1537867,0,0,0,4.170761
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4254754,4.170761,0,0,0,5.596371,93.27266,0.1537867,0,0,0,4.170761
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.08211259,0.08211259,0,0,0,0.08211259,0,0,1.387779E-17,0,0.0864343,0.08211259,0,0,0.4254754,4.170761,0,0.0864343,-0.0864343,5.505261,91.75417,0.1537867,0.09032385,0,0,4.170761
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1153546,0.1153546,0,0,0,0.1153546,0,0,1.387779E-17,0,0.1214259,0.1153546,0,0,0.5215135,4.084327,0,0.1214259,-0.1214259,5.377267,89.62093,0.1537867,0.1268901,0,0,4.084327
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.05651588,0.05651588,0,0,0,0.05651588,0,0,6.938894E-18,0,0.0594904,0.05651588,0,0,0.6564312,3.962901,0,0.0594904,-0.0594904,5.314559,88.5758,0.1537867,0.06216747,0,0,3.962901
