Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1017168,0.1017168,0,0,0,0.1017168,0,0,1.387779E-17,0,0.1070703,0.1017168,0,0,0.7225316,3.90341,0,0.1070703,-0.1070703,5.201696,86.69476,0.1537867,0.1118885,0,0,3.90341
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1016842,0.1016842,0,0,0,0.1016842,0,0,1.387779E-17,0,0.107036,0.1016842,0,0,0.8414986,3.79634,0,0.107036,-0.107036,5.088871,84.81434,0.1537867,0.1118526,0,0,3.79634
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,0.9604275,3.689304,0.338453,0,0.338453,5.409955,90.16574,0.1524027,0,0.2707624,0,4.027757
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.5795104,0.5795104,0,0,0,0.5795104,130.624,0,0,0.7569797,0.610011,0.5795104,0,0,0.6219745,3.993912,0.1469688,0,0.1469688,5.549382,92.48952,0.1518094,0.6374614,0.6055838,0,4.750892
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.3632902,0.3632902,0,0,0,0.3632902,324.2047,0.3203873,0,1.177804,0.3824107,0.3632902,0,0,0.4750057,4.126184,0.4750057,0,0.4750057,6.000012,100,0.1499232,0.3996192,0.942243,0,5.303988
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.9110051,0.9110051,0,0,0,0.9110051,185.9134,0.7347276,0,1.69368,0.9589527,0.9110051,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,1.002106,1.354944,0,6.247369
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.59338,1.59338,0.425,0,0.172125,1.59338,114.5608,0.595516,0,1.82539,1.229874,1.16838,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,1.752718,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.8511206,0.8511206,0,0,0,0.8511206,185.4819,0.6827582,0,1.578675,0.8959164,0.8511206,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,0.9362326,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.4928873,0.4928873,0,0,0,0.4928873,298.2953,0.9514311,0,1.47026,0.5188287,0.4928873,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,0.542176,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.8446944,0.8446944,0,0,0,0.8446944,139.5494,0.2896143,0,1.178766,0.8891521,0.8446944,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,0.9291639,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499232,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.6443969,0.6443969,0,0,0,0.6443969,76.48483,0,0,0.4928659,0.6783125,0.6443969,0,0,0,4.553689,0,0.1854466,-0.1854466,5.804534,96.74204,0.1499232,0.7088366,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.8195192,0.8195192,0,0,0,0.8195192,0,0,1.110223E-16,0,0.8626518,0.8195192,0,0,0.2060518,4.368242,0,0.8626518,-0.8626518,4.895219,81.58682,0.1499232,0.9014711,0,0,4.368242
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.384475,1.384475,1.7,0,0.5202,1.384475,0,0,0,0,0,0,0.3155252,0.299749,1.164554,3.50559,0.299749,0,0.299749,5.179586,86.32626,0.1512409,1.522922,0,1.7,3.50559
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8648048,3.775365,0,0,0,5.179586,86.32626,0.1512409,0,0,0,3.775365
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.31602,1.31602,1.7,0,0.5202,1.31602,0,0,0,0,0,0,0.3839804,0.3647814,0.8648048,3.775365,0.3647814,0,0.3647814,5.525648,92.09395,0.152817,1.447622,0,1.7,3.775365
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.08047419,0.08047419,0,0,0,0.08047419,0,0,1.387779E-17,0,0.08470967,0.08047419,0,0,0.5000234,4.103668,0,0.08470967,-0.08470967,5.436356,90.60576,0.152817,0.08852161,0,0,4.103668
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5941453,4.018958,0,0,0,5.436356,90.60576,0.152817,0,0,0,4.018958
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5941453,4.018958,0,0,0,5.436356,90.60576,0.152817,0,0,0,4.018958
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.3105361,0.3105361,0,0,0,0.3105361,0,0,5.551115E-17,0,0.3268801,0.3105361,0,0,0.5941453,4.018958,0,0.3268801,-0.3268801,5.091794,84.86307,0.152817,0.3415897,0,0,4.018958
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2156725,0.2156725,0,0,0,0.2156725,0,0,2.775558E-17,0,0.2270237,0.2156725,0,0,0.9573454,3.692078,0,0.2270237,-0.2270237,4.85249,80.87468,0.152817,0.2372398,0,0,3.692078
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.07925425,0.07925425,0,0,0,0.07925425,0,0,1.387779E-17,0,0.08342552,0.07925425,0,0,1.209594,3.465054,0,0.08342552,-0.08342552,4.764552,79.40904,0.152817,0.08717968,0,0,3.465054
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.302289,3.381629,0,0,0,4.764552,79.40904,0.152817,0,0,0,3.381629
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.2575795,0.2575795,0,0,0,0.2575795,0,0,0,0,0.2711363,0.2575795,0,0,1.302289,3.381629,0,0.2711363,-0.2711363,4.478749,74.64568,0.152817,0.2833375,0,0,3.381629
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.3619784,0.3619784,0,0,0,0.3619784,0,0,5.551115E-17,0,0.38103,0.3619784,0,0,1.603552,3.110492,0,0.38103,-0.38103,4.077108,67.95168,0.152817,0.3981763,0,0,3.110492
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.026918,2.729463,0.07534081,0,0.07534081,4.148583,69.14291,0.1525216,0,0.06027265,0,2.804803
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.02701954,0.02701954,0,0,0,0.02701954,2080.802,0,0,0.5622233,0.02844162,0.02701954,0,0,1.951577,2.797269,0.5337817,0,0.5337817,4.654973,77.58273,0.1504607,0.0297215,0.4497786,0,3.359493
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.005069,1.005069,0,0,0,1.005069,100.7829,0,0,1.012937,1.057967,1.005069,0,0,1.417796,3.277673,0,0.0450298,-0.0450298,4.607507,76.79163,0.1504607,1.105576,0.8103498,0,4.29061
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,1.467829,3.232643,1.064539,0,1.064539,5.617417,93.62344,0.1465124,0,0.851631,0,4.297182
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.5990566,0.5990566,0,0,0,0.5990566,224.8647,0.3131909,0,1.347067,0.6305859,0.5990566,0,0,0.40329,4.190728,0.40329,0,0.40329,6.000012,100,0.1450703,0.6589622,1.077654,0,5.537795
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1869409,0.1869409,0,0,0,0.1869409,739.4118,1.185483,0,1.382263,0.1967799,0.1869409,0,0,0,4.553689,0,0,0,6.000012,100,0.1450703,0.205635,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.7687432,0.7687432,0,0,0,0.7687432,87.46926,0,0,0.672414,0.8092034,0.7687432,0,0,0,4.553689,0,0.1367894,-0.1367894,5.855824,97.59686,0.1450703,0.8456175,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.8274671,0.8274671,0,0,0,0.8274671,73.14797,0,0,0.6052755,0.8710181,0.8274671,0,0,0.1519882,4.4169,0,0.2657426,-0.2657426,5.575706,92.92825,0.1450703,0.9102138,0.4842204,0,5.022175
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.4197559,0.4197559,0,0,0,0.4197559,133.9355,0,0,0.5622025,0.4418483,0.4197559,0,0,0.4472577,4.151157,0.1203541,0,0.1203541,5.689884,94.83121,0.1446454,0.4617315,0.449762,0,4.713359
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.2521917,0.2521917,0,0,0,0.2521917,136.9563,0,0,0.3453924,0.2654649,0.2521917,0,0,0.3269036,4.259476,0.07992751,0,0.07992751,5.76571,96.09497,0.1443646,0.2774108,0.2763139,0,4.604868
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.8631309,0.8631309,0,0,0,0.8631309,28.42642,0,1.110223E-16,0.2453572,0.9085589,0.8631309,0,0,0.2469761,4.33141,0,0.6632017,-0.6632017,5.066634,84.44373,0.1443646,0.9494441,0.1962858,0,4.576767
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.199846,1.199846,0,0,0,1.199846,0,0,2.220446E-16,0,1.262996,1.199846,0,0,0.9838669,3.668209,0,1.262996,-1.262996,3.73532,62.2552,0.1443646,1.31983,0,0,3.668209
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.9938486,0.9938486,0,0,0,0.9938486,0,0,2.220446E-16,0,1.046156,0.9938486,0,0,2.387195,2.405213,0,1.046156,-1.046156,2.632574,43.87614,0.1443646,1.093233,0,0,2.405213
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.01966,1.01966,0,0,0,1.01966,0,0,0,0,1.073326,1.01966,0,0,3.549591,1.359057,0,1.073326,-1.073326,1.501189,25.01977,0.1443646,1.121626,0,0,1.359057
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742176,0.2857306,0,0,0,1.501189,25.01977,0.1443646,0,0,0,0.2857306
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0248688,0.0248688,0,0,0,0.0248688,0,0,3.469447E-18,0,0.02617769,0.0248688,0,0,4.742176,0.2857306,0,0.02617769,-0.02617769,1.473595,24.55987,0.1443646,0.02735568,0,0,0.2857306
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.1595207,0.1595207,0,0,0,0.1595207,0,0,0,0,0.1679166,0.1595207,0,0,4.771262,0.259553,0,0.1679166,-0.1679166,1.296596,21.60988,0.1443646,0.1754728,0,0,0.259553
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.09658501,0.09658501,1.549217,0,0.4790361,0.09658501,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.957836,0.09163637,1.38,0,1.38,2.605778,43.42955,0.1476967,0.1062435,0,1.7,0.09163637
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.09447316,0.09447316,1.547105,0,0.4784596,0.09447316,0,0,0,0,0,0,1.452632,1.38,3.577836,1.333636,1.38,0,1.38,3.914962,65.24923,0.150805,0.1039205,0,1.7,1.333636
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1250773,0.1250773,1.577709,0,0.4868145,0.1250773,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.197836,2.575636,1.38,0,1.38,5.224144,87.0689,0.1539288,0.137585,0,1.7,2.575636
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.08116736,0.08116736,0,0,0,0.08116736,0,0,1.387779E-17,0,0.08543932,0.08116736,0,0,0.8178362,3.817636,0,0.08543932,-0.08543932,5.134083,85.56789,0.1539288,0.08928409,0,0,3.817636
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1794292,0.1794292,0,0,0,0.1794292,0,0,2.775558E-17,0,0.1888729,0.1794292,0,0,0.9127688,3.732197,0,0.1888729,-0.1888729,4.934994,82.24973,0.1539288,0.1973721,0,0,3.732197
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122627,3.543324,0,0,0,4.934994,82.24973,0.1539288,0,0,0,3.543324
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.2306685,0.2306685,0,0,0,0.2306685,0,0,2.775558E-17,0,0.2428089,0.2306685,0,0,1.122627,3.543324,0,0.2428089,-0.2428089,4.679051,77.98402,0.1539288,0.2537353,0,0,3.543324
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.2378995,0.2378995,0,0,0,0.2378995,79.2381,0,2.775558E-17,0.188507,0.2504205,0.2378995,0,0,1.392415,3.300515,0,0.06191349,-0.06191349,4.613789,76.89632,0.1539288,0.2616895,0.1508056,0,3.489022
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.0980023,0.0980023,0,0,0,0.0980023,443.1758,0,0,0.4343225,0.1031603,0.0980023,0,0,1.461208,3.238602,0.3311622,0,0.3311622,4.927957,82.13245,0.152812,0.1078025,0.347458,0,3.672924
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.9294451,0.9294451,0,0,0,0.9294451,116.8935,0,0,1.086461,0.9783632,0.9294451,0,0,1.130046,3.536648,0.1080975,0,0.1080975,5.030507,83.84161,0.1524509,1.02239,0.8691686,0,4.623108
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2121764,0,1.234125,0,0,0,0,1.021948,3.633935,1.021948,0,1.021948,6.000012,100,0.14912,0,0.9872997,0,4.86806
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.7519283,0.7519283,0,0,0,0.7519283,124.6382,0.1456868,0,0.9371903,0.7915035,0.7519283,0,0,0,4.553689,0,0,0,6.000012,100,0.14912,0.8271211,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.216979,1.216979,0,0,0,1.216979,57.16892,0,2.220446E-16,0.6957335,1.28103,1.216979,0,0,0,4.553689,0,0.5852965,-0.5852965,5.383055,89.71741,0.14912,1.338676,0.5565868,0,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.964394,1.964394,1.636419,0,0.5028424,1.964394,50.68056,1.110223E-16,0,0.9955657,0.3452363,0.3279745,0,0,0.6503295,3.968392,0.6503295,0,0.6503295,6.000012,100,0.1510268,2.160833,0.7964526,1.7,4.963958
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.5502334,0.5502334,0,0,0,0.5502334,86.78703,0,1.110223E-16,0.4775312,0.5791931,0.5502334,0,0,0,4.553689,0,0.1016619,-0.1016619,5.892851,98.21399,0.1510268,0.6052567,0.3820249,0,5.03122
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.174723,1.174723,0,0,0,1.174723,30.47592,0,2.220446E-16,0.3580076,1.23655,1.174723,0,0,0.1129576,4.452027,0,0.8785426,-0.8785426,4.966786,82.77959,0.1510268,1.292195,0.286406,0,4.810035
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.3924694,0.3924694,0,0,0,0.3924694,44.25712,0,0,0.1736956,0.4131256,0.3924694,0,0,1.089116,3.573484,0,0.23943,-0.23943,4.714405,78.57325,0.1510268,0.4317163,0.1389565,0,3.74718
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.355149,3.334054,0.1228598,0,0.1228598,4.830959,80.51583,0.1506365,0,0.09828781,0,3.456914
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.5512885,0.5512885,0,0,0,0.5512885,0,0,1.110223E-16,0,0.5803037,0.5512885,0,0,1.23229,3.444628,0,0.5803037,-0.5803037,4.219265,70.32095,0.1506365,0.6064174,0,0,3.444628
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.545618,1.545618,1.7,0,0.5202,1.545618,0,0,0,0,0,0,0.1543825,0.1466633,1.877071,2.864325,0.1466633,0,0.1466633,4.358403,72.6399,0.1511552,1.700179,0,1.7,2.864325
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.097417,1.097417,1.7,0,0.5202,1.097417,0,0,0,0,0,0,0.6025827,0.5724536,1.730408,2.996322,0.5724536,0,0.5724536,4.90148,81.69117,0.1531495,1.207159,0,1.7,2.996322
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.8578671,0.8578671,0,0,0,0.8578671,0,0,1.110223E-16,0,0.903018,0.8578671,0,0,1.157955,3.51153,0,0.903018,-0.903018,3.949615,65.82679,0.1531495,0.9436538,0,0,3.51153
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1758983,0.1758983,0,0,0,0.1758983,0,0,2.775558E-17,0,0.1851561,0.1758983,0,0,2.161308,2.608512,0,0.1851561,-0.1851561,3.754444,62.57394,0.1531495,0.1934881,0,0,2.608512
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.05855778,0.05855778,0,0,0,0.05855778,0,0,0,0,0.06163977,0.05855778,0,0,2.367037,2.423356,0,0.06163977,-0.06163977,3.68947,61.49104,0.1531495,0.06441355,0,0,2.423356
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.435525,2.361716,0,0,0,3.68947,61.49104,0.1531495,0,0,0,2.361716
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.05475852,0.05475852,0,0,0,0.05475852,0,0,6.938894E-18,0,0.05764055,0.05475852,0,0,2.435525,2.361716,0,0.05764055,-0.05764055,3.628711,60.4784,0.1531495,0.06023438,0,0,2.361716
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.285961,0.285961,0,0,0,0.285961,0,0,5.551115E-17,0,0.3010116,0.285961,0,0,2.499571,2.304075,0,0.3010116,-0.3010116,3.311417,55.19017,0.1531495,0.3145571,0,0,2.304075
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.112001,0.112001,0,0,0,0.112001,0,0,0,0,0.1178958,0.112001,0,0,2.834028,2.003064,0,0.1178958,-0.1178958,3.187144,53.11896,0.1531495,0.1232011,0,0,2.003064
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.04649891,0.04649891,0,0,0,0.04649891,0,0,6.938894E-18,0,0.04894622,0.04649891,0,0,2.965023,1.885168,0,0.04894622,-0.04894622,3.13555,52.25906,0.1531495,0.0511488,0,0,1.885168
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019408,1.836222,0,0,0,3.13555,52.25906,0.1531495,0,0,0,1.836222
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.3596266,0.3596266,0,0,0,0.3596266,0,0,5.551115E-17,0,0.3785543,0.3596266,0,0,3.019408,1.836222,0,0.3785543,-0.3785543,2.736519,45.60855,0.1531495,0.3955892,0,0,1.836222
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1218012,0.1218012,0,0,0,0.1218012,274.2165,0,0,0.3339991,0.1282118,0.1218012,0,0,3.440024,1.457667,0.2057873,0,0.2057873,2.931746,48.86233,0.1524993,0.1339814,0.2671993,0,1.791667
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.8731799,0.8731799,0,0,0,0.8731799,76.27961,0,0,0.6660582,0.9191368,0.8731799,0,0,3.234236,1.642876,0,0.2530785,-0.2530785,2.664978,44.4162,0.1524993,0.9604979,0.5328466,0,2.308934
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,3.515435,1.389797,0.9642029,0,0.9642029,3.579701,59.66156,0.1495248,0,0.7713623,0,2.354
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.5581046,0.5581046,0,0,0,0.5581046,231.6085,0,0,1.292618,0.5874786,0.5581046,0,0,2.551232,2.25758,0.7051391,0,0.7051391,4.248654,70.81077,0.147422,0.6139151,1.034094,0,3.550198
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.06659581,0.06659581,0,0,0,0.06659581,2697.229,0,0,1.796242,0.07010084,0.06659581,0,0,1.846093,2.892205,1.726141,0,1.726141,5.886215,98.10339,0.1425157,0.07325538,1.436993,0,4.688447
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.74226,0,1.862212,0,0,0,0,0.1199523,4.445732,0.1199523,0,0.1199523,6.000012,100,0.1421869,0,1.48977,0,6.307944
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421869,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.4635456,0.4635456,0,0,0,0.4635456,326.9631,1.02768,0,1.515623,0.4879427,0.4635456,0,0,0,4.553689,0,0,0,6.000012,100,0.1421869,0.5099002,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421869,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421869,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.379974,1.379974,1.109367,0,0.3589571,1.379974,20.64167,0,0,0.2848497,0.2848497,0.2706072,0,0,0,4.553689,0,0,0,6.000012,100,0.1421869,1.517971,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.5619929,0.5619929,0,0,0,0.5619929,0,0,1.110223E-16,0,0.5915715,0.5619929,0,0,0,4.553689,0,0.5915715,-0.5915715,5.376441,89.60717,0.1421869,0.6181923,0,0,4.553689
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.128461,1.128461,0,0,0,1.128461,0,0,0,0,1.187853,1.128461,0,0,0.6573017,3.962117,0,1.187853,-1.187853,4.124334,68.73875,0.1421869,1.241307,0,0,3.962117
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.7002228,0.7002228,0,0,0,0.7002228,0,0,0,0,0.7370766,0.7002228,0,0,1.977139,2.774264,0,0.7370766,-0.7370766,3.347387,55.78967,0.1421869,0.7702451,0,0,2.774264
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.7761633,0.7761633,0,0,0,0.7761633,0,0,1.110223E-16,0,0.817014,0.7761633,0,0,2.796113,2.037188,0,0.817014,-0.817014,2.486178,41.43622,0.1421869,0.8537797,0,0,2.037188
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.02302917,0.02302917,0,0,0,0.02302917,0,0,3.469447E-18,0,0.02424123,0.02302917,0,0,3.703906,1.220174,0,0.02424123,-0.02424123,2.460626,41.01035,0.1421869,0.02533208,0,0,1.220174
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2022499,0.2022499,0,0,0,0.2022499,0,0,0,0,0.2128947,0.2022499,0,0,3.730841,1.195932,0,0.2128947,-0.2128947,2.236215,37.27018,0.1421869,0.2224749,0,0,1.195932
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.3074692,0.3074692,0,0,0,0.3074692,0,0,0,0,0.3236518,0.3074692,0,0,3.96739,0.9830377,0,0.3236518,-0.3236518,1.895056,31.58421,0.1421869,0.3382161,0,0,0.9830377
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1147718,0.1147718,0,0,0,0.1147718,0,0,0,0,0.1208124,0.1147718,0,0,4.327003,0.659386,0,0.1208124,-0.1208124,1.767709,29.46175,0.1421869,0.126249,0,0,0.659386
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1025606,0.1025606,0,0,0,0.1025606,0,0,0,0,0.1079585,0.1025606,0,0,4.461239,0.5385736,0,0.1079585,-0.1079585,1.653911,27.56512,0.1421869,0.1128166,0,0,0.5385736
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.05389705,0.05389705,0,0,0,0.05389705,0,0,6.938894E-18,0,0.05673374,0.05389705,0,0,4.581193,0.430615,0,0.05673374,-0.05673374,1.594108,26.56841,0.1421869,0.05928676,0,0,0.430615
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1985226,0.1985226,0,0,0,0.1985226,0,0,2.775558E-17,0,0.2089712,0.1985226,0,0,4.644231,0.3738813,0,0.2089712,-0.2089712,1.373833,22.89717,0.1421869,0.2183749,0,0,0.3738813
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.004959702,0.004959702,0,0,0,0.004959702,0,0,8.673617E-19,0,0.005220739,0.004959702,0,0,4.876421,0.1649101,0,0.005220739,-0.005220739,1.36833,22.80545,0.1421869,0.005455672,0,0,0.1649101
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.2831792,0.2831792,1.7,0,0.5202,0.2831792,0,0,0,0,0,0,1.416821,1.34598,4.882222,0.1596894,1.34598,0,1.34598,2.645238,44.08722,0.1458501,0.3114971,0,1.7,0.1596894
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.021838,1.021838,1.7,0,0.5202,1.021838,17.22528,0,0,0.1760145,0,0,0.678162,0.6442538,3.536242,1.371071,0.8202683,0,0.8202683,3.423413,57.05677,0.1483762,1.124022,0.1408116,1.7,1.547086
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.152383,1.152383,1.7,0,0.5202,1.152383,62.15314,1.110223E-16,0,0.7162422,0,0,0.547617,0.5202361,2.715974,2.109313,1.236478,0,1.236478,4.596439,76.60717,0.1517893,1.267621,0.5729938,1.7,2.825555
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.3989132,0.3989132,0.9459447,0,0.3143429,0.3989132,240.6076,0,0,0.9598154,0,0,0.5470315,0.51968,1.479495,3.222143,1.479495,0,1.479495,6.000012,100,0.150619,0.4388045,0.7678523,1.7,4.181959
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.06533584,0.06533584,0,0,0,0.06533584,1209.169,0.721246,0,0.7900206,0.06877457,0.06533584,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0.07186943,0.6320165,0,5.343709
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.5597998,0.5597998,0,0,0,0.5597998,257.0465,0.8496829,0,1.438946,0.589263,0.5597998,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0.6157798,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.4972096,0.4972096,0,0,0,0.4972096,244.6718,0.6931531,0,1.216532,0.5233786,0.4972096,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0.5469306,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.4971225,0.4971225,0,0,0,0.4971225,151.5404,0.2300546,0,0.7533414,0.5232869,0.4971225,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0.5468348,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150619,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.7689655,0.7689655,0,0,0,0.7689655,34.65471,0,1.110223E-16,0.2664828,0.8094374,0.7689655,0,0,0,4.553689,0,0.5429546,-0.5429546,5.427688,90.46128,0.150619,0.8458621,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.6833441,0.6833441,0,0,0,0.6833441,0,0,0,0,0.7193096,0.6833441,0,0,0.6032829,4.010734,0,0.7193096,-0.7193096,4.669469,77.82433,0.150619,0.7516785,0,0,4.010734
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402516,3.291425,0,0,0,4.669469,77.82433,0.150619,0,0,0,3.291425
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.637766,1.637766,1.7,0,0.5202,1.637766,0,0,0,0,0,0,0.06223412,0.05912241,1.402516,3.291425,0.05912241,0,0.05912241,4.725557,78.75913,0.1507942,1.801543,0,1.7,3.291425
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.835155,1.835155,1.7,0,0.5202,1.835155,0,0,0,0,0.142269,0.1351555,0,0,1.343393,3.344635,0,0.142269,-0.142269,4.575593,76.25972,0.1507942,2.018671,0,1.7,3.344635
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.2589745,0.2589745,1.7,0,0.5202,0.2589745,0,0,0,0,0,0,1.441025,1.368974,1.50147,3.202366,1.368974,0,1.368974,5.874316,97.90506,0.1538873,0.2848719,0,1.7,3.202366
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1324957,4.434443,0,0,0,5.874316,97.90506,0.1538873,0,0,0,4.434443
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.03517734,0.03517734,0,0,0,0.03517734,0,0,0,0,0.03702877,0.03517734,0,0,0.1324957,4.434443,0,0.03702877,-0.03702877,5.835284,97.25453,0.1538873,0.03869507,0,0,4.434443
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.2666765,0.2666765,0,0,0,0.2666765,0,0,0,0,0.280712,0.2666765,0,0,0.1736388,4.397414,0,0.280712,-0.280712,5.539387,92.32294,0.1538873,0.2933441,0,0,4.397414
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.08371101,0.08371101,0,0,0,0.08371101,0,0,1.387779E-17,0,0.08811685,0.08371101,0,0,0.485541,4.116702,0,0.08811685,-0.08811685,5.446504,90.77489,0.1538873,0.09208211,0,0,4.116702
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2004826,0.2004826,0,0,0,0.2004826,0,0,2.775558E-17,0,0.2110343,0.2004826,0,0,0.5834486,4.028585,0,0.2110343,-0.2110343,5.224054,87.0674,0.1538873,0.2205309,0,0,4.028585
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.2656684,0.2656684,0,0,0,0.2656684,0,0,5.551115E-17,0,0.279651,0.2656684,0,0,0.8179312,3.817551,0,0.279651,-0.279651,4.929276,82.15444,0.1538873,0.2922352,0,0,3.817551
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1395709,0.1395709,0,0,0,0.1395709,0,0,0,0,0.1469167,0.1395709,0,0,1.128654,3.5379,0,0.1469167,-0.1469167,4.774413,79.57338,0.1538873,0.153528,0,0,3.5379
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1745255,0.1745255,0,0,0,0.1745255,0,0,0,0,0.1837111,0.1745255,0,0,1.291895,3.390983,0,0.1837111,-0.1837111,4.580764,76.34592,0.1538873,0.1919781,0,0,3.390983
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,1.496019,3.207272,0.3761402,0,0.3761402,4.937602,82.2932,0.1529007,0,0.3009122,0,3.583412
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.112814,1.112814,0,0,0,1.112814,82.14705,0,0,0.9141439,1.171383,1.112814,0,0,1.119879,3.545798,0,0.2572393,-0.2572393,4.666448,77.77398,0.1529007,1.224095,0.7313151,0,4.459942
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1411948,0.1411948,0,0,0,0.1411948,903.4521,0,0,1.275628,0.1486261,0.1411948,0,0,1.4057,3.288559,1.127002,0,1.127002,5.735615,95.5934,0.1500191,0.1553143,1.020502,0,4.564187
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.073704,1.073704,0,0,0,1.073704,138.8816,0.08226357,0,1.491176,1.130214,1.073704,0,0,0.2786985,4.30286,0.2786985,0,0.2786985,6.000012,100,0.1493232,1.181074,1.192941,0,5.794037
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1021281,0.1021281,0,0,0,0.1021281,1771.799,1.702002,0,1.809505,0.1075033,0.1021281,0,0,0,4.553689,0,0,0,6.000012,100,0.1493232,0.1123409,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.6888396,0.6888396,0,0,0,0.6888396,238.3723,0.9169083,0,1.642003,0.7250943,0.6888396,0,0,0,4.553689,0,0,0,6.000012,100,0.1493232,0.7577236,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493232,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.4161386,0.4161386,0,0,0,0.4161386,382.7949,1.154917,0,1.592957,0.4380407,0.4161386,0,0,0,4.553689,0,0,0,6.000012,100,0.1493232,0.4577525,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.030148,1.030148,0,0,0,1.030148,100.245,0,0,1.032671,1.084366,1.030148,0,0,0,4.553689,0,0.05169477,-0.05169477,5.945521,99.09182,0.1493232,1.133163,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1964032,0.1964032,0,0,0,0.1964032,456.6716,0.6327388,0,0.8969176,0.2067402,0.1964032,0,0,0.05743863,4.501994,0.05743863,0,0.05743863,6.000012,100,0.1491806,0.2160435,0.7175341,0,5.398912
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.215136,1.215136,0,0,0,1.215136,37.11241,0,0,0.4509662,1.27909,1.215136,0,0,0,4.553689,0,0.8281241,-0.8281241,5.127092,85.45137,0.1491806,1.336649,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.7634501,0.7634501,0,0,0,0.7634501,0,0,0,0,0.8036317,0.7634501,0,0,0.9201379,3.725565,0,0.8036317,-0.8036317,4.27999,71.33303,0.1491806,0.8397951,0,0,3.725565
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.560067,1.560067,1.7,0,0.5202,1.560067,0,0,0,0,0,0,0.1399333,0.1329366,1.813062,2.921933,0.1329366,0,0.1329366,4.406105,73.43494,0.1495558,1.716073,0,1.7,2.921933
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.124472,1.124472,1.7,0,0.5202,1.124472,0,0,0,0,0,0,0.5755283,0.5467519,1.680125,3.041576,0.5467519,0,0.5467519,4.924799,82.07983,0.1510818,1.236919,0,1.7,3.041576
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.451751,0.451751,0,0,0,0.451751,0,0,0,0,0.4755274,0.451751,0,0,1.133373,3.533653,0,0.4755274,-0.4755274,4.42355,73.72568,0.1510818,0.4969261,0,0,3.533653
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.07180538,0.07180538,0,0,0,0.07180538,0,0,0,0,0.07558461,0.07180538,0,0,1.661737,3.058125,0,0.07558461,-0.07558461,4.343876,72.3978,0.1510818,0.07898592,0,0,3.058125
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1598678,0.1598678,0,0,0,0.1598678,0,0,0,0,0.1682819,0.1598678,0,0,1.74572,2.982541,0,0.1682819,-0.1682819,4.166492,69.44139,0.1510818,0.1758546,0,0,2.982541
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.127228,0.127228,0,0,0,0.127228,0,0,2.775558E-17,0,0.1339242,0.127228,0,0,1.9327,2.814259,0,0.1339242,-0.1339242,4.025323,67.08858,0.1510818,0.1399508,0,0,2.814259
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1495399,0.1495399,0,0,0,0.1495399,0,0,2.775558E-17,0,0.1574104,0.1495399,0,0,2.081505,2.680335,0,0.1574104,-0.1574104,3.859398,64.32317,0.1510818,0.1644939,0,0,2.680335
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256405,2.522924,0,0,0,3.859398,64.32317,0.1510818,0,0,0,2.522924
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256405,2.522924,0,0,0,3.859398,64.32317,0.1510818,0,0,0,2.522924
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.2604471,0.2604471,0,0,0,0.2604471,0,0,0,0,0.2741548,0.2604471,0,0,2.256405,2.522924,0,0.2741548,-0.2741548,3.570414,59.50677,0.1510818,0.2864918,0,0,2.522924
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.08295441,0.08295441,0,0,0,0.08295441,0,0,0,0,0.08732043,0.08295441,0,0,2.561022,2.24877,0,0.08732043,-0.08732043,3.47837,57.97271,0.1510818,0.09124985,0,0,2.24877
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658044,2.161449,0,0,0,3.47837,57.97271,0.1510818,0,0,0,2.161449
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.5931036,0.5931036,0,0,0,0.5931036,42.78274,0,0,0.253746,0.6243196,0.5931036,0,0,2.658044,2.161449,0,0.3705736,-0.3705736,3.087751,51.46241,0.1510818,0.652414,0.2029968,0,2.415195
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.069793,1.790875,0.6474817,0,0.6474817,3.702006,61.69997,0.1494903,0,0.5179854,0,2.438357
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.3915736,0.3915736,0,0,0,0.3915736,165.9623,0,0,0.6498645,0.4121827,0.3915736,0,0,2.422311,2.373609,0.2376817,0,0.2376817,3.92749,65.45805,0.1489144,0.430731,0.5198916,0,3.023474
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.3300842,0.3300842,0,0,0,0.3300842,187.0094,0,0,0.6172885,0.3474571,0.3300842,0,0,2.184629,2.587523,0.2698314,0,0.2698314,4.183475,69.72445,0.148266,0.3630926,0.4938308,0,3.204811
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,1.914798,2.830371,1.192371,0,1.192371,5.314658,88.57745,0.1454671,0,0.9538967,0,4.022742
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.3930099,0.3930099,0,0,0,0.3930099,326.0936,0.1454582,0,1.28158,0.4136946,0.3930099,0,0,0.7224271,3.903505,0.7224271,0,0.7224271,6.000012,100,0.1438221,0.4323108,1.025264,0,5.185084
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438221,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.2242612,0.2242612,0,0,0,0.2242612,105.7857,0.001171756,0,0.2372362,0.2360644,0.2242612,0,0,0,4.553689,0,0,0,6.000012,100,0.1438221,0.2466873,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.3290067,0,0.3290067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438221,0,0.2632053,0,4.882696
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438221,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.5751647,0.5751647,0,0,0,0.5751647,26.09216,0,0,0.1500729,0.6054365,0.5751647,0,0,0,4.553689,0,0.4553636,-0.4553636,5.520017,92.00009,0.1438221,0.6326811,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.5625339,0.5625339,0,0,0,0.5625339,0,0,0,0,0.5921409,0.5625339,0,0,0.5059595,4.098325,0,0.5921409,-0.5921409,4.895845,81.59726,0.1438221,0.6187873,0,0,4.098325
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.8852593,0.8852593,0,0,0,0.8852593,0,0,1.110223E-16,0,0.9318519,0.8852593,0,0,1.163894,3.506184,0,0.9318519,-0.9318519,3.913587,65.22633,0.1438221,0.9737852,0,0,3.506184
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.5317202,0.5317202,0,0,0,0.5317202,0,0,0,0,0.5597054,0.5317202,0,0,2.199285,2.574332,0,0.5597054,-0.5597054,3.323606,55.39332,0.1438221,0.5848922,0,0,2.574332
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82118,2.014627,0,0,0,3.323606,55.39332,0.1438221,0,0,0,2.014627
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.0456214,0.0456214,0,0,0,0.0456214,0,0,6.938894E-18,0,0.04802253,0.0456214,0,0,2.82118,2.014627,0,0.04802253,-0.04802253,3.272986,54.54965,0.1438221,0.05018355,0,0,2.014627
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.874538,1.966605,0,0,0,3.272986,54.54965,0.1438221,0,0,0,1.966605
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.09013437,0.09013437,0,0,0,0.09013437,0,0,1.387779E-17,0,0.09487829,0.09013437,0,0,2.874538,1.966605,0,0.09487829,-0.09487829,3.172975,52.88281,0.1438221,0.0991478,0,0,1.966605
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1255437,0.1255437,0,0,0,0.1255437,0,0,0,0,0.1321512,0.1255437,0,0,2.979959,1.871726,0,0.1321512,-0.1321512,3.033675,50.56116,0.1438221,0.138098,0,0,1.871726
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126793,1.739575,0,0,0,3.033675,50.56116,0.1438221,0,0,0,1.739575
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.05384357,0.05384357,0,0,0,0.05384357,0,0,6.938894E-18,0,0.05667744,0.05384357,0,0,3.126793,1.739575,0,0.05667744,-0.05667744,2.973932,49.56544,0.1438221,0.05922793,0,0,1.739575
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.09929454,0.09929454,0,0,0,0.09929454,0,0,1.387779E-17,0,0.1045206,0.09929454,0,0,3.189768,1.682898,0,0.1045206,-0.1045206,2.863758,47.7292,0.1438221,0.109224,0,0,1.682898
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305902,1.578377,0,0,0,2.863758,47.7292,0.1438221,0,0,0,1.578377
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.08227916,0.08227916,0,0,0,0.08227916,0,0,0,0,0.08660964,0.08227916,0,0,3.305902,1.578377,0,0.08660964,-0.08660964,2.772463,46.20763,0.1438221,0.09050708,0,0,1.578377
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.06487115,0.06487115,0,0,0,0.06487115,517.2454,0,0,0.335543,0.06828541,0.06487115,0,0,3.402135,1.491767,0.2672576,0,0.2672576,3.026006,50.43333,0.1432229,0.07135826,0.2684344,0,1.82731
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.135886,1.135886,0,0,0,1.135886,72.53897,0,0,0.8239602,1.19567,1.135886,0,0,3.134877,1.732299,0,0.3717095,-0.3717095,2.63419,43.90308,0.1432229,1.249475,0.6591682,0,2.556259
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.075069,1.075069,0,0,0,1.075069,122.3249,0,0,1.315076,1.131651,1.075069,0,0,3.547888,1.36059,0.1834249,0,0.1834249,2.808202,46.80328,0.1428146,1.182576,1.052061,0,2.675666
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,3.364463,1.525672,1.613136,0,1.613136,4.338557,72.30914,0.1393213,0,1.290509,0,3.138808
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.8717785,0.8717785,0,0,0,0.8717785,218.3123,0,0,1.903199,0.9176615,0.8717785,0,0,1.751327,2.977494,0.9855379,0,0.9855379,5.27352,87.89183,0.13727,0.9589563,1.52256,0,4.880693
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.104675,0,1.870465,0,0,0,0,0.7657896,3.864478,0.7657896,0,0.7657896,6.000012,100,0.1357172,0,1.496372,0,5.734943
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.4280944,0.4280944,0,0,0,0.4280944,392.9656,1.231638,0,1.682263,0.4506257,0.4280944,0,0,0,4.553689,0,0,0,6.000012,100,0.1357172,0.4709038,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.0835405,0.0835405,0,0,0,0.0835405,2226.893,1.77242,0,1.860357,0.08793737,0.0835405,0,0,0,4.553689,0,0,0,6.000012,100,0.1357172,0.09189454,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.9118439,0.9118439,0,0,0,0.9118439,158.8593,0.4887128,0,1.448548,0.9598357,0.9118439,0,0,0,4.553689,0,0,0,6.000012,100,0.1357172,1.003028,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.2309116,0.2309116,0,0,0,0.2309116,470.5364,0.8434582,0,1.086523,0.2430648,0.2309116,0,0,0,4.553689,0,0,0,6.000012,100,0.1357172,0.2540027,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.323789,1.323789,0.425,0,0.172125,1.323789,39.47579,1.110223E-16,0,0.5225763,0.9460942,0.8987895,0,0,0,4.553689,0,0.4235178,-0.4235178,5.553585,92.55956,0.1357172,1.456168,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.6930811,0.6930811,0,0,0,0.6930811,0,0,0,0,0.7295591,0.6930811,0,0,0.4705754,4.130171,0,0.7295591,-0.7295591,4.784562,79.74255,0.1357172,0.7623892,0,0,4.130171
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.809867,0.809867,0,0,0,0.809867,0,0,1.110223E-16,0,0.8524916,0.809867,0,0,1.281197,3.400612,0,0.8524916,-0.8524916,3.885957,64.76582,0.1357172,0.8908537,0,0,3.400612
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.7441198,0.7441198,0,0,0,0.7441198,0,0,0,0,0.783284,0.7441198,0,0,2.22841,2.54812,0,0.783284,-0.783284,3.060303,51.00496,0.1357172,0.8185318,0,0,2.54812
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.03415622,0.03415622,0,0,0,0.03415622,0,0,6.938894E-18,0,0.03595392,0.03415622,0,0,3.098725,1.764836,0,0.03595392,-0.03595392,3.022405,50.37331,0.1357172,0.03757184,0,0,1.764836
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.09594969,0.09594969,0,0,0,0.09594969,0,0,1.387779E-17,0,0.1009997,0.09594969,0,0,3.138674,1.728883,0,0.1009997,-0.1009997,2.915942,48.59893,0.1357172,0.1055447,0,0,1.728883
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.250896,1.627883,0,0,0,2.915942,48.59893,0.1357172,0,0,0,1.627883
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.2081619,0.2081619,0,0,0,0.2081619,0,0,2.775558E-17,0,0.2191178,0.2081619,0,0,3.250896,1.627883,0,0.2191178,-0.2191178,2.684971,44.74943,0.1357172,0.2289781,0,0,1.627883
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.1987116,0.1987116,0,0,0,0.1987116,0,0,2.775558E-17,0,0.2091701,0.1987116,0,0,3.49436,1.408765,0,0.2091701,-0.2091701,2.464487,41.07469,0.1357172,0.2185828,0,0,1.408765
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.2394895,0.2394895,0,0,0,0.2394895,0,0,5.551115E-17,0,0.2520942,0.2394895,0,0,3.726771,1.199595,0,0.2520942,-0.2520942,2.198756,36.64586,0.1357172,0.2634384,0,0,1.199595
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.05099072,0.05099072,0,0,0,0.05099072,0,0,6.938894E-18,0,0.05367444,0.05099072,0,0,4.006876,0.9475008,0,0.05367444,-0.05367444,2.142178,35.7029,0.1357172,0.05608979,0,0,0.9475008
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.2216853,0.2216853,0,0,0,0.2216853,0,0,2.775558E-17,0,0.2333529,0.2216853,0,0,4.066514,0.8938264,0,0.2333529,-0.2333529,1.896203,31.60331,0.1357172,0.2438538,0,0,0.8938264
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.02754688,0.02754688,0,0,0,0.02754688,0,0,3.469447E-18,0,0.02899671,0.02754688,0,0,4.325795,0.6604734,0,0.02899671,-0.02899671,1.865637,31.09389,0.1357172,0.03030156,0,0,0.6604734
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.2593394,0.2593394,0,0,0,0.2593394,0,0,0,0,0.2729889,0.2593394,0,0,4.358014,0.6314767,0,0.2729889,-0.2729889,1.577882,26.29798,0.1357172,0.2852734,0,0,0.6314767
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.972362,0.972362,0.425,0,0.172125,0.972362,29.70774,0,1.110223E-16,0.2888668,0.5761705,0.547362,0,0,4.661335,0.3584878,0,0.2873037,-0.2873037,1.275037,21.25058,0.1357172,1.069598,0.2310934,1.7,0.6473547
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.6364796,0.6364796,1.7,0,0.5202,0.6364796,137.0052,2.220446E-16,0,0.8720099,0,0,1.06352,1.010344,4.980561,0.07118415,1.882354,0,1.882354,3.060795,51.01315,0.137604,0.7001275,0.6976079,1.7,0.9431941
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.2970614,0.2970614,1.7,0,0.5202,0.2970614,465.1295,0,0,1.38172,0,0,1.402939,1.332792,3.098207,1.765303,2.714512,0,2.714512,5.636007,93.93327,0.1377868,0.3267676,1.105376,1.7,3.147023
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.9025844,0.9025844,0,0,0,0.9025844,193.2483,0.4104451,0,1.744229,0.9500888,0.9025844,0,0,0.3836947,4.208364,0.3836947,0,0.3836947,6.000012,100,0.1370594,0.9928428,1.395383,0,5.952592
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.995768,0.995768,0,0,0,0.995768,196.7796,0.911291,0,1.959468,1.048177,0.995768,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,1.095345,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.398015,1.398015,0.425,0,0.172125,1.398015,149.9304,1.071823,0,2.096049,1.024226,0.9730148,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,1.537816,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.3042624,0.3042624,0,0,0,0.3042624,648.3593,1.652438,0,1.972714,0.3202762,0.3042624,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,0.3346887,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.205575,1.205575,0,0,0,1.205575,135.7793,0.3678946,0,1.636921,1.269026,1.205575,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,1.326132,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.7379479,0.7379479,0,0,0,0.7379479,164.2153,0.4350364,0,1.211824,0.7767873,0.7379479,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,0.8117427,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1707093,0.1707093,0,0,0,0.1707093,589.0328,0.8258399,0,1.005534,0.179694,0.1707093,0,0,0,4.553689,0,0,0,6.000012,100,0.1370594,0.1877802,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.847181,1.847181,0.4671812,0,0.1836405,1.847181,31.3663,2.220446E-16,2.220446E-16,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1370594,2.031899,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1370594,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.3453198,0.3453198,0,0,0,0.3453198,0,0,0,0,0.3634945,0.3453198,0,0,0.9702657,3.68045,0,0.3634945,-0.3634945,4.69638,78.27285,0.1370594,0.3798518,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.7402059,0.7402059,0,0,0,0.7402059,0,0,0,0,0.7791641,0.7402059,0,0,1.374148,3.316955,0,0.7791641,-0.7791641,3.875069,64.58436,0.1370594,0.8142264,0,0,3.316955
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.430624,1.430624,0.425,0,0.172125,1.430624,0,0,0,0,1.058551,1.005624,0,0,2.239886,2.537791,0,1.058551,-1.058551,2.759258,45.98755,0.1370594,1.573686,0,1.7,2.537791
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.0260675,0.0260675,1.478699,0,0.4597848,0.0260675,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.416054,1.47924,1.38,0,1.38,4.068441,67.80722,0.1388212,0.02867425,0,1.7,1.47924
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.0720753,0.0720753,1.524707,0,0.472345,0.0720753,0,0,0,0,0,0,1.452632,1.38,2.036054,2.72124,1.38,0,1.38,5.377624,89.62689,0.1407036,0.07928283,0,1.7,2.72124
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1038857,0.1038857,0,0,0,0.1038857,0,0,1.387779E-17,0,0.1093534,0.1038857,0,0,0.6560543,3.96324,0,0.1093534,-0.1093534,5.262356,87.70575,0.1407036,0.1142743,0,0,3.96324
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.3543293,0.3543293,0,0,0,0.3543293,0,0,5.551115E-17,0,0.3729782,0.3543293,0,0,0.777558,3.853887,0,0.3729782,-0.3729782,4.869202,81.15321,0.1407036,0.3897623,0,0,3.853887
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191978,3.480908,0,0,0,4.869202,81.15321,0.1407036,0,0,0,3.480908
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.2295511,0.2295511,0,0,0,0.2295511,0,0,2.775558E-17,0,0.2416328,0.2295511,0,0,1.191978,3.480908,0,0.2416328,-0.2416328,4.614499,76.90816,0.1407036,0.2525062,0,0,3.480908
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.2848009,0.2848009,0,0,0,0.2848009,0,0,5.551115E-17,0,0.2997904,0.2848009,0,0,1.460459,3.239276,0,0.2997904,-0.2997904,4.298492,71.64139,0.1407036,0.3132809,0,0,3.239276
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.066245,0.066245,0,0,0,0.066245,0,0,1.387779E-17,0,0.06973157,0.066245,0,0,1.79356,2.939485,0,0.06973157,-0.06973157,4.224988,70.41634,0.1407036,0.07286949,0,0,2.939485
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1598281,0.1598281,0,0,0,0.1598281,0,0,2.775558E-17,0,0.1682401,0.1598281,0,0,1.871039,2.869754,0,0.1682401,-0.1682401,4.047648,67.46066,0.1407036,0.175811,0,0,2.869754
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.9122459,0.9122459,0,0,0,0.9122459,36.42043,1.110223E-16,0,0.3322439,0.9602588,0.9122459,0,0,2.057973,2.701514,0,0.628015,-0.628015,3.385662,56.42759,0.1407036,1.003471,0.2657951,0,3.033757
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,2.755767,2.073499,0.8746268,0,0.8746268,4.215406,70.25662,0.139091,0,0.6997014,0,2.948125
