Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.7668548,0.7668548,0,0,0,0.7668548,168.6478,0,0,1.293283,0.8072156,0.7668548,0,0,1.88114,2.860663,0.4860679,0,0.4860679,4.67653,77.94202,0.1382107,0.8435403,1.034627,0,4.153946
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0.1195349,0,1.514607,0,0,0,0,1.395072,3.298124,1.395072,0,1.395072,6.000012,100,0.135745,0,1.211686,0,4.812731
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.607545,1.607545,0.425,0,0.172125,1.607545,114.5257,0.5962672,0,1.841051,1.244784,1.182545,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,1.768299,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.5470277,0.5470277,0,0,0,0.5470277,377.7301,1.49047,0,2.066288,0.5758187,0.5470277,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,0.6017305,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2017638,0.2017638,0,0,0,0.2017638,898.4622,1.600388,0,1.812771,0.212383,0.2017638,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,0.2219402,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.244744,1.244744,0,0,0,1.244744,114.3846,0.1135386,0,1.423796,1.310257,1.244744,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,1.369219,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.3424929,0.3424929,0,0,0,0.3424929,251.1561,0.4996729,0,0.8601918,0.3605188,0.3424929,0,0,0,4.553689,0,0,0,6.000012,100,0.135745,0.3767422,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.8085213,0.8085213,0,0,0,0.8085213,53.28333,0,0,0.4308071,0.8510751,0.8085213,0,0,0,4.553689,0,0.4202681,-0.4202681,5.557011,92.61666,0.135745,0.8893735,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.8047082,0.8047082,0,0,0,0.8047082,8.645302,0,0,0.06956945,0.8470613,0.8047082,0,0,0.4669645,4.133421,0,0.7774918,-0.7774918,4.737462,78.95755,0.135745,0.885179,0.05565556,0,4.202991
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.063003,1.063003,0,0,0,1.063003,0,0,2.220446E-16,0,1.118951,1.063003,0,0,1.330844,3.355929,0,1.118951,-1.118951,3.557985,59.29963,0.135745,1.169304,0,0,3.355929
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574123,2.236978,0,0,0,3.557985,59.29963,0.135745,0,0,0,2.236978
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.4701543,0.4701543,0,0,0,0.4701543,0,0,5.551115E-17,0,0.4948992,0.4701543,0,0,2.574123,2.236978,0,0.4948992,-0.4948992,3.036315,50.60515,0.135745,0.5171697,0,0,2.236978
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.06564767,0.06564767,0,0,0,0.06564767,0,0,0,0,0.06910281,0.06564767,0,0,3.124011,1.742079,0,0.06910281,-0.06910281,2.963474,49.39114,0.135745,0.07221244,0,0,1.742079
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.3485397,0.3485397,0,0,0,0.3485397,0,0,0,0,0.3668839,0.3485397,0,0,3.200792,1.672976,0,0.3668839,-0.3668839,2.576745,42.94566,0.135745,0.3833937,0,0,1.672976
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.03589614,0.03589614,0,0,0,0.03589614,0,0,6.938894E-18,0,0.03778541,0.03589614,0,0,3.608441,1.306092,0,0.03778541,-0.03778541,2.536915,42.28184,0.135745,0.03948576,0,0,1.306092
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.05261996,0.05261996,0,0,0,0.05261996,0,0,6.938894E-18,0,0.05538943,0.05261996,0,0,3.650424,1.268307,0,0.05538943,-0.05538943,2.47853,41.30875,0.135745,0.05788196,0,0,1.268307
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.2367537,0.2367537,0,0,0,0.2367537,0,0,2.775558E-17,0,0.2492145,0.2367537,0,0,3.711968,1.212918,0,0.2492145,-0.2492145,2.215835,36.9305,0.135745,0.2604291,0,0,1.212918
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.2890981,0.2890981,0,0,0,0.2890981,0,0,0,0,0.3043138,0.2890981,0,0,3.988873,0.963703,0,0.3043138,-0.3043138,1.89506,31.58427,0.135745,0.3180079,0,0,0.963703
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1204169,0.1204169,0,0,0,0.1204169,0,0,1.387779E-17,0,0.1267547,0.1204169,0,0,4.327,0.6593893,0,0.1267547,-0.1267547,1.761449,29.35742,0.135745,0.1324586,0,0,0.6593893
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.1609884,0.1609884,0,0,0,0.1609884,0,0,0,0,0.1694615,0.1609884,0,0,4.467838,0.5326346,0,0.1694615,-0.1694615,1.582821,26.38029,0.135745,0.1770872,0,0,0.5326346
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.2937891,0.2937891,0,0,0,0.2937891,0,0,0,0,0.3092517,0.2937891,0,0,4.656128,0.3631732,0,0.3092517,-0.3092517,1.256841,20.9473,0.135745,0.3231681,0,0,0.3631732
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1135555,0.1135555,0,0,0,0.1135555,353.157,0,0,0.4010293,0.1195321,0.1135555,0,0,4.999742,0.05392143,0.2814972,0,0.2814972,1.523892,25.39815,0.135258,0.1249111,0.3208235,0,0.4549507
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.0543835,0.0543835,0,0,0,0.0543835,1556.089,0,0,0.8462558,0.05724579,0.0543835,0,0,4.718245,0.3072689,0.78901,0,0.78901,2.272413,37.87347,0.1339117,0.05982185,0.6770047,0,1.153525
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.2707501,0.2707501,0,0,0,0.2707501,485.072,0,0,1.313333,0.2850001,0.2707501,0,0,3.929235,1.017378,1.028333,0,1.028333,3.247975,54.13281,0.1321967,0.2978252,1.050666,0,2.330711
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.453395,1.453395,1.7,0,0.5202,1.453395,118.5221,0,0,1.722594,0,0,0.2466051,0.2342748,2.900902,1.942878,1.956869,0,1.956869,5.104424,85.07357,0.1337536,1.598734,1.378075,1.7,3.665472
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.896823,0.896823,0,0,0,0.896823,205.9534,0,0,1.847037,0.9440243,0.896823,0,0,0.9440324,3.70406,0.9030131,0,0.9030131,5.961098,99.35143,0.1323012,0.9865054,1.47763,0,5.551097
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.89643,0,1.937449,0,0,0,0,0.04101925,4.516772,0.04101925,0,0.04101925,6.000012,100,0.1322359,0,1.54996,0,6.454221
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.3656403,0.3656403,0,0,0,0.3656403,557.5783,1.653846,0,2.038731,0.3848845,0.3656403,0,0,0,4.553689,0,0,0,6.000012,100,0.1322359,0.4022043,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.2574504,0.2574504,0,0,0,0.2574504,614.4769,1.310973,0,1.581973,0.2710004,0.2574504,0,0,0,4.553689,0,0,0,6.000012,100,0.1322359,0.2831954,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.3704988,0.3704988,0,0,0,0.3704988,385.4747,1.03818,0,1.428179,0.3899987,0.3704988,0,0,0,4.553689,0,0,0,6.000012,100,0.1322359,0.4075487,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.0334693,0.0334693,0,0,0,0.0334693,3122.422,1.009822,0,1.045053,0.03523085,0.0334693,0,0,0,4.553689,0,0,0,6.000012,100,0.1322359,0.03681624,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.641669,0.641669,0,0,0,0.641669,59.46179,0,0,0.3815479,0.6754411,0.641669,0,0,0,4.553689,0,0.2938932,-0.2938932,5.690221,94.83683,0.1322359,0.7058359,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.6155347,0.6155347,0,0,0,0.6155347,19.54144,0,0,0.1202844,0.6479312,0.6155347,0,0,0.326548,4.259796,0,0.5276468,-0.5276468,5.134033,85.56704,0.1322359,0.6770881,0.09622749,0,4.38008
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.058285,1.058285,0,0,0,1.058285,0,0,2.220446E-16,0,1.113985,1.058285,0,0,0.9128222,3.732149,0,1.113985,-1.113985,3.95979,65.99637,0.1322359,1.164114,0,0,3.732149
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.087281,1.087281,0,0,0,1.087281,0,0,2.220446E-16,0,1.144507,1.087281,0,0,2.150583,2.618164,0,1.144507,-1.144507,2.753374,45.88947,0.1322359,1.19601,0,0,2.618164
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.4000694,0.4000694,0,0,0,0.4000694,0,0,0,0,0.4211257,0.4000694,0,0,3.422257,1.473658,0,0.4211257,-0.4211257,2.309469,38.49107,0.1322359,0.4400763,0,0,1.473658
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.1634004,0.1634004,0,0,0,0.1634004,0,0,2.775558E-17,0,0.1720004,0.1634004,0,0,3.890174,1.052532,0,0.1720004,-0.1720004,2.128164,35.46933,0.1322359,0.1797404,0,0,1.052532
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.03701104,0.03701104,0,0,0,0.03701104,0,0,0,0,0.03895899,0.03701104,0,0,4.081286,0.8805316,0,0.03895899,-0.03895899,2.087098,34.78489,0.1322359,0.04071215,0,0,0.8805316
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1200068,0.1200068,0,0,0,0.1200068,0,0,2.775558E-17,0,0.126323,0.1200068,0,0,4.124574,0.8415726,0,0.126323,-0.126323,1.953942,32.56563,0.1322359,0.1320075,0,0,0.8415726
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.1568959,0.1568959,0,0,0,0.1568959,0,0,2.775558E-17,0,0.1651536,0.1568959,0,0,4.264933,0.7152497,0,0.1651536,-0.1651536,1.779855,29.66418,0.1322359,0.1725855,0,0,0.7152497
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.04634876,0.04634876,0,0,0,0.04634876,0,0,6.938894E-18,0,0.04878817,0.04634876,0,0,4.448437,0.550096,0,0.04878817,-0.04878817,1.728427,28.80706,0.1322359,0.05098363,0,0,0.550096
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.08912286,0.08912286,0,0,0,0.08912286,0,0,1.387779E-17,0,0.09381354,0.08912286,0,0,4.502645,0.5013079,0,0.09381354,-0.09381354,1.629539,27.15893,0.1322359,0.09803514,0,0,0.5013079
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.2970008,0.2970008,0,0,0,0.2970008,0,0,5.551115E-17,0,0.3126324,0.2970008,0,0,4.606883,0.4074944,0,0.3126324,-0.3126324,1.299996,21.66655,0.1322359,0.3267008,0,0,0.4074944
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.05318201,0.05318201,0,0,0,0.05318201,0,0,6.938894E-18,0,0.05598106,0.05318201,0,0,4.954252,0.09486198,0,0.05598106,-0.05598106,1.240986,20.68307,0.1322359,0.05850021,0,0,0.09486198
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.122081,0.122081,1.574713,0,0.4859965,0.122081,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.016453,0.03888091,1.38,0,1.38,2.550169,42.50274,0.1342017,0.1342891,0,1.7,0.03888091
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.9870496,0.9870496,1.7,0,0.5202,0.9870496,26.74036,0,0,0.2639406,0,0,0.7129503,0.6773028,3.636453,1.280881,0.9412435,0,0.9412435,3.443111,57.38507,0.1361429,1.085755,0.2111525,1.7,1.544822
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.69521,2.128,2.23797,0,2.23797,5.566236,92.77041,0.136223,0,0.6863756,1.7,2.98597
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2009411,0.2009411,0,0,0,0.2009411,506.1924,0.3483912,0,1.017148,0.2115169,0.2009411,0,0,0.4572404,4.142173,0.4572404,0,0.4572404,6.000012,100,0.1355169,0.2210352,0.8137188,0,5.159321
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.6795381,0.6795381,0,0,0,0.6795381,169.6226,0.4373471,0,1.15265,0.7153032,0.6795381,0,0,0,4.553689,0,0,0,6.000012,100,0.1355169,0.7474919,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.1960166,0.1960166,0,0,0,0.1960166,762.6757,1.288638,0,1.494971,0.2063333,0.1960166,0,0,0,4.553689,0,0,0,6.000012,100,0.1355169,0.2156183,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.6614846,0.6614846,0,0,0,0.6614846,272.2042,1.10429,0,1.800589,0.6962996,0.6614846,0,0,0,4.553689,0,0,0,6.000012,100,0.1355169,0.7276331,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1059967,0.1059967,0,0,0,0.1059967,1671.868,1.66055,0,1.772125,0.1115755,0.1059967,0,0,0,4.553689,0,0,0,6.000012,100,0.1355169,0.1165964,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.115334,1.115334,0,0,0,1.115334,147.3426,0.4693263,0,1.643362,1.174036,1.115334,0,0,0,4.553689,0,0,0,6.000012,100,0.1355169,1.226867,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.580176,1.580176,0.425,0,0.172125,1.580176,60.33051,0,0,0.9533284,1.215975,1.155176,0,0,0,4.553689,0,0.2626467,-0.2626467,5.723158,95.38578,0.1355169,1.738194,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.9707288,0.9707288,0,0,0,0.9707288,60.60495,0,1.110223E-16,0.5883097,1.02182,0.9707288,0,0,0.2918297,4.291042,0,0.4335101,-0.4335101,5.266198,87.7698,0.1355169,1.067802,0.4706478,0,4.879352
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.2825441,0.2825441,0,0,0,0.2825441,132.6335,0,0,0.3747482,0.2974148,0.2825441,0,0,0.7735076,3.857532,0.0773334,0,0.0773334,5.339563,88.99254,0.1353982,0.3107985,0.2997986,0,4.23228
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.7701929,0.7701929,0,0,0,0.7701929,15.28617,0,1.110223E-16,0.117733,0.8107294,0.7701929,0,0,0.6961742,3.927132,0,0.6929964,-0.6929964,4.609081,76.81786,0.1353982,0.8472123,0.09418639,0,4.044865
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.118368,1.118368,0,0,0,1.118368,0,0,0,0,1.177229,1.118368,0,0,1.46617,3.234136,0,1.177229,-1.177229,3.368172,56.1361,0.1353982,1.230204,0,0,3.234136
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.7578518,0.7578518,0,0,0,0.7578518,0,0,1.110223E-16,0,0.7977387,0.7578518,0,0,2.774203,2.056907,0,0.7977387,-0.7977387,2.527282,42.12128,0.1353982,0.833637,0,0,2.056907
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.4733911,0.4733911,0,0,0,0.4733911,0,0,5.551115E-17,0,0.4983064,0.4733911,0,0,3.660579,1.259168,0,0.4983064,-0.4983064,2.002021,33.36695,0.1353982,0.5207301,0,0,1.259168
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.08734574,0.08734574,0,0,0,0.08734574,0,0,0,0,0.09194288,0.08734574,0,0,4.214252,0.7608616,0,0.09194288,-0.09194288,1.905105,31.75168,0.1353982,0.09608032,0,0,0.7608616
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1806578,0.1806578,0,0,0,0.1806578,0,0,2.775558E-17,0,0.1901661,0.1806578,0,0,4.316411,0.6689187,0,0.1901661,-0.1901661,1.704652,28.41081,0.1353982,0.1987236,0,0,0.6689187
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.2517741,0.2517741,0,0,0,0.2517741,0,0,5.551115E-17,0,0.2650253,0.2517741,0,0,4.527707,0.4787526,0,0.2650253,-0.2650253,1.425291,23.7548,0.1353982,0.2769515,0,0,0.4787526
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1939105,0.1939105,1.646542,0,0.505606,0.1939105,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.82218,0.2137272,1.38,0,1.38,2.734474,45.57447,0.1374467,0.2133016,0,1.7,0.2137272
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.5287271,0.5287271,1.7,0,0.5202,0.5287271,0,0,0,0,0,0,1.171273,1.112709,3.44218,1.455727,1.112709,0,1.112709,3.790082,63.16791,0.1396756,0.5815998,0,1.7,1.455727
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.32947,2.457165,1.38,0,1.38,5.099265,84.98759,0.1409664,0,0,1.7,2.457165
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9494704,3.699166,0,0,0,5.099265,84.98759,0.1409664,0,0,0,3.699166
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.2579212,0.2579212,0,0,0,0.2579212,0,0,5.551115E-17,0,0.2714961,0.2579212,0,0,0.9494704,3.699166,0,0.2714961,-0.2714961,4.813083,80.2179,0.1409664,0.2837134,0,0,3.699166
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1049396,0.1049396,0,0,0,0.1049396,0,0,1.387779E-17,0,0.1104628,0.1049396,0,0,1.251133,3.42767,0,0.1104628,-0.1104628,4.696645,78.27727,0.1409664,0.1154336,0,0,3.42767
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.308782,1.308782,1.7,0,0.5202,1.308782,24.40855,5.551115E-17,0,0.3194547,0,0,0.3912182,0.3716573,1.373869,3.317207,0.691112,0,0.691112,5.352292,89.20468,0.1421866,1.43966,0.2555638,1.7,3.636662
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.9511479,0.9511479,0,0,0,0.9511479,78.46904,0,0,0.7463565,1.001208,0.9511479,0,0,0.6827571,3.939208,0,0.2548517,-0.2548517,5.083654,84.7274,0.1421866,1.046263,0.5970852,0,4.685564
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.6016504,0.6016504,0,0,0,0.6016504,165.5527,0,0,0.9960482,0.6333162,0.6016504,0,0,0.9659256,3.684356,0.3627321,0,0.3627321,5.427773,90.46269,0.1416333,0.6618154,0.7968386,0,4.680404
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.8864208,0,1.489614,0,0,0,0,0.6031936,4.010815,0.6031936,0,0.6031936,6.000012,100,0.1407227,0,1.191692,0,5.500429
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.232122,1.232122,0,0,0,1.232122,148.2554,0.5297177,0,1.826689,1.296971,1.232122,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,1.355335,1.461351,0,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.8763097,0.8763097,0,0,0,0.8763097,182.6311,0.6779824,0,1.600414,0.9224312,0.8763097,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,0.9639406,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.2929483,0.2929483,0,0,0,0.2929483,629.4233,1.535519,0,1.843885,0.3083667,0.2929483,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,0.3222432,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.434438,1.434438,0.425,0,0.172125,1.434438,118.023,0.6304002,0,1.692966,1.062566,1.009438,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,1.577882,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.8279275,0.8279275,0,0,0,0.8279275,160.4769,0.4571301,0,1.328633,0.8715026,0.8279275,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,0.9107202,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407227,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.117625,1.117625,0,0,0,1.117625,42.27577,0,2.220446E-16,0.4724844,1.176447,1.117625,0,0,0,4.553689,0,0.7039625,-0.7039625,5.25797,87.63267,0.1407227,1.229387,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,2.262746,2.262746,1.7,0,0.5202,2.262746,3.725825,0,0,0.08430596,0.5923643,0.562746,0,0,0.7821806,3.849726,0,0.5080583,-0.5080583,4.72243,78.70701,0.1407227,2.489021,0.06744477,1.7,3.934032
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.417568,0,0.4430961,0,0,0,0,0,0,0,1.417568,1.34669,1.34669,3.341668,1.34669,0,1.34669,6.000012,100,0.1418951,0,0,1.7,3.341668
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.303805,1.303805,1.303805,0,0.4120388,1.303805,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418951,1.434186,0,1.7,4.553689
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.215125,1.215125,0,0,0,1.215125,0,0,2.220446E-16,0,1.279079,1.215125,0,0,0,4.553689,0,1.279079,-1.279079,4.651744,77.52892,0.1418951,1.336638,0,0,4.553689
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.1700839,0.1700839,0,0,0,0.1700839,0,0,0,0,0.1790357,0.1700839,0,0,1.421199,3.27461,0,0.1790357,-0.1790357,4.463024,74.38358,0.1418951,0.1870923,0,0,3.27461
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1270243,0.1270243,0,0,0,0.1270243,0,0,2.775558E-17,0,0.1337098,0.1270243,0,0,1.620127,3.095574,0,0.1337098,-0.1337098,4.322082,72.03455,0.1418951,0.1397267,0,0,3.095574
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1522483,0.1522483,0,0,0,0.1522483,0,0,2.775558E-17,0,0.1602613,0.1522483,0,0,1.768694,2.961864,0,0.1602613,-0.1602613,4.153152,69.21905,0.1418951,0.1674731,0,0,2.961864
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1398145,0.1398145,0,0,0,0.1398145,0,0,2.775558E-17,0,0.1471732,0.1398145,0,0,1.946762,2.801603,0,0.1471732,-0.1471732,3.998017,66.63348,0.1418951,0.153796,0,0,2.801603
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.09979403,0.09979403,0,0,0,0.09979403,0,0,0,0,0.1050463,0.09979403,0,0,2.110288,2.65443,0,0.1050463,-0.1050463,3.887289,64.78802,0.1418951,0.1097734,0,0,2.65443
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.2103354,0.2103354,0,0,0,0.2103354,0,0,2.775558E-17,0,0.2214057,0.2103354,0,0,2.227006,2.549384,0,0.2214057,-0.2214057,3.653907,60.89832,0.1418951,0.2313689,0,0,2.549384
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.06352356,0.06352356,0,0,0,0.06352356,0,0,0,0,0.0668669,0.06352356,0,0,2.473012,2.327978,0,0.0668669,-0.0668669,3.583423,59.72359,0.1418951,0.06987592,0,0,2.327978
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.07686684,0.07686684,0,0,0,0.07686684,0,0,1.387779E-17,0,0.08091246,0.07686684,0,0,2.547309,2.261111,0,0.08091246,-0.08091246,3.498133,58.3021,0.1418951,0.08455352,0,0,2.261111
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1488691,0.1488691,0,0,0,0.1488691,0,0,2.775558E-17,0,0.1567043,0.1488691,0,0,2.637212,2.180198,0,0.1567043,-0.1567043,3.332952,55.5491,0.1418951,0.163756,0,0,2.180198
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.4579575,0.4579575,0,0,0,0.4579575,20.83186,0,5.551115E-17,0.09540105,0.4820605,0.4579575,0,0,2.811327,2.023494,0,0.3866594,-0.3866594,2.925378,48.7562,0.1418951,0.5037532,0.07632084,0,2.118895
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.08352458,0.08352458,0,0,0,0.08352458,369.2548,0,0,0.3084185,0.08792061,0.08352458,0,0,3.240949,1.636835,0.2204979,0,0.2204979,3.13456,52.24257,0.1415671,0.09187704,0.2467348,0,1.945253
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,3.020451,1.835283,0.7518076,0,0.7518076,3.847788,64.12967,0.14046,0,0.6014461,0,2.58709
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.268644,2.51191,1.497056,0,1.497056,5.26802,87.80016,0.1383063,0,1.197645,0,4.008966
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.800682,1.800682,0.9755631,0,0.3224287,1.800682,91.08403,0,0,1.640134,0.8685464,0.825119,0,0,0.7715876,3.85926,0.7715876,0,0.7715876,6.000012,100,0.138919,1.98075,1.312107,1.7,5.499394
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.2078982,0.2078982,0,0,0,0.2078982,855.2111,1.559128,0,1.777968,0.2188402,0.2078982,0,0,0,4.553689,0,0,0,6.000012,100,0.138919,0.228688,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1565822,0.1565822,0,0,0,0.1565822,751.9734,1.012633,0,1.177457,0.1648234,0.1565822,0,0,0,4.553689,0,0,0,6.000012,100,0.138919,0.1722404,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.7363128,0.7363128,0,0,0,0.7363128,139.7278,0.2537673,0,1.028833,0.7750661,0.7363128,0,0,0,4.553689,0,0,0,6.000012,100,0.138919,0.8099441,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138919,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.9860058,0.9860058,0,0,0,0.9860058,48.21955,0,0,0.4754475,1.037901,0.9860058,0,0,0,4.553689,0,0.5624534,-0.5624534,5.407134,90.11872,0.138919,1.084606,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.2964824,0.2964824,0,0,0,0.2964824,20.03164,0,5.551115E-17,0.05939028,0.3120867,0.2964824,0,0,0.6249482,3.991235,0,0.2526964,-0.2526964,5.140769,85.67931,0.138919,0.3261306,0.04751223,0,4.050626
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.905722,3.738539,0.04444055,0,0.04444055,5.182929,86.38197,0.1388563,0,0.03555244,0,3.78298
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.6171294,0.6171294,0,0,0,0.6171294,0,0,0,0,0.6496099,0.6171294,0,0,0.8612814,3.778536,0,0.6496099,-0.6496099,4.49818,74.96951,0.1388563,0.6788423,0,0,3.778536
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.29732,1.29732,1.7,0,0.5202,1.29732,0,0,0,0,0,0,0.4026802,0.3825462,1.58307,3.128926,0.3825462,0,0.3825462,4.861095,81.01809,0.1395547,1.427052,0,1.7,3.128926
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200524,3.473217,0,0,0,4.861095,81.01809,0.1395547,0,0,0,3.473217
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.2403094,0.2403094,0,0,0,0.2403094,0,0,2.775558E-17,0,0.2529573,0.2403094,0,0,1.200524,3.473217,0,0.2529573,-0.2529573,4.594455,76.57409,0.1395547,0.2643404,0,0,3.473217
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.2284258,0.2284258,0,0,0,0.2284258,0,0,2.775558E-17,0,0.2404482,0.2284258,0,0,1.481588,3.22026,0,0.2404482,-0.2404482,4.341,72.34985,0.1395547,0.2512684,0,0,3.22026
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1387043,0.1387043,0,0,0,0.1387043,0,0,2.775558E-17,0,0.1460046,0.1387043,0,0,1.748752,2.979812,0,0.1460046,-0.1460046,4.187098,69.78482,0.1395547,0.1525748,0,0,2.979812
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01725487,0.01725487,0,0,0,0.01725487,0,0,0,0,0.01816302,0.01725487,0,0,1.91098,2.833807,0,0.01816302,-0.01816302,4.167952,69.46573,0.1395547,0.01898036,0,0,2.833807
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2114093,0.2114093,0,0,0,0.2114093,0,0,2.775558E-17,0,0.2225361,0.2114093,0,0,1.931161,2.815644,0,0.2225361,-0.2225361,3.933378,65.55618,0.1395547,0.2325503,0,0,2.815644
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.0751638,0.0751638,0,0,0,0.0751638,0,0,1.387779E-17,0,0.07911979,0.0751638,0,0,2.178423,2.593108,0,0.07911979,-0.07911979,3.849979,64.16618,0.1395547,0.08268019,0,0,2.593108
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.1894793,0.1894793,0,0,0,0.1894793,0,0,2.775558E-17,0,0.1994519,0.1894793,0,0,2.266334,2.513988,0,0.1994519,-0.1994519,3.639738,60.66218,0.1395547,0.2084272,0,0,2.513988
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487947,2.314537,0,0,0,3.639738,60.66218,0.1395547,0,0,0,2.314537
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1065367,0.1065367,0,0,0,0.1065367,0,0,1.387779E-17,0,0.1121438,0.1065367,0,0,2.487947,2.314537,0,0.1121438,-0.1121438,3.521528,58.69202,0.1395547,0.1171903,0,0,2.314537
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.5026112,0.5026112,0,0,0,0.5026112,30.30211,0,1.110223E-16,0.1523018,0.5290644,0.5026112,0,0,2.612551,2.202393,0,0.3767626,-0.3767626,3.124385,52.07299,0.1395547,0.5528723,0.1218414,0,2.354694
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.038168,1.038168,0,0,0,1.038168,53.67898,0,2.220446E-16,0.5572782,1.092809,1.038168,0,0,3.031177,1.82563,0,0.5355305,-0.5355305,2.559887,42.66469,0.1395547,1.141985,0.4458225,0,2.382908
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.7423726,0.7423726,0,0,0,0.7423726,165.3807,0,0,1.227741,0.7814448,0.7423726,0,0,3.62621,1.2901,0.4462961,0,0.4462961,2.98328,49.72124,0.1389273,0.8166099,0.9821928,0,2.51784
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.184459,1.184459,0,0,0,1.184459,112.3468,0,0,1.330701,1.246799,1.184459,0,0,3.179914,1.691766,0.08390229,0,0.08390229,3.062877,51.04785,0.13881,1.302905,1.064561,0,3.022467
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0,0,1.603932,0,0,0,0,3.096012,1.767278,1.603932,0,1.603932,4.584501,76.4082,0.136605,0,1.283146,0,3.371211
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,0,0,1.318125,0,0,0,0,1.49208,3.210817,1.318125,0,1.318125,5.834984,97.24953,0.1348446,0,1.0545,0,4.528942
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.2489972,0.2489972,0,0,0,0.2489972,419.8189,0.6092802,0,1.045338,0.2621024,0.2489972,0,0,0.173955,4.39713,0.173955,0,0.173955,6.000012,100,0.1346157,0.273897,0.83627,0,5.442467
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.078172,1.078172,0,0,0,1.078172,91.28116,0,0,0.9841675,1.134917,1.078172,0,0,0,4.553689,0,0.1507499,-0.1507499,5.841108,97.3516,0.1346157,1.185989,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.140765,1.140765,0,0,0,1.140765,65.35909,0,2.220446E-16,0.7455939,1.200806,1.140765,0,0,0.1674999,4.402939,0,0.4552117,-0.4552117,5.361272,89.35436,0.1346157,1.254842,0.5964751,0,5.148533
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0,0,0.3255297,0,0,0,0,0.6732907,3.947727,0.3255297,0,0.3255297,5.670097,94.50143,0.1341893,0,0.2604238,0,4.273257
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.152876,1.152876,0,0,0,1.152876,30.96181,0,2.220446E-16,0.3569515,1.213554,1.152876,0,0,0.3477609,4.240704,0,0.8566027,-0.8566027,4.767159,79.45248,0.1341893,1.268164,0.2855612,0,4.597656
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.072702,1.072702,0,0,0,1.072702,9.587195,0,2.220446E-16,0.102842,1.12916,1.072702,0,0,1.299542,3.384101,0,1.026318,-1.026318,3.685325,61.42196,0.1341893,1.179972,0.08227361,0,3.486943
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.5890276,0.5890276,0,0,0,0.5890276,0,0,0,0,0.6200291,0.5890276,0,0,2.439895,2.357784,0,0.6200291,-0.6200291,3.031757,50.52917,0.1341893,0.6479304,0,0,2.357784
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.5028467,0.5028467,0,0,0,0.5028467,0,0,1.110223E-16,0,0.5293123,0.5028467,0,0,3.128816,1.737755,0,0.5293123,-0.5293123,2.473812,41.23013,0.1341893,0.5531313,0,0,1.737755
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.5163507,0.5163507,0,0,0,0.5163507,0,0,0,0,0.5435271,0.5163507,0,0,3.716941,1.208442,0,0.5435271,-0.5435271,1.900885,31.68135,0.1341893,0.5679858,0,0,1.208442
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.159471,0.159471,0,0,0,0.159471,0,0,0,0,0.1678642,0.159471,0,0,4.32086,0.6649152,0,0.1678642,-0.1678642,1.72394,28.73228,0.1341893,0.1754181,0,0,0.6649152
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507376,0.497051,0,0,0,1.72394,28.73228,0.1341893,0,0,0,0.497051
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01446727,0.01446727,0,0,0,0.01446727,0,0,1.734723E-18,0,0.01522871,0.01446727,0,0,4.507376,0.497051,0,0.01522871,-0.01522871,1.707888,28.46474,0.1341893,0.015914,0,0,0.497051
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524296,0.4818223,0,0,0,1.707888,28.46474,0.1341893,0,0,0,0.4818223
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524296,0.4818223,0,0,0,1.707888,28.46474,0.1341893,0,0,0,0.4818223
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.2542705,0.2542705,0,0,0,0.2542705,0,0,5.551115E-17,0,0.2676531,0.2542705,0,0,4.524296,0.4818223,0,0.2676531,-0.2676531,1.425757,23.76256,0.1341893,0.2796975,0,0,0.4818223
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.821689,0.2141692,0,0,0,1.425757,23.76256,0.1341893,0,0,0,0.2141692
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1327717,0.1327717,0,0,0,0.1327717,0,0,2.775558E-17,0,0.1397597,0.1327717,0,0,4.821689,0.2141692,0,0.1397597,-0.1397597,1.278437,21.30724,0.1341893,0.1460489,0,0,0.2141692
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.04866317,0.04866317,0,0,0,0.04866317,0,0,0,0,0.05122439,0.04866317,0,0,4.976977,0.07440946,0,0.05122439,-0.05122439,1.224442,20.40732,0.1341893,0.05352949,0,0,0.07440946
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.4075657,0.4075657,1.7,0,0.5202,0.4075657,79.40769,0,0,0.3236385,0,0,1.292434,1.227813,5.033893,0.02318507,1.551451,0,1.551451,2.696277,44.93787,0.1359007,0.4483222,0.2589108,1.7,0.3468236
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.580588,1.580588,1.7,0,0.5202,1.580588,46.85213,0,0,0.7405394,0,0,0.1194115,0.113441,3.482442,1.419491,0.8539803,0,0.8539803,3.506434,58.44045,0.1371704,1.738647,0.5924315,1.7,2.16003
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.2305595,0.2305595,1.683191,0,0.5156112,0.2305595,484.9118,2.220446E-16,0,1.11801,0,0,1.452632,1.38,2.628462,2.188073,2.49801,0,2.49801,5.876255,97.93739,0.1375326,0.2536155,0.8944082,1.7,3.306084
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.09163557,0.09163557,0,0,0,0.09163557,1524.71,1.170267,0,1.397177,0.09645849,0.09163557,0,0,0.1304515,4.436283,0.1304515,0,0.1304515,6.000012,100,0.1373662,0.1007991,1.117741,0,5.833459
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.058395,1.058395,0,0,0,1.058395,152.683,0.5018888,0,1.615988,1.1141,1.058395,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,1.164234,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.437027,1.437027,0.425,0,0.172125,1.437027,134.0373,0.8608611,0,1.926153,1.065292,1.012027,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,1.58073,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.2512741,0.2512741,0,0,0,0.2512741,589.0906,1.215733,0,1.480232,0.264499,0.2512741,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0.2764015,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.4785796,0.4785796,0,0,0,0.4785796,187.3323,0.3927662,0,0.8965342,0.503768,0.4785796,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0.5264376,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373662,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.8222525,0.8222525,0,0,0,0.8222525,0,0,1.110223E-16,0,0.8655289,0.8222525,0,0,0,4.553689,0,0.8655289,-0.8655289,5.087665,84.79424,0.1373662,0.9044778,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.2682213,0.2682213,0,0,0,0.2682213,0,0,5.551115E-17,0,0.2823383,0.2682213,0,0,0.9616988,3.68816,0,0.2823383,-0.2823383,4.790054,79.83407,0.1373662,0.2950435,0,0,3.68816
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275408,3.405822,0,0,0,4.790054,79.83407,0.1373662,0,0,0,3.405822
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.06473631,0.06473631,0,0,0,0.06473631,0,0,1.387779E-17,0,0.06814349,0.06473631,0,0,1.275408,3.405822,0,0.06814349,-0.06814349,4.718224,78.63691,0.1373662,0.07120994,0,0,3.405822
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1070019,0.1070019,0,0,0,0.1070019,0,0,1.387779E-17,0,0.1126336,0.1070019,0,0,1.351123,3.337678,0,0.1126336,-0.1126336,4.599498,76.65814,0.1373662,0.1177021,0,0,3.337678
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.2488278,0.2488278,0,0,0,0.2488278,0,0,2.775558E-17,0,0.261924,0.2488278,0,0,1.476272,3.225044,0,0.261924,-0.261924,4.323406,72.05662,0.1373662,0.2737106,0,0,3.225044
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.03612469,0.03612469,0,0,0,0.03612469,0,0,6.938894E-18,0,0.03802599,0.03612469,0,0,1.767298,2.96312,0,0.03802599,-0.03802599,4.283323,71.38857,0.1373662,0.03973716,0,0,2.96312
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.06285439,0.06285439,0,0,0,0.06285439,0,0,0,0,0.06616252,0.06285439,0,0,1.809549,2.925095,0,0.06616252,-0.06616252,4.213582,70.22622,0.1373662,0.06913983,0,0,2.925095
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1618529,0.1618529,0,0,0,0.1618529,0,0,2.775558E-17,0,0.1703714,0.1618529,0,0,1.883063,2.858932,0,0.1703714,-0.1703714,4.033994,67.2331,0.1373662,0.1780382,0,0,2.858932
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072365,2.688561,0,0,0,4.033994,67.2331,0.1373662,0,0,0,2.688561
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072365,2.688561,0,0,0,4.033994,67.2331,0.1373662,0,0,0,2.688561
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.09564471,0.09564471,0,0,0,0.09564471,0,0,1.387779E-17,0,0.1006786,0.09564471,0,0,2.072365,2.688561,0,0.1006786,-0.1006786,3.92787,65.46436,0.1373662,0.1052092,0,0,2.688561
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.18423,2.587882,0.3236419,0,0.3236419,4.234903,70.58158,0.1369551,0,0.2589135,0,2.911524
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.8282384,0.8282384,0,0,0,0.8282384,92.73215,0,0,0.7680433,0.8718299,0.8282384,0,0,1.860588,2.87916,0,0.1037866,-0.1037866,4.125503,68.75824,0.1369551,0.9110623,0.6144347,0,3.647203
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.009666484,0.009666484,0,0,0,0.009666484,12453.96,0,0,1.20386,0.01017525,0.009666484,0,0,1.975906,2.775373,1.193684,0,1.193684,5.257931,87.63201,0.1354599,0.01063313,0.9630878,0,3.979233
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.3031472,0.3031472,0,0,0,0.3031472,567.3054,0.618446,0,1.71977,0.3191023,0.3031472,0,0,0.782222,3.849689,0.782222,0,0.782222,6.000012,100,0.1344976,0.3334619,1.375816,0,5.569459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344976,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344976,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.5020603,0.5020603,0,0,0,0.5020603,407.227,1.516041,0,2.044525,0.5284845,0.5020603,0,0,0,4.553689,0,0,0,6.000012,100,0.1344976,0.5522663,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344976,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.4397415,0.4397415,0,0,0,0.4397415,310.4647,0.9023562,0,1.365242,0.4628858,0.4397415,0,0,0,4.553689,0,0,0,6.000012,100,0.1344976,0.4837156,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.029995,1.029995,0,0,0,1.029995,98.58924,0,0,1.015465,1.084206,1.029995,0,0,0,4.553689,0,0.06874101,-0.06874101,5.927553,98.79234,0.1344976,1.132995,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.8417761,0.8417761,0,0,0,0.8417761,55.54996,0,1.110223E-16,0.4676063,0.8860801,0.8417761,0,0,0.0763789,4.484948,0,0.4184738,-0.4184738,5.486443,91.44052,0.1344976,0.9259537,0.3740851,0,4.952554
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.5413498,4.066474,0.2186178,0,0.2186178,5.693841,94.89717,0.1342312,0,0.1748942,0,4.285092
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.5121685,0.5121685,0,0,0,0.5121685,0,0,1.110223E-16,0,0.5391247,0.5121685,0,0,0.322732,4.26323,0,0.5391247,-0.5391247,5.125554,85.42574,0.1342312,0.5633853,0,0,4.26323
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9217594,3.724105,0,0,0,5.125554,85.42574,0.1342312,0,0,0,3.724105
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.2473083,0.2473083,0,0,0,0.2473083,0,0,2.775558E-17,0,0.2603246,0.2473083,0,0,0.9217594,3.724105,0,0.2603246,-0.2603246,4.851148,80.8523,0.1342312,0.2720392,0,0,3.724105
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.2252385,0.2252385,0,0,0,0.2252385,0,0,0,0,0.2370931,0.2252385,0,0,1.211009,3.463781,0,0.2370931,-0.2370931,4.60123,76.68701,0.1342312,0.2477623,0,0,3.463781
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.114371,0.114371,0,0,0,0.114371,0,0,1.387779E-17,0,0.1203906,0.114371,0,0,1.474446,3.226688,0,0.1203906,-0.1203906,4.474327,74.57197,0.1342312,0.1258081,0,0,3.226688
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.2384,0.2384,0,0,0,0.2384,0,0,2.775558E-17,0,0.2509474,0.2384,0,0,1.608213,3.106297,0,0.2509474,-0.2509474,4.209805,70.16328,0.1342312,0.2622401,0,0,3.106297
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887043,2.85535,0,0,0,4.209805,70.16328,0.1342312,0,0,0,2.85535
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.2614011,0.2614011,0,0,0,0.2614011,0,0,0,0,0.2751591,0.2614011,0,0,1.887043,2.85535,0,0.2751591,-0.2751591,3.919762,65.32924,0.1342312,0.2875412,0,0,2.85535
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.05438675,0.05438675,0,0,0,0.05438675,0,0,6.938894E-18,0,0.05724921,0.05438675,0,0,2.192776,2.580191,0,0.05724921,-0.05724921,3.859416,64.32348,0.1342312,0.05982543,0,0,2.580191
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.08117167,0.08117167,0,0,0,0.08117167,0,0,0,0,0.08544386,0.08117167,0,0,2.256386,2.522942,0,0.08544386,-0.08544386,3.769351,62.82238,0.1342312,0.08928883,0,0,2.522942
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.2547265,0.2547265,0,0,0,0.2547265,0,0,5.551115E-17,0,0.2681332,0.2547265,0,0,2.351324,2.437498,0,0.2681332,-0.2681332,3.486713,58.11177,0.1342312,0.2801992,0,0,2.437498
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1143991,0.1143991,0,0,0,0.1143991,0,0,1.387779E-17,0,0.1204201,0.1143991,0,0,2.64925,2.169364,0,0.1204201,-0.1204201,3.359779,55.99621,0.1342312,0.125839,0,0,2.169364
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.4961186,0.4961186,0,0,0,0.4961186,23.47297,0,5.551115E-17,0.1164538,0.5222301,0.4961186,0,0,2.78305,2.048944,0,0.4057764,-0.4057764,2.932054,48.86746,0.1342312,0.5457305,0.09316301,0,2.165398
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.8199521,0.8199521,0,0,0,0.8199521,52.54891,0,0,0.4308759,0.8631075,0.8199521,0,0,3.233912,1.643168,0,0.4322316,-0.4322316,2.476441,41.27394,0.1342312,0.9019474,0.3447007,0,2.074044
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.32286,1.32286,0.425,0,0.172125,1.32286,56.83117,0,0,0.7517965,0.9451153,0.8978595,0,0,3.71417,1.210936,0,0.1933188,-0.1933188,2.272666,37.87768,0.1342312,1.455145,0.6014372,1.7,1.962733
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.6396227,0.6396227,1.7,0,0.5202,0.6396227,95.24503,0,0,0.6092089,0,0,1.060377,1.007358,3.928968,1.017618,1.616567,0,1.616567,3.806276,63.43781,0.1357474,0.703585,0.4873671,1.7,1.626827
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.8650477,0.8650477,1.7,0,0.5202,0.8650477,86.10577,0,0,0.7448559,0,0,0.8349523,0.7932047,2.312401,2.472528,1.538061,0,1.538061,5.265409,87.75663,0.1373155,0.9515525,0.5958847,1.7,3.217384
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.728222,0.728222,0,0,0,0.728222,148.5496,0,0,1.081771,0.7665495,0.728222,0,0,0.7743403,3.856783,0.3152217,0,0.3152217,5.564454,92.74072,0.1369352,0.8010442,0.865417,0,4.938554
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.152313,1.152313,0,0,0,1.152313,70.9161,0,0,0.8171751,1.212961,1.152313,0,0,0.4591185,4.140482,0,0.3957855,-0.3957855,5.147259,85.78748,0.1369352,1.267544,0.65374,0,4.957657
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0,0,0.4084703,0,0,0,0,0.8988802,3.744697,0.4084703,0,0.4084703,5.534769,92.24596,0.1364454,0,0.3267763,0,4.153167
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.077914,1.077914,0,0,0,1.077914,72.00004,0,2.220446E-16,0.7760983,1.134646,1.077914,0,0,0.4904099,4.11232,0,0.3585477,-0.3585477,5.156826,85.94693,0.1364454,1.185705,0.6208786,0,4.888418
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0,0,0.8336139,0,0,0,0,0.8887962,3.753772,0.8336139,0,0.8336139,5.947661,99.12749,0.1354568,0,0.6668911,0,4.587386
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.3588419,0,0.4140241,0,0,0,0,0.0551823,4.504025,0.0551823,0,0.0551823,6.000012,100,0.1353919,0,0.3312193,0,4.918049
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353919,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.9287528,0.9287528,0,0,0,0.9287528,0,0,1.110223E-16,0,0.9776345,0.9287528,0,0,0,4.553689,0,0.9776345,-0.9776345,4.969495,82.82475,0.1353919,1.021628,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1633337,0.1633337,0,0,0,0.1633337,0,0,0,0,0.1719302,0.1633337,0,0,1.086261,3.576054,0,0.1719302,-0.1719302,4.788264,79.80424,0.1353919,0.1796671,0,0,3.576054
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.8793318,0.8793318,0,0,0,0.8793318,0,0,1.110223E-16,0,0.9256124,0.8793318,0,0,1.277294,3.404124,0,0.9256124,-0.9256124,3.812583,63.54293,0.1353919,0.967265,0,0,3.404124
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.2437333,0.2437333,0,0,0,0.2437333,0,0,2.775558E-17,0,0.2565613,0.2437333,0,0,2.305752,2.478512,0,0.2565613,-0.2565613,3.542144,59.03561,0.1353919,0.2681066,0,0,2.478512
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.06699313,0.06699313,0,0,0,0.06699313,0,0,1.387779E-17,0,0.07051909,0.06699313,0,0,2.590821,2.221951,0,0.07051909,-0.07051909,3.46781,57.79672,0.1353919,0.07369245,0,0,2.221951
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.09883381,0.09883381,0,0,0,0.09883381,0,0,0,0,0.1040356,0.09883381,0,0,2.669175,2.151431,0,0.1040356,-0.1040356,3.358147,55.96901,0.1353919,0.1087172,0,0,2.151431
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1566287,0.1566287,0,0,0,0.1566287,0,0,2.775558E-17,0,0.1648723,0.1566287,0,0,2.78477,2.047396,0,0.1648723,-0.1648723,3.184356,53.0725,0.1353919,0.1722915,0,0,2.047396
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1688862,0.1688862,0,0,0,0.1688862,0,0,0,0,0.177775,0.1688862,0,0,2.967962,1.882524,0,0.177775,-0.177775,2.996965,49.94932,0.1353919,0.1857748,0,0,1.882524
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.07536117,0.07536117,0,0,0,0.07536117,0,0,1.387779E-17,0,0.07932755,0.07536117,0,0,3.165489,1.704749,0,0.07932755,-0.07932755,2.913347,48.55568,0.1353919,0.08289728,0,0,1.704749
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.07808953,0.07808953,0,0,0,0.07808953,0,0,0,0,0.0821995,0.07808953,0,0,3.253631,1.625421,0,0.0821995,-0.0821995,2.826701,47.11158,0.1353919,0.08589848,0,0,1.625421
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.05974051,0.05974051,0,0,0,0.05974051,0,0,6.938894E-18,0,0.06288475,0.05974051,0,0,3.344964,1.543221,0,0.06288475,-0.06288475,2.760414,46.00681,0.1353919,0.06571456,0,0,1.543221
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.06906498,0.06906498,0,0,0,0.06906498,0,0,0,0,0.07269999,0.06906498,0,0,3.414836,1.480337,0,0.07269999,-0.07269999,2.683782,44.72961,0.1353919,0.07597148,0,0,1.480337
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.4210299,0.4210299,0,0,0,0.4210299,39.93258,0,0,0.1681281,0.4431893,0.4210299,0,0,3.495614,1.407637,0,0.2750612,-0.2750612,2.393842,39.89729,0.1353919,0.4631329,0.1345025,0,1.575765
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.470504,0.470504,0,0,0,0.470504,108.7177,0,0,0.5115209,0.4952673,0.470504,0,0,3.801237,1.132576,0.01625357,0,0.01625357,2.409261,40.15427,0.1353728,0.5175543,0.4092167,0,1.644096
