Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.9178893,0.9178893,0,0,0,0.9178893,111.6635,0,0,1.024947,0.9661992,0.9178893,0,0,3.784984,1.147204,0.05874764,0,0.05874764,2.464994,41.08316,0.1353037,1.009678,0.8199575,0,2.172151
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,3.726236,1.200077,1.462701,0,1.462701,3.852634,64.21044,0.133607,0,1.170161,0,2.662778
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.8999919,0.8999919,0,0,0,0.8999919,112.7599,0,0,1.01483,0.9473599,0.8999919,0,0,2.263535,2.516508,0.06747045,0,0.06747045,3.916642,65.27724,0.1335298,0.9899911,0.8118643,0,3.531338
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.5330222,0.5330222,0,0,0,0.5330222,283.6416,0,0,1.511873,0.561076,0.5330222,0,0,2.196064,2.577231,0.9507965,0,0.9507965,4.818647,80.31062,0.1324507,0.5863244,1.209498,0,4.089104
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,0.2088688,0,1.454137,0,0,0,0,1.245268,3.432948,1.245268,0,1.245268,6.000012,100,0.1310636,0,1.163309,0,4.887084
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.03113565,0.03113565,0,0,0,0.03113565,4635.293,1.410454,0,1.443229,0.03277437,0.03113565,0,0,0,4.553689,0,0,0,6.000012,100,0.1310636,0.03424921,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1232736,0.1232736,0,0,0,0.1232736,699.6232,0.7326892,0,0.862451,0.1297617,0.1232736,0,0,0,4.553689,0,0,0,6.000012,100,0.1310636,0.135601,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.5439693,0.5439693,0,0,0,0.5439693,81.38873,0,0,0.4427297,0.5725993,0.5439693,0,0,0,4.553689,0,0.1298696,-0.1298696,5.863117,97.71843,0.1310636,0.5983663,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.7082213,0.7082213,0,0,0,0.7082213,48.94476,0,0,0.3466372,0.7454961,0.7082213,0,0,0.1442995,4.42382,0,0.3988589,-0.3988589,5.442683,90.7112,0.1310636,0.7790434,0.2773097,0,4.770456
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.5874761,4.024961,0.1946664,0,0.1946664,5.62736,93.78915,0.1308494,0,0.1557331,0,4.219627
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3928097,4.20016,0,0,0,5.62736,93.78915,0.1308494,0,0,0,4.20016
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.606496,1.606496,0.425,0,0.172125,1.606496,0,0,2.220446E-16,0,1.24368,1.181496,0,0,0.3928097,4.20016,0,1.24368,-1.24368,4.316406,71.93996,0.1308494,1.767145,0,1.7,4.20016
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.774676,2.956481,1.38,0,1.38,5.625589,93.75964,0.1319379,0,0,1.7,2.956481
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1187198,0.1187198,0,0,0,0.1187198,0,0,1.387779E-17,0,0.1249682,0.1187198,0,0,0.3946761,4.198481,0,0.1249682,-0.1249682,5.493861,91.56417,0.1319379,0.1305917,0,0,4.198481
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01440018,0.01440018,0,0,0,0.01440018,0,0,1.734723E-18,0,0.01515808,0.01440018,0,0,0.5335297,4.073512,0,0.01515808,-0.01515808,5.477883,91.29787,0.1319379,0.0158402,0,0,4.073512
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.550372,4.058354,0,0,0,5.477883,91.29787,0.1319379,0,0,0,4.058354
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.2401853,0.2401853,0,0,0,0.2401853,0,0,0,0,0.2528267,0.2401853,0,0,0.550372,4.058354,0,0.2528267,-0.2528267,5.21138,86.85617,0.1319379,0.2642039,0,0,4.058354
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1753026,0.1753026,0,0,0,0.1753026,0,0,2.775558E-17,0,0.1845291,0.1753026,0,0,0.8312905,3.805527,0,0.1845291,-0.1845291,5.01687,83.61433,0.1319379,0.1928329,0,0,3.805527
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.08359691,0.08359691,0,0,0,0.08359691,0,0,1.387779E-17,0,0.08799674,0.08359691,0,0,1.036323,3.620998,0,0.08799674,-0.08799674,4.924113,82.06839,0.1319379,0.09195659,0,0,3.620998
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.134097,3.533002,0,0,0,4.924113,82.06839,0.1319379,0,0,0,3.533002
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.134097,3.533002,0,0,0,4.924113,82.06839,0.1319379,0,0,0,3.533002
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.2808285,0.2808285,0,0,0,0.2808285,0,0,0,0,0.295609,0.2808285,0,0,1.134097,3.533002,0,0.295609,-0.295609,4.612514,76.87508,0.1319379,0.3089114,0,0,3.533002
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.330273,1.330273,0.425,0,0.172125,1.330273,9.374902,0,0,0.1247118,0.9529189,0.905273,0,0,1.462551,3.237393,0,0.8282071,-0.8282071,3.739507,62.32499,0.1319379,1.4633,0.09976943,1.7,3.362104
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.3602546,0.3602546,1.7,0,0.5202,0.3602546,67.52042,0,0,0.2432454,0,0,1.339745,1.272758,2.382782,2.409186,1.516003,0,1.516003,5.177714,86.29507,0.1334685,0.3962801,0.1945964,1.7,2.652431
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.2261284,0,1.092906,0,0,0,0,0.866778,3.773589,0.866778,0,0.866778,6.000012,100,0.1325269,0,0.874325,0,4.866495
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325269,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.3055585,0.3055585,0,0,0,0.3055585,387.3247,0.861863,0,1.183504,0.3216406,0.3055585,0,0,0,4.553689,0,0,0,6.000012,100,0.1325269,0.3361143,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325269,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.05297186,0.05297186,0,0,0,0.05297186,2154.051,1.085281,0,1.141041,0.05575985,0.05297186,0,0,0,4.553689,0,0,0,6.000012,100,0.1325269,0.05826904,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.3454804,0.3454804,0,0,0,0.3454804,246.1216,0.4866383,0,0.8503019,0.3636636,0.3454804,0,0,0,4.553689,0,0,0,6.000012,100,0.1325269,0.3800285,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.299013,1.299013,0.425,0,0.172125,1.299013,69.91631,0,2.220446E-16,0.9082223,0.9200141,0.8740135,0,0,0,4.553689,0,0.01179184,-0.01179184,5.987582,99.79284,0.1325269,1.428915,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.5289096,0.5289096,0,0,0,0.5289096,68.25761,0,0,0.361021,0.556747,0.5289096,0,0,0.01310204,4.541897,0,0.1957259,-0.1957259,5.781269,96.35429,0.1325269,0.5818006,0.2888168,0,4.902918
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.9006943,0.9006943,0,0,0,0.9006943,29.63689,0,0,0.2669377,0.9480993,0.9006943,0,0,0.2305753,4.346171,0,0.6811615,-0.6811615,5.063262,84.38753,0.1325269,0.9907637,0.2135502,0,4.613109
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.026525,1.026525,0,0,0,1.026525,24.48923,0,0,0.2513881,1.080553,1.026525,0,0,0.9874215,3.66501,0,0.8291646,-0.8291646,4.189246,69.82062,0.1325269,1.129178,0.2011105,0,3.916398
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.6913187,0.6913187,0,0,0,0.6913187,0,0,1.110223E-16,0,0.7277039,0.6913187,0,0,1.908715,2.835845,0,0.7277039,-0.7277039,3.422178,57.03619,0.1325269,0.7604505,0,0,2.835845
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.2185701,0.2185701,0,0,0,0.2185701,0,0,0,0,0.2300738,0.2185701,0,0,2.717275,2.108141,0,0.2300738,-0.2300738,3.179659,52.99421,0.1325269,0.2404271,0,0,2.108141
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.7151679,0.7151679,0,0,0,0.7151679,0,0,1.110223E-16,0,0.7528084,0.7151679,0,0,2.972913,1.878067,0,0.7528084,-0.7528084,2.38613,39.76875,0.1325269,0.7866848,0,0,1.878067
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.2339237,0.2339237,0,0,0,0.2339237,0,0,2.775558E-17,0,0.2462355,0.2339237,0,0,3.809367,1.125259,0,0.2462355,-0.2462355,2.126575,35.44284,0.1325269,0.2573161,0,0,1.125259
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.06120215,0.06120215,0,0,0,0.06120215,0,0,6.938894E-18,0,0.06442332,0.06120215,0,0,4.082962,0.8790235,0,0.06442332,-0.06442332,2.058666,34.31104,0.1325269,0.06732237,0,0,0.8790235
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.271421,0.271421,0,0,0,0.271421,0,0,5.551115E-17,0,0.2857064,0.271421,0,0,4.154543,0.8146002,0,0.2857064,-0.2857064,1.757505,29.2917,0.1325269,0.2985632,0,0,0.8146002
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2006605,0.2006605,0,0,0,0.2006605,0,0,2.775558E-17,0,0.2112216,0.2006605,0,0,4.471994,0.5288938,0,0.2112216,-0.2112216,1.534858,25.58092,0.1325269,0.2207266,0,0,0.5288938
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.217662,0.217662,0,0,0,0.217662,0,0,0,0,0.2291179,0.217662,0,0,4.706685,0.3176722,0,0.2291179,-0.2291179,1.293347,21.55574,0.1325269,0.2394283,0,0,0.3176722
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.05035084,0.05035084,0,0,0,0.05035084,0,0,6.938894E-18,0,0.05300088,0.05035084,0,0,4.961261,0.08855428,0,0.05300088,-0.05300088,1.237479,20.62461,0.1325269,0.05538592,0,0,0.08855428
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.3001361,0.3001361,1.7,0,0.5202,0.3001361,0,0,0,0,0,0,1.399864,1.329871,5.020151,0.0355534,1.329871,0,1.329871,2.499105,41.65167,0.1342219,0.3301497,0,1.7,0.0355534
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.2266952,0.2266952,1.679327,0,0.5145562,0.2266952,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.69028,1.232437,1.38,0,1.38,3.808288,63.47134,0.1357768,0.2493647,0,1.7,1.232437
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.2449629,0.2449629,1.697594,0,0.5195433,0.2449629,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.31028,2.474437,1.38,0,1.38,5.117471,85.29102,0.1373415,0.2694592,0,1.7,2.474437
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.427817,1.427817,0.425,0,0.172125,1.427817,22.06373,0,0,0.3150296,1.055596,1.002817,0,0,0.9302799,3.716437,0,0.7405668,-0.7405668,4.336845,72.28061,0.1373415,1.570598,0.2520236,1.7,4.031466
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.881415,0.881415,1.7,0,0.5202,0.881415,76.93597,0,0,0.6781251,0,0,0.818585,0.7776558,1.753132,2.97587,1.455781,0,1.455781,5.71792,95.29848,0.1387963,0.9695565,0.5425001,1.7,3.653995
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.057873,1.057873,0,0,0,1.057873,124.2936,0,0,1.314869,1.113551,1.057873,0,0,0.297351,4.286073,0.2013182,0,0.2013182,5.908907,98.48159,0.1385791,1.163661,1.051895,0,5.600942
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1208164,0.1208164,0,0,0,0.1208164,1492.388,1.579841,0,1.803049,0.1271752,0.1208164,0,0,0.09603278,4.467259,0.09603278,0,0.09603278,6.000012,100,0.1384757,0.132898,1.442439,0,6.270308
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.000817,1.000817,0,0,0,1.000817,168.1011,0.6288928,0,1.682384,1.053492,1.000817,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,1.100899,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.084703,1.084703,0,0,0,1.084703,141.6064,0.3942164,0,1.536009,1.141793,1.084703,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,1.193174,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.8358761,0.8358761,0,0,0,0.8358761,165.2482,0.5014002,0,1.38127,0.8798696,0.8358761,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,0.9194637,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.9593295,0.9593295,0,0,0,0.9593295,105.5438,0.002692399,0,1.012513,1.009821,0.9593295,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,1.055262,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.780398,1.780398,1.231038,0,0.3921734,1.780398,32.48003,1.110223E-16,0,0.5782738,0.5782738,0.54936,0,0,0,4.553689,0,0,0,6.000012,100,0.1384757,1.958438,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.099641,1.099641,0,0,0,1.099641,15.22552,0,2.220446E-16,0.167426,1.157516,1.099641,0,0,0,4.553689,0,0.9900903,-0.9900903,4.956365,82.60592,0.1384757,1.209605,0.1339408,0,4.721115
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.9982248,0.9982248,0,0,0,0.9982248,0,0,1.110223E-16,0,1.050763,0.9982248,0,0,1.1001,3.563599,0,1.050763,-1.050763,3.848764,64.14594,0.1384757,1.098047,0,0,3.563599
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,2.415255,2.415255,1.7,0,0.5202,2.415255,0,0,0,0,0.7528998,0.7152548,0,0,2.267615,2.512836,0,0.7528998,-0.7528998,3.055138,50.91886,0.1384757,2.65678,0,1.7,2.512836
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.10417,1.759936,1.38,0,1.38,4.364321,72.73853,0.1394029,0,0,1.7,1.759936
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1368826,0.1368826,1.589514,0,0.4900374,0.1368826,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.72417,3.001936,1.38,0,1.38,5.673504,94.5582,0.1406265,0.1505708,0,1.7,3.001936
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1180027,0.1180027,0,0,0,0.1180027,0,0,1.387779E-17,0,0.1242134,0.1180027,0,0,0.34417,4.243936,0,0.1242134,-0.1242134,5.542571,92.376,0.1406265,0.129803,0,0,4.243936
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4821849,4.119722,0,0,0,5.542571,92.376,0.1406265,0,0,0,4.119722
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.178927,0.178927,0,0,0,0.178927,0,0,0,0,0.1883443,0.178927,0,0,0.4821849,4.119722,0,0.1883443,-0.1883443,5.344039,89.06714,0.1406265,0.1968197,0,0,4.119722
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2077104,0.2077104,0,0,0,0.2077104,0,0,2.775558E-17,0,0.2186425,0.2077104,0,0,0.6914563,3.931378,0,0.2186425,-0.2186425,5.113569,85.22599,0.1406265,0.2284815,0,0,3.931378
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.196328,0.196328,0,0,0,0.196328,0,0,0,0,0.2066611,0.196328,0,0,0.9343925,3.712736,0,0.2066611,-0.2066611,4.89573,81.59533,0.1406265,0.2159608,0,0,3.712736
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164016,3.506075,0,0,0,4.89573,81.59533,0.1406265,0,0,0,3.506075
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.4445601,0.4445601,0,0,0,0.4445601,0,0,5.551115E-17,0,0.467958,0.4445601,0,0,1.164016,3.506075,0,0.467958,-0.467958,4.402459,73.37416,0.1406265,0.4890161,0,0,3.506075
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.1576934,0.1576934,0,0,0,0.1576934,0,0,0,0,0.1659931,0.1576934,0,0,1.683969,3.038117,0,0.1659931,-0.1659931,4.227487,70.45797,0.1406265,0.1734628,0,0,3.038117
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.9315096,0.9315096,0,0,0,0.9315096,39.79504,0,0,0.3706946,0.9805364,0.9315096,0,0,1.868406,2.872123,0,0.6098418,-0.6098418,3.584657,59.74416,0.1406265,1.024661,0.2965557,0,3.242818
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.5667901,0.5667901,0,0,0,0.5667901,130.525,0,0,0.739803,0.5966212,0.5667901,0,0,2.546008,2.262282,0.1431818,0,0.1431818,3.720491,62.00806,0.1404735,0.6234691,0.5918424,0,3.002085
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.9328323,0.9328323,0,0,0,0.9328323,112.3577,0,0,1.048109,0.9819287,0.9328323,0,0,2.402826,2.391145,0.06618058,0,0.06618058,3.783275,63.05446,0.1404029,1.026116,0.8384874,0,3.439255
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.3121047,0.3121047,0,0,0,0.3121047,499.4084,0,0,1.558677,0.3285313,0.3121047,0,0,2.336646,2.450708,1.230146,0,1.230146,4.950294,82.50474,0.1391033,0.3433152,1.246942,0,4.009385
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.9441223,0.9441223,0,0,0,0.9441223,132.6344,0,0,1.252231,0.9938129,0.9441223,0,0,1.1065,3.557839,0.2584183,0,0.2584183,5.195451,86.59068,0.1388334,1.038535,1.001785,0,4.810071
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.5831035,0.5831035,0,0,0,0.5831035,246.3018,0,0,1.436194,0.6137931,0.5831035,0,0,0.8480815,3.790416,0.8224011,0,0.8224011,5.975649,99.59396,0.1379813,0.6414138,1.148955,0,5.22661
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.3726955,0.3726955,0,0,0,0.3726955,378.4531,0.9924864,0,1.410478,0.3923111,0.3726955,0,0,0.02568038,4.530577,0.02568038,0,0.02568038,6.000012,100,0.1379548,0.4099651,1.128382,0,5.941054
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.01559497,0.01559497,0,0,0,0.01559497,8941.578,1.37802,0,1.394436,0.01641575,0.01559497,0,0,0,4.553689,0,0,0,6.000012,100,0.1379548,0.01715446,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.9996194,0.9996194,0,0,0,0.9996194,91.88586,0,1.110223E-16,0.9185088,1.052231,0.9996194,0,0,0,4.553689,0,0.1337221,-0.1337221,5.859056,97.65075,0.1379548,1.099581,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.6618648,0.6618648,0,0,0,0.6618648,117.1871,0,0,0.7756205,0.6966998,0.6618648,0,0,0.1485801,4.419967,0.07892069,0,0.07892069,5.933927,98.89859,0.1378736,0.7280513,0.6204964,0,5.195587
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.9811329,0.9811329,0,0,0,0.9811329,44.02093,0,0,0.4319038,1.032771,0.9811329,0,0,0.06965942,4.490995,0,0.6008677,-0.6008677,5.300557,88.34245,0.1378736,1.079246,0.3455231,0,4.922899
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.7372901,3.890128,0.09387832,0,0.09387832,5.389618,89.82678,0.1377771,0,0.07510266,0,3.984006
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.21573,1.21573,0,0,0,1.21573,0,0,2.220446E-16,0,1.279716,1.21573,0,0,0.6434118,3.974618,0,1.279716,-1.279716,4.040679,67.34451,0.1377771,1.337303,0,0,3.974618
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.9991969,0.9991969,0,0,0,0.9991969,0,0,2.220446E-16,0,1.051786,0.9991969,0,0,2.065319,2.694902,0,1.051786,-1.051786,2.931999,48.86655,0.1377771,1.099117,0,0,2.694902
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.060666,1.060666,0,0,0,1.060666,0,0,0,0,1.116491,1.060666,0,0,3.23397,1.643116,0,1.116491,-1.116491,1.755114,29.25185,0.1377771,1.166733,0,0,1.643116
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.3950146,0.3950146,0,0,0,0.3950146,0,0,0,0,0.4158049,0.3950146,0,0,4.474515,0.5266254,0,0.4158049,-0.4158049,1.316818,21.94691,0.1377771,0.4345161,0,0,0.5266254
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.03110427,0.03110427,0,0,0,0.03110427,0,0,3.469447E-18,0,0.03274133,0.03110427,0,0,4.936521,0.1108205,0,0.03274133,-0.03274133,1.282305,21.37171,0.1377771,0.03421469,0,0,0.1108205
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.2249749,0.2249749,1.677606,0,0.5140865,0.2249749,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.9729,0.07807921,1.38,0,1.38,2.591488,43.19138,0.1391774,0.2474724,0,1.7,0.07807921
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.491361,0.491361,1.7,0,0.5202,0.491361,0,0,0,0,0,0,1.208639,1.148207,3.5929,1.320079,1.148207,0,1.148207,3.680773,61.34609,0.1406901,0.5404971,0,1.7,1.320079
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.03800005,0.03800005,1.490632,0,0.4630424,0.03800005,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.444693,2.353466,1.38,0,1.38,4.989956,83.16576,0.1416249,0.04180005,0,1.7,2.353466
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1505854,0.1505854,0,0,0,0.1505854,0,0,0,0,0.1585109,0.1505854,0,0,1.064693,3.595466,0,0.1585109,-0.1585109,4.822871,80.38102,0.1416249,0.1656439,0,0,3.595466
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.2117568,0.2117568,0,0,0,0.2117568,0,0,2.775558E-17,0,0.2229019,0.2117568,0,0,1.240816,3.436955,0,0.2229019,-0.2229019,4.587912,76.46504,0.1416249,0.2329324,0,0,3.436955
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.3867986,0.3867986,0,0,0,0.3867986,0,0,0,0,0.4071564,0.3867986,0,0,1.488485,3.214053,0,0.4071564,-0.4071564,4.158731,69.31204,0.1416249,0.4254785,0,0,3.214053
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2144156,0.2144156,0,0,0,0.2144156,0,0,2.775558E-17,0,0.2257007,0.2144156,0,0,1.940881,2.806896,0,0.2257007,-0.2257007,3.920822,65.34689,0.1416249,0.2358572,0,0,2.806896
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.9731953,0.9731953,0,0,0,0.9731953,26.30838,0,0,0.2560319,1.024416,0.9731953,0,0,2.191659,2.581196,0,0.7683842,-0.7683842,3.110874,51.84779,0.1416249,1.070515,0.2048255,0,2.837228
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.2853933,0.2853933,0,0,0,0.2853933,226.2568,0,0,0.6457216,0.300414,0.2853933,0,0,3.045419,1.812812,0.3453076,0,0.3453076,3.438461,57.30757,0.1412717,0.3139326,0.5165773,0,2.458533
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0,0,1.098116,0,0,0,0,2.700112,2.123589,1.098116,0,1.098116,4.480225,74.67027,0.1401599,0,0.8784926,0,3.221704
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.214696,1.214696,0,0,0,1.214696,129.3433,0,0,1.571128,1.278628,1.214696,0,0,1.601996,3.111893,0.2925005,0,0.2925005,4.757716,79.2951,0.1398667,1.336166,1.256902,0,4.683021
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.290515,1.290515,0.7196257,0,0.2525578,1.290515,148.0364,0,0,1.910432,0.6009364,0.5708896,0,0,1.309495,3.375143,1.309495,0,1.309495,6.000012,100,0.1392023,1.419567,1.528345,1.7,5.285575
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.3187331,0.3187331,0,0,0,0.3187331,622.2943,1.647949,0,1.983458,0.3355086,0.3187331,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,0.3506064,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.590441,1.590441,0.425,0,0.172125,1.590441,127.1023,0.7947065,0,2.021487,1.22678,1.165441,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,1.749486,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.7663395,0.7663395,0,0,0,0.7663395,220.7428,0.8849661,0,1.691639,0.8066731,0.7663395,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,0.8429734,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.4159026,0.4159026,0,0,0,0.4159026,305.9485,0.8346554,0,1.272448,0.4377922,0.4159026,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,0.4574929,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.03485883,0.03485883,0,0,0,0.03485883,2787.841,0.935115,0,0.9718086,0.03669351,0.03485883,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,0.03834471,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.341095,0.341095,0,0,0,0.341095,156.0567,0.1732541,0,0.5323015,0.3590474,0.341095,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,0.3752045,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.54444,1.54444,1.391246,0,0.4359103,1.54444,10.4411,5.551115E-17,0,0.1612566,0.1612566,0.1531938,0,0,0,4.553689,0,0,0,6.000012,100,0.1392023,1.698884,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.6232124,0.6232124,0,0,0,0.6232124,0,0,1.110223E-16,0,0.6560131,0.6232124,0,0,0,4.553689,0,0.6560131,-0.6560131,5.308514,88.47505,0.1392023,0.6855336,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.004427,1.004427,0,0,0,1.004427,0,0,0,0,1.057292,1.004427,0,0,0.7289034,3.897676,0,1.057292,-1.057292,4.19403,69.90037,0.1392023,1.10487,0,0,3.897676
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.4225931,0.4225931,0,0,0,0.4225931,0,0,5.551115E-17,0,0.4448348,0.4225931,0,0,1.903672,2.840384,0,0.4448348,-0.4448348,3.725133,62.08543,0.1392023,0.4648524,0,0,2.840384
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.3711321,0.3711321,0,0,0,0.3711321,0,0,5.551115E-17,0,0.3906654,0.3711321,0,0,2.397933,2.39555,0,0.3906654,-0.3906654,3.313336,55.22215,0.1392023,0.4082454,0,0,2.39555
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.3108174,0.3108174,0,0,0,0.3108174,0,0,0,0,0.3271762,0.3108174,0,0,2.832006,2.004884,0,0.3271762,-0.3271762,2.968462,49.47427,0.1392023,0.3418991,0,0,2.004884
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.2551828,0.2551828,0,0,0,0.2551828,0,0,5.551115E-17,0,0.2686135,0.2551828,0,0,3.195534,1.677708,0,0.2686135,-0.2686135,2.685318,44.75521,0.1392023,0.2807011,0,0,1.677708
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01837597,0.01837597,0,0,0,0.01837597,0,0,3.469447E-18,0,0.01934313,0.01837597,0,0,3.493994,1.409094,0,0.01934313,-0.01934313,2.664929,44.41539,0.1392023,0.02021357,0,0,1.409094
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.1584156,0.1584156,0,0,0,0.1584156,0,0,0,0,0.1667532,0.1584156,0,0,3.515486,1.389751,0,0.1667532,-0.1667532,2.489156,41.48584,0.1392023,0.1742571,0,0,1.389751
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2157841,0.2157841,0,0,0,0.2157841,0,0,2.775558E-17,0,0.2271412,0.2157841,0,0,3.700768,1.222998,0,0.2271412,-0.2271412,2.249728,37.49539,0.1392023,0.2373625,0,0,1.222998
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.953147,0.9958569,0,0,0,2.249728,37.49539,0.1392023,0,0,0,0.9958569
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.953147,0.9958569,0,0,0,2.249728,37.49539,0.1392023,0,0,0,0.9958569
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1018842,0.1018842,0,0,0,0.1018842,0,0,0,0,0.1072465,0.1018842,0,0,3.953147,0.9958569,0,0.1072465,-0.1072465,2.13668,35.61126,0.1392023,0.1120726,0,0,0.9958569
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.072309,0.8886104,0.1022642,0,0.1022642,2.233696,37.2282,0.1391015,0,0.08181136,0,0.9908746
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.379036,1.379036,1.7,0,0.5202,1.379036,27.06331,0,0,0.3732128,0,0,0.3209639,0.3049157,3.970045,0.9806482,0.6781285,0,0.6781285,2.877026,47.95033,0.1398806,1.51694,0.2985702,1.7,1.353861
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.5933254,0.5933254,1.7,0,0.5202,0.5933254,69.74387,2.220446E-16,0,0.4138081,0,0,1.106675,1.051341,3.291917,1.590964,1.465149,0,1.465149,4.266988,71.11633,0.1411486,0.6526579,0.3310465,1.7,2.004772
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.185222,0.185222,1.60284,0,0.4936754,0.185222,259.1649,0,0,0.4800305,0,0,1.417618,1.346737,1.826768,2.909598,1.826768,0,1.826768,6.000012,100,0.1418333,0.2037442,0.3840244,1.7,3.389628
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.194319,1.194319,0,0,0,1.194319,66.40491,0,0,0.7930862,1.257177,1.194319,0,0,0,4.553689,0,0.4640913,-0.4640913,5.510817,91.84676,0.1418333,1.313751,0.6344689,0,5.346775
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.044715,1.044715,0,0,0,1.044715,146.6262,0,0,1.531825,1.0997,1.044715,0,0,0.515657,4.089598,0.4321254,0,0.4321254,5.920767,98.67925,0.1414125,1.149186,1.22546,0,5.621423
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.7667126,0.7667126,0,0,0,0.7667126,129.3902,0.1014532,0,0.9920508,0.8070659,0.7667126,0,0,0.0835316,4.47851,0.0835316,0,0.0835316,6.000012,100,0.1413314,0.8433838,0.7936406,0,5.470561
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413314,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.4060158,0.4060158,0,0,0,0.4060158,184.2249,0.320597,0,0.747982,0.427385,0.4060158,0,0,0,4.553689,0,0,0,6.000012,100,0.1413314,0.4466174,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.401196,1.401196,0.7851192,0,0.2704375,1.401196,46.28204,1.110223E-16,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1413314,1.541316,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.7559593,0.7559593,0,0,0,0.7559593,52.9522,0,0,0.4002971,0.7957467,0.7559593,0,0,0,4.553689,0,0.3954496,-0.3954496,5.583171,93.05267,0.1413314,0.8315552,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.4393884,4.158239,0.1435485,0,0.1435485,5.719354,95.32237,0.1411923,0,0.1148388,0,4.301788
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.9128345,0.9128345,0,0,0,0.9128345,0,0,1.110223E-16,0,0.9608785,0.9128345,0,0,0.2958399,4.287433,0,0.9608785,-0.9608785,4.706499,78.44149,0.1411923,1.004118,0,0,4.287433
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.137124,1.137124,0,0,0,1.137124,0,0,2.220446E-16,0,1.196972,1.137124,0,0,1.363483,3.326555,0,1.196972,-1.196972,3.444779,57.41287,0.1411923,1.250836,0,0,3.326555
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.5623114,0.5623114,0,0,0,0.5623114,0,0,0,0,0.5919067,0.5623114,0,0,2.693452,2.129582,0,0.5919067,-0.5919067,2.820854,47.01415,0.1411923,0.6185426,0,0,2.129582
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1271587,0.1271587,0,0,0,0.1271587,0,0,2.775558E-17,0,0.1338512,0.1271587,0,0,3.351126,1.537675,0,0.1338512,-0.1338512,2.679763,44.66263,0.1411923,0.1398745,0,0,1.537675
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49985,1.403824,0,0,0,2.679763,44.66263,0.1411923,0,0,0,1.403824
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49985,1.403824,0,0,0,2.679763,44.66263,0.1411923,0,0,0,1.403824
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.2666618,0.2666618,0,0,0,0.2666618,0,0,0,0,0.2806966,0.2666618,0,0,3.49985,1.403824,0,0.2806966,-0.2806966,2.383883,39.7313,0.1411923,0.2933279,0,0,1.403824
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.02550699,0.02550699,0,0,0,0.02550699,0,0,3.469447E-18,0,0.02684946,0.02550699,0,0,3.811735,1.123128,0,0.02684946,-0.02684946,2.355581,39.25961,0.1411923,0.02805769,0,0,1.123128
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.05741333,0.05741333,0,0,0,0.05741333,0,0,6.938894E-18,0,0.06043508,0.05741333,0,0,3.841568,1.096278,0,0.06043508,-0.06043508,2.291877,38.19787,0.1411923,0.06315466,0,0,1.096278
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.08786327,0.08786327,0,0,0,0.08786327,0,0,0,0,0.09248765,0.08786327,0,0,3.908718,1.035843,0,0.09248765,-0.09248765,2.194386,36.57303,0.1411923,0.09664959,0,0,1.035843
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011482,0.9433553,0,0,0,2.194386,36.57303,0.1411923,0,0,0,0.9433553
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.09760962,0.09760962,0,0,0,0.09760962,0,0,1.387779E-17,0,0.102747,0.09760962,0,0,4.011482,0.9433553,0,0.102747,-0.102747,2.086082,34.76796,0.1411923,0.1073706,0,0,0.9433553
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.5600502,0.5600502,0,0,0,0.5600502,54.30402,0,0,0.3041298,0.5895266,0.5600502,0,0,4.125645,0.8406084,0,0.2853968,-0.2853968,1.785247,29.75405,0.1411923,0.6160553,0.2433038,0,1.144738
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.123066,1.123066,1.7,0,0.5202,1.123066,44.58737,0,0,0.5007456,0,0,0.576934,0.5480873,4.442753,0.5552115,1.048833,0,1.048833,2.780257,46.33752,0.1423577,1.235373,0.4005965,1.7,1.055957
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.5529473,0.5529473,1.7,0,0.5202,0.5529473,116.702,0,0,0.6453006,0,0,1.147053,1.0897,3.39392,1.499161,1.735001,0,1.735001,4.426223,73.77024,0.1432979,0.608242,0.5162405,1.7,2.144462
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1810274,0.1810274,0.8090645,0,0.2769746,0.1810274,586.8083,0,0,1.062284,0,0,0.6280371,0.5966352,1.658919,3.060662,1.658919,0,1.658919,6.000012,100,0.1424914,0.1991302,0.8498271,1.7,4.122946
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.3419319,0.3419319,0,0,0,0.3419319,370.415,0.906639,0,1.266567,0.3599284,0.3419319,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0.3761252,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1372531,0.1372531,0,0,0,0.1372531,931.8212,1.134476,0,1.278953,0.1444769,0.1372531,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0.1509784,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.3227322,0.3227322,0,0,0,0.3227322,370.0031,0.8544011,0,1.194119,0.3397181,0.3227322,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0.3550054,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.2330864,0.2330864,0,0,0,0.2330864,393.1571,0.6710416,0,0.9163957,0.2453541,0.2330864,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0.256395,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424914,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1427835,0.1427835,0,0,0,0.1427835,0,0,2.775558E-17,0,0.1502984,0.1427835,0,0,0,4.553689,0,0.1502984,-0.1502984,5.841584,97.35954,0.1424914,0.1570618,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1788531,0.1788531,0,0,0,0.1788531,0,0,2.775558E-17,0,0.1882664,0.1788531,0,0,0.1669982,4.40339,0,0.1882664,-0.1882664,5.643133,94.05203,0.1424914,0.1967384,0,0,4.40339
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1469923,0.1469923,0,0,0,0.1469923,0,0,2.775558E-17,0,0.1547287,0.1469923,0,0,0.3761831,4.215124,0,0.1547287,-0.1547287,5.480035,91.33373,0.1424914,0.1616915,0,0,4.215124
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.005601809,0.005601809,0,0,0,0.005601809,0,0,8.673617E-19,0,0.005896641,0.005601809,0,0,0.5481039,4.060395,0,0.005896641,-0.005896641,5.473819,91.23014,0.1424914,0.00616199,0,0,4.060395
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5546557,4.054499,0,0,0,5.473819,91.23014,0.1424914,0,0,0,4.054499
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1177547,0.1177547,0,0,0,0.1177547,0,0,1.387779E-17,0,0.1239523,0.1177547,0,0,0.5546557,4.054499,0,0.1239523,-0.1239523,5.343162,89.05252,0.1424914,0.1295302,0,0,4.054499
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.09032922,0.09032922,0,0,0,0.09032922,0,0,1.387779E-17,0,0.09508339,0.09032922,0,0,0.6923805,3.930547,0,0.09508339,-0.09508339,5.242936,87.38208,0.1424914,0.09936214,0,0,3.930547
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1272232,0.1272232,0,0,0,0.1272232,0,0,0,0,0.1339192,0.1272232,0,0,0.7980288,3.835463,0,0.1339192,-0.1339192,5.101772,85.02937,0.1424914,0.1399456,0,0,3.835463
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.06123059,0.06123059,0,0,0,0.06123059,0,0,6.938894E-18,0,0.06445326,0.06123059,0,0,0.9468279,3.701544,0,0.06445326,-0.06445326,5.033833,83.89704,0.1424914,0.06735365,0,0,3.701544
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.2210732,0.2210732,0,0,0,0.2210732,0,0,2.775558E-17,0,0.2327086,0.2210732,0,0,1.018443,3.637091,0,0.2327086,-0.2327086,4.788536,79.80878,0.1424914,0.2431805,0,0,3.637091
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.4848153,0.4848153,0,0,0,0.4848153,0,0,0,0,0.5103319,0.4848153,0,0,1.277008,3.404382,0,0.5103319,-0.5103319,4.250599,70.84318,0.1424914,0.5332969,0,0,3.404382
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.7257828,0.7257828,0,0,0,0.7257828,26.75814,0,0,0.1942059,0.7639818,0.7257828,0,0,1.844043,2.89405,0,0.5697759,-0.5697759,3.650002,60.83325,0.1424914,0.798361,0.1553648,0,3.088256
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.7564712,0.7564712,0,0,0,0.7564712,77.27214,0,0,0.5845415,0.7962855,0.7564712,0,0,2.477128,2.324274,0,0.211744,-0.211744,3.426805,57.1133,0.1424914,0.8321183,0.4676332,0,2.908816
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.9701967,0.9701967,0,0,0,0.9701967,89.08266,0,0,0.864277,1.02126,0.9701967,0,0,2.712399,2.11253,0,0.1569827,-0.1569827,3.26133,54.3554,0.1424914,1.067216,0.6914216,0,2.976807
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.886824,1.955547,0.9743512,0,0.9743512,4.185681,69.76122,0.1415737,0,0.779481,0,2.929899
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.5778434,0.5778434,0,0,0,0.5778434,294.398,0,0,1.701159,0.6082562,0.5778434,0,0,1.912473,2.832464,1.092903,0,1.092903,5.2225,87.0415,0.1405583,0.6356277,1.360927,0,4.533623
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.9995433,0,1.819113,0,0,0,0,0.8195695,3.816077,0.8195695,0,0.8195695,6.000012,100,0.1398064,0,1.45529,0,5.635189
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398064,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.033747,2.033747,0.9494159,0,0.3152905,2.033747,56.12307,0,0,1.141402,1.141402,1.084331,0,0,0,4.553689,0,0,0,6.000012,100,0.1398064,2.237122,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.194507,1.194507,0,0,0,1.194507,99.29372,0,0,1.18607,1.257375,1.194507,0,0,0,4.553689,0,0.07130536,-0.07130536,5.92485,98.74729,0.1398064,1.313957,0.9488561,0,5.739759
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.3761052,0.3761052,0,0,0,0.3761052,238.1744,0.4206581,0,0.8957865,0.3959003,0.3761052,0,0,0.07922818,4.482384,0.07922818,0,0.07922818,6.000012,100,0.1397341,0.4137158,0.7166292,0,5.37817
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.9698001,0.9698001,0,0,0,0.9698001,51.88337,0,0,0.503165,1.020842,0.9698001,0,0,0,4.553689,0,0.5176772,-0.5176772,5.454332,90.90536,0.1397341,1.06678,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.7744141,0.7744141,0,0,0,0.7744141,7.525332,0,0,0.05827723,0.8151727,0.7744141,0,0,0.5751969,4.036012,0,0.7568954,-0.7568954,4.656495,77.60809,0.1397341,0.8518555,0.04662178,0,4.094289
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.7909194,0.7909194,0,0,0,0.7909194,0,0,1.110223E-16,0,0.8325467,0.7909194,0,0,1.416192,3.279116,0,0.8325467,-0.8325467,3.778913,62.98176,0.1397341,0.8700113,0,0,3.279116
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.432838,1.432838,1.7,0,0.5202,1.432838,0,0,0,0,0,0,0.2671617,0.2538036,2.341244,2.446569,0.2538036,0,0.2538036,4.019692,66.99474,0.140031,1.576122,0,1.7,2.446569
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,2.254117,2.254117,1.7,0,0.5202,2.254117,0,0,0,0,0.5832811,0.554117,0,0,2.08744,2.674993,0,0.5832811,-0.5832811,3.40486,56.74755,0.140031,2.479529,0,1.7,2.674993
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01665633,0.01665633,1.469288,0,0.4572156,0.01665633,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.73553,2.091712,1.38,0,1.38,4.714043,78.56723,0.1408283,0.01832196,0,1.7,2.091712
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.426874,0,0.4456366,0,0,0,0,0,0,0,1.426874,1.35553,1.35553,3.333712,1.35553,0,1.35553,6.000012,100,0.1415515,0,0,1.7,3.333712
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1032555,0.1032555,0,0,0,0.1032555,0,0,0,0,0.10869,0.1032555,0,0,0,4.553689,0,0.10869,-0.10869,5.885443,98.09052,0.1415515,0.1135811,0,0,4.553689
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01040959,0.01040959,0,0,0,0.01040959,0,0,0,0,0.01095746,0.01040959,0,0,0.1207667,4.444999,0,0.01095746,-0.01095746,5.873892,97.89801,0.1415515,0.01145055,0,0,4.444999
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329416,4.434042,0,0,0,5.873892,97.89801,0.1415515,0,0,0,4.434042
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329416,4.434042,0,0,0,5.873892,97.89801,0.1415515,0,0,0,4.434042
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329416,4.434042,0,0,0,5.873892,97.89801,0.1415515,0,0,0,4.434042
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01875669,0.01875669,0,0,0,0.01875669,0,0,3.469447E-18,0,0.01974389,0.01875669,0,0,0.1329416,4.434042,0,0.01974389,-0.01974389,5.853081,97.55115,0.1415515,0.02063236,0,0,4.434042
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1262797,0.1262797,0,0,0,0.1262797,0,0,0,0,0.132926,0.1262797,0,0,0.1548793,4.414298,0,0.132926,-0.132926,5.712964,95.21588,0.1415515,0.1389077,0,0,4.414298
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.3025749,4.281372,0.1118334,0,0.1118334,5.819059,96.98412,0.1414503,0,0.08946675,0,4.393205
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.757275,1.757275,1.435292,0,0.4479346,1.757275,30.14163,5.551115E-17,0,0.5296713,0.3389298,0.3219833,0,0,0.1907414,4.382021,0.1907414,0,0.1907414,6.000012,100,0.141629,1.933002,0.423737,1.7,4.911693
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.4985403,0.4985403,0,0,0,0.4985403,119.4405,0.07067994,0,0.5954592,0.5247793,0.4985403,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.5483944,0.4763674,0,5.149148
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1708035,0.1708035,0,0,0,0.1708035,502.0894,0.6777931,0,0.8575863,0.1797932,0.1708035,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.1878839,0.686069,0,5.411275
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.9405322,0.9405322,0,0,0,0.9405322,169.0224,0.5996763,0,1.58971,0.9900339,0.9405322,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,1.034585,1.271768,0,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.3542492,0.3542492,0,0,0,0.3542492,510.3981,1.435187,0,1.808081,0.3728939,0.3542492,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.3896742,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.0231,1.0231,0,0,0,1.0231,144.5691,0.4021389,0,1.479086,1.076947,1.0231,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,1.12541,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.1475352,0.1475352,0,0,0,0.1475352,496.5862,0.5773393,0,0.7326396,0.1553002,0.1475352,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.1622888,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1705694,0.1705694,0,0,0,0.1705694,347.5626,0.4132888,0,0.5928356,0.1795468,0.1705694,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.1876264,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1017974,0.1017974,0,0,0,0.1017974,421.5381,0.3219598,0,0.429115,0.1071552,0.1017974,0,0,0,4.553689,0,0,0,6.000012,100,0.141629,0.1119772,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.7880251,0.7880251,0,0,0,0.7880251,11.65253,0,1.110223E-16,0.09182487,0.8295001,0.7880251,0,0,0,4.553689,0,0.7376752,-0.7376752,5.222434,87.04039,0.141629,0.8668275,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.844134,1.844134,1.7,0,0.5202,1.844134,2.196568,0,0,0.04050766,0.15172,0.144134,0,0,0.8196391,3.816014,0,0.1112123,-0.1112123,5.105206,85.08659,0.141629,2.028547,0.03240613,1.7,3.856521
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.347693,1.347693,1.7,0,0.5202,1.347693,0,0,0,0,0,0,0.3523069,0.3346916,0.9432083,3.704802,0.3346916,0,0.3346916,5.422722,90.37852,0.142008,1.482462,0,1.7,3.704802
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.679722,1.679722,1.7,0,0.5202,1.679722,0,0,0,0,0,0,0.02027823,0.01926432,0.6085168,4.006024,0.01926432,0,0.01926432,5.440998,90.68312,0.1420297,1.847694,0,1.7,4.006024
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.650157,1.650157,1.7,0,0.5202,1.650157,0,6.938894E-18,0,0,0,0,0.04984339,0.04735122,0.5892524,4.023362,0.04735122,0,0.04735122,5.485919,91.43181,0.1420832,1.815172,0,1.7,4.023362
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.2466864,0.2466864,0,0,0,0.2466864,0,0,2.775558E-17,0,0.2596699,0.2466864,0,0,0.5419012,4.065978,0,0.2596699,-0.2596699,5.212204,86.86988,0.1420832,0.271355,0,0,4.065978
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.06390149,0.06390149,0,0,0,0.06390149,0,0,0,0,0.06726473,0.06390149,0,0,0.8304233,3.806308,0,0.06726473,-0.06726473,5.1413,85.68816,0.1420832,0.07029164,0,0,3.806308
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.08960889,0.08960889,0,0,0,0.08960889,0,0,0,0,0.09432514,0.08960889,0,0,0.9051619,3.739043,0,0.09432514,-0.09432514,5.041873,84.03104,0.1420832,0.09856977,0,0,3.739043
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1710851,0.1710851,0,0,0,0.1710851,0,0,2.775558E-17,0,0.1800896,0.1710851,0,0,1.009968,3.644718,0,0.1800896,-0.1800896,4.852042,80.8672,0.1420832,0.1881936,0,0,3.644718
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.2163445,0.2163445,0,0,0,0.2163445,0,0,2.775558E-17,0,0.227731,0.2163445,0,0,1.210067,3.464628,0,0.227731,-0.227731,4.611992,76.86638,0.1420832,0.2379789,0,0,3.464628
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.02119011,0.02119011,0,0,0,0.02119011,0,0,3.469447E-18,0,0.02230537,0.02119011,0,0,1.463102,3.236897,0,0.02230537,-0.02230537,4.58848,76.47452,0.1420832,0.02330912,0,0,3.236897
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.04988442,0.04988442,0,0,0,0.04988442,0,0,6.938894E-18,0,0.05250991,0.04988442,0,0,1.487885,3.214592,0,0.05250991,-0.05250991,4.53313,75.55201,0.1420832,0.05487286,0,0,3.214592
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.2130991,0.2130991,0,0,0,0.2130991,0,0,2.775558E-17,0,0.2243149,0.2130991,0,0,1.54623,3.162082,0,0.2243149,-0.2243149,4.296681,71.61121,0.1420832,0.234409,0,0,3.162082
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.2217528,0.2217528,0,0,0,0.2217528,0,0,0,0,0.233424,0.2217528,0,0,1.795468,2.937767,0,0.233424,-0.233424,4.050631,67.51038,0.1420832,0.2439281,0,0,2.937767
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.317428,1.317428,1.7,0,0.5202,1.317428,21.61648,0,0,0.2847815,0,0,0.382572,0.3634434,2.054828,2.704343,0.6482249,0,0.6482249,4.665591,77.75969,0.1427558,1.449171,0.2278252,1.7,2.989125
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.5235699,0.5235699,1.103067,0,0.3572374,0.5235699,152.149,0,0,0.7966061,0,0,0.5794975,0.5505226,1.406603,3.287746,1.347129,0,1.347129,5.943589,99.05962,0.1428399,0.5759268,0.6372849,1.7,4.084352
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.5336618,0.5336618,0,0,0,0.5336618,240.3927,0.6616598,0,1.282884,0.5617492,0.5336618,0,0,0.05947474,4.500162,0.05947474,0,0.05947474,6.000012,100,0.1427864,0.587028,1.026307,0,5.783045
