Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.283978,1.283978,0.425,0,0.172125,1.283978,152.7703,1.05735,0,1.961538,0.9041875,0.8589781,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,1.412376,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.2211325,0.2211325,0,0,0,0.2211325,890.3972,1.736187,0,1.968958,0.2327711,0.2211325,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0.2432458,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.02297745,0.02297745,0,0,0,0.02297745,6989.346,1.581787,0,1.605974,0.0241868,0.02297745,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0.0252752,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.5453128,0.5453128,0,0,0,0.5453128,239.8696,0.7340265,0,1.30804,0.5740135,0.5453128,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0.5998441,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.4699388,0.4699388,0,0,0,0.4699388,193.7906,0.4160251,0,0.9106975,0.4946724,0.4699388,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,0.5169327,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.096489,2.096489,1.696066,0,0.5191261,2.096489,20.10492,5.551115E-17,0,0.4214974,0.4214974,0.4004225,0,0,0,4.553689,0,0,0,6.000012,100,0.1427864,2.306138,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.5285674,0.5285674,0,0,0,0.5285674,26.83776,0,1.110223E-16,0.1418556,0.5563868,0.5285674,0,0,0,4.553689,0,0.4145311,-0.4145311,5.563058,92.71745,0.1427864,0.5814242,0.1134845,0,4.695545
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.6253836,0.6253836,0,0,0,0.6253836,0,0,1.110223E-16,0,0.6582985,0.6253836,0,0,0.4605901,4.139158,0,0.6582985,-0.6582985,4.86915,81.15234,0.1427864,0.6879219,0,0,4.139158
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.180546,1.180546,0,0,0,1.180546,0,0,0,0,1.24268,1.180546,0,0,1.192033,3.480859,0,1.24268,-1.24268,3.55925,59.32072,0.1427864,1.298601,0,0,3.480859
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.3658157,0.3658157,0,0,0,0.3658157,0,0,0,0,0.3850692,0.3658157,0,0,2.572789,2.238179,0,0.3850692,-0.3850692,3.153352,52.55576,0.1427864,0.4023973,0,0,2.238179
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.06957953,0.06957953,0,0,0,0.06957953,0,0,0,0,0.07324161,0.06957953,0,0,3.000643,1.85311,0,0.07324161,-0.07324161,3.076149,51.26904,0.1427864,0.07653748,0,0,1.85311
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.138961,0.138961,0,0,0,0.138961,0,0,2.775558E-17,0,0.1462747,0.138961,0,0,3.082023,1.779868,0,0.1462747,-0.1462747,2.921961,48.69926,0.1427864,0.1528571,0,0,1.779868
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.0701924,0.0701924,0,0,0,0.0701924,0,0,1.387779E-17,0,0.07388673,0.0701924,0,0,3.24455,1.633594,0,0.07388673,-0.07388673,2.844078,47.4012,0.1427864,0.07721163,0,0,1.633594
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1122466,0.1122466,0,0,0,0.1122466,0,0,0,0,0.1181543,0.1122466,0,0,3.326647,1.559707,0,0.1181543,-0.1181543,2.719532,45.32545,0.1427864,0.1234712,0,0,1.559707
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.457929,1.441553,0,0,0,2.719532,45.32545,0.1427864,0,0,0,1.441553
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.07692714,0.07692714,0,0,0,0.07692714,0,0,1.387779E-17,0,0.08097593,0.07692714,0,0,3.457929,1.441553,0,0.08097593,-0.08097593,2.634176,43.90285,0.1427864,0.08461985,0,0,1.441553
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1022976,0.1022976,0,0,0,0.1022976,0,0,1.387779E-17,0,0.1076817,0.1022976,0,0,3.547902,1.360577,0,0.1076817,-0.1076817,2.52067,42.01108,0.1427864,0.1125274,0,0,1.360577
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667549,1.252895,0,0,0,2.52067,42.01108,0.1427864,0,0,0,1.252895
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.05885668,0.05885668,0,0,0,0.05885668,0,0,6.938894E-18,0,0.0619544,0.05885668,0,0,3.667549,1.252895,0,0.0619544,-0.0619544,2.455364,40.92265,0.1427864,0.06474235,0,0,1.252895
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,3.736387,1.190941,0.2173922,0,0.2173922,2.6616,44.35992,0.1425915,0,0.1739138,0,1.408333
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.858249,0.858249,0,0,0,0.858249,66.73057,0,0,0.5727144,0.90342,0.858249,0,0,3.518995,1.386594,0,0.3307056,-0.3307056,2.313006,38.55003,0.1425915,0.9440739,0.4581715,0,1.959308
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.543094,1.543094,1.7,0,0.5202,1.543094,84.26781,0,0,1.300331,0,0,0.156906,0.1490607,3.886446,1.055888,1.449392,0,1.449392,3.68802,61.46688,0.1437121,1.697403,1.040265,1.7,2.35622
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.7360668,0.7360668,1.48838,0,0.4624279,0.7360668,223.5047,0,0,1.645144,0,0,0.7523137,0.714698,2.437053,2.360341,2.359842,0,2.359842,5.926763,98.77919,0.1436105,0.8096735,1.316115,1.7,4.005485
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.6822738,0.6822738,0,0,0,0.6822738,276.4073,1.090461,0,1.885855,0.718183,0.6822738,0,0,0.07721114,4.484199,0.07721114,0,0.07721114,6.000012,100,0.1435425,0.7505012,1.508684,0,6.370054
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.268239,1.268239,0.425,0,0.172125,1.268239,159.8428,1.139568,0,2.027188,0.8876199,0.8432389,0,0,0,4.553689,0,0,0,6.000012,100,0.1435425,1.395063,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.6358125,0.6358125,0,0,0,0.6358125,287.7659,1.160375,0,1.829652,0.6692763,0.6358125,0,0,0,4.553689,0,0,0,6.000012,100,0.1435425,0.6993937,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.654728,1.654728,0.425,0,0.172125,1.654728,83.95256,0.09473604,0,1.389186,1.29445,1.229728,0,0,0,4.553689,0,0,0,6.000012,100,0.1435425,1.8202,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.8340245,0.8340245,0,0,0,0.8340245,153.2858,0.4005207,0,1.278441,0.8779206,0.8340245,0,0,0,4.553689,0,0,0,6.000012,100,0.1435425,0.917427,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435425,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.069757,1.069757,0,0,0,1.069757,49.74895,0,0,0.5321928,1.12606,1.069757,0,0,0,4.553689,0,0.5938671,-0.5938671,5.374021,89.56684,0.1435425,1.176733,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.7541537,0.7541537,0,0,0,0.7541537,7.600927,0,1.110223E-16,0.05732267,0.793846,0.7541537,0,0,0.6598523,3.959822,0,0.7365233,-0.7365233,4.597657,76.62747,0.1435425,0.829569,0.04585814,0,4.017145
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.3535542,0.3535542,0,0,0,0.3535542,0,0,5.551115E-17,0,0.3721623,0.3535542,0,0,1.478212,3.223299,0,0.3721623,-0.3721623,4.205364,70.08926,0.1435425,0.3889096,0,0,3.223299
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.382742,1.382742,1.7,0,0.5202,1.382742,0,0,0,0,0,0,0.3172583,0.3013954,1.891725,2.851136,0.3013954,0,0.3013954,4.491292,74.85473,0.1438666,1.521016,0,1.7,2.851136
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.102022,1.102022,1.7,0,0.5202,1.102022,0,0,0,0,0,0,0.597978,0.5680791,1.59033,3.122392,0.5680791,0,0.5680791,5.03022,83.83683,0.1444743,1.212224,0,1.7,3.122392
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1687665,0.1687665,0,0,0,0.1687665,0,0,2.775558E-17,0,0.1776489,0.1687665,0,0,1.022251,3.633663,0,0.1776489,-0.1776489,4.842961,80.71586,0.1444743,0.1856431,0,0,3.633663
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219638,3.456014,0,0,0,4.842961,80.71586,0.1444743,0,0,0,3.456014
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219638,3.456014,0,0,0,4.842961,80.71586,0.1444743,0,0,0,3.456014
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219638,3.456014,0,0,0,4.842961,80.71586,0.1444743,0,0,0,3.456014
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219638,3.456014,0,0,0,4.842961,80.71586,0.1444743,0,0,0,3.456014
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1709614,0.1709614,0,0,0,0.1709614,0,0,0,0,0.1799594,0.1709614,0,0,1.219638,3.456014,0,0.1799594,-0.1799594,4.653267,77.55431,0.1444743,0.1880575,0,0,3.456014
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01945708,0.01945708,0,0,0,0.01945708,0,0,0,0,0.02048113,0.01945708,0,0,1.419593,3.276055,0,0.02048113,-0.02048113,4.631679,77.19449,0.1444743,0.02140278,0,0,3.276055
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.2146222,0.2146222,0,0,0,0.2146222,0,0,0,0,0.2259181,0.2146222,0,0,1.44235,3.255574,0,0.2259181,-0.2259181,4.39354,73.22552,0.1444743,0.2360845,0,0,3.255574
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69337,3.029656,0,0,0,4.39354,73.22552,0.1444743,0,0,0,3.029656
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.5555725,0.5555725,0,0,0,0.5555725,22.36723,0,1.110223E-16,0.1242662,0.5848132,0.5555725,0,0,1.69337,3.029656,0,0.460547,-0.460547,3.908081,65.13455,0.1444743,0.6111298,0.09941295,0,3.153922
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.8009459,0.8009459,0,0,0,0.8009459,25.91473,0,0,0.207563,0.843101,0.8009459,0,0,2.205089,2.569109,0,0.635538,-0.635538,3.238165,53.96931,0.1444743,0.8810405,0.1660504,0,2.776672
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,2.911242,1.933571,0.1594408,0,0.1594408,3.389424,56.49028,0.144334,0,0.1275526,0,2.093012
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.285428,1.285428,1.7,0,0.5202,1.285428,14.36234,0,0,0.1846175,0,0,0.4145723,0.3938437,2.751802,2.077067,0.5784612,0,0.5784612,3.9382,65.63654,0.1449134,1.41397,0.147694,1.7,2.261685
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0.2951965,0,0,1.452632,1.38,2.173341,2.597682,1.675197,0,1.675197,5.527431,92.12366,0.1453278,0,0.2361572,1.7,2.892879
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.4981439,4.10536,0.2789406,0,0.2789406,5.792058,96.5341,0.1450846,0,0.2231525,0,4.3843
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.3953511,0.3953511,0,0,0,0.3953511,140.0214,0,0,0.5535763,0.4161591,0.3953511,0,0,0.2192033,4.356406,0.1374172,0,0.1374172,5.922423,98.70685,0.1449651,0.4348862,0.442861,0,4.909982
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1468607,0.1468607,0,0,0,0.1468607,283.0571,0.1793234,0,0.4156996,0.1545902,0.1468607,0,0,0.08178606,4.480082,0.08178606,0,0.08178606,6.000012,100,0.1448941,0.1615467,0.3325597,0,4.895781
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.4943724,0.4943724,0,0,0,0.4943724,68.36694,0,0,0.3379873,0.520392,0.4943724,0,0,0,4.553689,0,0.1824047,-0.1824047,5.807741,96.79548,0.1448941,0.5438097,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.2026719,4.371284,0.08109123,0,0.08109123,5.88467,98.07764,0.1448237,0,0.06487299,0,4.452375
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.1215807,4.444266,0.1034521,0,0.1034521,5.982814,99.71336,0.1447341,0,0.0827617,0,4.547719
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.4854039,0.4854039,0,0,0,0.4854039,14.6052,0,5.551115E-17,0.07089423,0.5109515,0.4854039,0,0,0.01812854,4.537373,0,0.4400572,-0.4400572,5.518953,91.98236,0.1447341,0.5339443,0.05671538,0,4.608267
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.04471,1.04471,0,0,0,1.04471,0,0,2.220446E-16,0,1.099694,1.04471,0,0,0.507081,4.097316,0,1.099694,-1.099694,4.359773,72.66273,0.1447341,1.149181,0,0,4.097316
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.5116333,0.5116333,0,0,0,0.5116333,0,0,1.110223E-16,0,0.5385613,0.5116333,0,0,1.728964,2.997622,0,0.5385613,-0.5385613,3.792079,63.2012,0.1447341,0.5627966,0,0,2.997622
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.5382719,0.5382719,0,0,0,0.5382719,0,0,0,0,0.566602,0.5382719,0,0,2.327365,2.45906,0,0.566602,-0.566602,3.194829,53.24704,0.1447341,0.5920991,0,0,2.45906
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01345818,0.01345818,0,0,0,0.01345818,0,0,0,0,0.01416651,0.01345818,0,0,2.956923,1.892458,0,0.01416651,-0.01416651,3.179896,52.99816,0.1447341,0.014804,0,0,1.892458
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.103258,0.103258,0,0,0,0.103258,0,0,1.387779E-17,0,0.1086927,0.103258,0,0,2.972664,1.878292,0,0.1086927,-0.1086927,3.065324,51.08862,0.1447341,0.1135838,0,0,1.878292
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1522799,0.1522799,0,0,0,0.1522799,0,0,0,0,0.1602947,0.1522799,0,0,3.093433,1.769599,0,0.1602947,-0.1602947,2.896358,48.27254,0.1447341,0.1675079,0,0,1.769599
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.1622444,0.1622444,0,0,0,0.1622444,0,0,0,0,0.1707836,0.1622444,0,0,3.271538,1.609304,0,0.1707836,-0.1707836,2.716336,45.27219,0.1447341,0.1784688,0,0,1.609304
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01279415,0.01279415,0,0,0,0.01279415,0,0,1.734723E-18,0,0.01346753,0.01279415,0,0,3.461298,1.438521,0,0.01346753,-0.01346753,2.702141,45.03558,0.1447341,0.01407357,0,0,1.438521
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1260881,0.1260881,0,0,0,0.1260881,0,0,0,0,0.1327243,0.1260881,0,0,3.476262,1.425053,0,0.1327243,-0.1327243,2.562237,42.70386,0.1447341,0.1386969,0,0,1.425053
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1121799,0.1121799,0,0,0,0.1121799,0,0,1.387779E-17,0,0.1180841,0.1121799,0,0,3.623733,1.292329,0,0.1180841,-0.1180841,2.437765,40.62934,0.1447341,0.1233978,0,0,1.292329
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.135102,0.135102,0,0,0,0.135102,0,0,2.775558E-17,0,0.1422126,0.135102,0,0,3.754938,1.174245,0,0.1422126,-0.1422126,2.28786,38.13092,0.1447341,0.1486122,0,0,1.174245
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.3196153,0.3196153,0,0,0,0.3196153,0,0,5.551115E-17,0,0.3364372,0.3196153,0,0,3.912952,1.032032,0,0.3364372,-0.3364372,1.933224,32.22034,0.1447341,0.3515768,0,0,1.032032
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.104968,1.104968,1.7,0,0.5202,1.104968,20.46333,0,0,0.2261132,0,0,0.5950323,0.5652807,4.286771,0.6955951,0.7913939,0,0.7913939,2.684006,44.73335,0.145515,1.215464,0.1808906,1.7,0.9217083
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.2979218,0.2979218,1.7,0,0.5202,0.2979218,141.8738,0,0,0.422673,0,0,1.402078,1.331974,3.495377,1.40785,1.754647,0,1.754647,4.348611,72.4767,0.1462897,0.327714,0.3381384,1.7,1.830523
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.3528542,0.3528542,1.573455,0,0.4856533,0.3528542,164.7022,0,0,0.5811586,0,0,1.220601,1.159571,1.74073,2.987032,1.74073,0,1.74073,6.000012,100,0.1468365,0.3881397,0.4649269,1.7,3.568191
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.2722701,0.2722701,0,0,0,0.2722701,240.2897,0.3676369,0,0.6542369,0.2866001,0.2722701,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,0.2994971,0.5233896,0,5.207926
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.532286,0,0.532286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,0,0.4258288,0,5.085975
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.672388,1.672388,0.9563396,0,0.3171807,1.672388,45.06939,1.110223E-16,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,1.839627,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.3872646,0.3872646,0,0,0,0.3872646,250.8729,0.563895,0,0.971542,0.4076469,0.3872646,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,0.4259911,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.2359444,0.2359444,0,0,0,0.2359444,457.1927,0.8303581,0,1.078721,0.2483626,0.2359444,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,0.2595389,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468365,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.191903,1.191903,0,0,0,1.191903,30.33403,0,2.220446E-16,0.3615521,1.254634,1.191903,0,0,0,4.553689,0,0.8930823,-0.8930823,5.05862,84.31017,0.1468365,1.311093,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.9923137,3.660607,0.08742791,0,0.08742791,5.141562,85.69253,0.1467616,0,0.06994233,0,3.748034
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.9048858,3.739292,0.04346403,0,0.04346403,5.182796,86.37975,0.1467244,0,0.03477123,0,3.782756
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8614218,3.778409,0,0,0,5.182796,86.37975,0.1467244,0,0,0,3.778409
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.5616516,0.5616516,0,0,0,0.5616516,0,0,1.110223E-16,0,0.5912122,0.5616516,0,0,0.8614218,3.778409,0,0.5912122,-0.5912122,4.559603,75.99323,0.1467244,0.6178168,0,0,3.778409
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1074626,0.1074626,0,0,0,0.1074626,0,0,1.387779E-17,0,0.1131185,0.1074626,0,0,1.518324,3.187197,0,0.1131185,-0.1131185,4.440366,74.00595,0.1467244,0.1182089,0,0,3.187197
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.2390475,0.2390475,0,0,0,0.2390475,0,0,0,0,0.2516289,0.2390475,0,0,1.644011,3.074079,0,0.2516289,-0.2516289,4.175126,69.58529,0.1467244,0.2629522,0,0,3.074079
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.2221755,0.2221755,0,0,0,0.2221755,0,0,2.775558E-17,0,0.2338689,0.2221755,0,0,1.923599,2.82245,0,0.2338689,-0.2338689,3.928606,65.47664,0.1467244,0.2443931,0,0,2.82245
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.09308586,0.09308586,0,0,0,0.09308586,0,0,0,0,0.09798512,0.09308586,0,0,2.183454,2.588581,0,0.09798512,-0.09798512,3.825321,63.75522,0.1467244,0.1023944,0,0,2.588581
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.08778217,0.08778217,0,0,0,0.08778217,0,0,1.387779E-17,0,0.09240229,0.08778217,0,0,2.292326,2.490596,0,0.09240229,-0.09240229,3.72792,62.13188,0.1467244,0.09656039,0,0,2.490596
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0315114,0.0315114,0,0,0,0.0315114,0,0,6.938894E-18,0,0.0331699,0.0315114,0,0,2.394995,2.398193,0,0.0331699,-0.0331699,3.692956,61.54914,0.1467244,0.03466254,0,0,2.398193
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431851,2.365023,0,0,0,3.692956,61.54914,0.1467244,0,0,0,2.365023
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.2427602,0.2427602,0,0,0,0.2427602,0,0,0,0,0.2555371,0.2427602,0,0,2.431851,2.365023,0,0.2555371,-0.2555371,3.423596,57.05982,0.1467244,0.2670363,0,0,2.365023
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.715781,2.109486,0,0,0,3.423596,57.05982,0.1467244,0,0,0,2.109486
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.09203476,0.09203476,0,0,0,0.09203476,0,0,1.387779E-17,0,0.09687869,0.09203476,0,0,2.715781,2.109486,0,0.09687869,-0.09687869,3.321477,55.35784,0.1467244,0.1012382,0,0,2.109486
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.823424,2.012608,0.2501524,0,0.2501524,3.558793,59.31309,0.1465108,0,0.2001219,0,2.26276
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.573271,2.237745,0.6802469,0,0.6802469,4.204132,70.06872,0.1459328,0,0.5441976,0,2.917992
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.8473181,0.8473181,0,0,0,0.8473181,133.865,0,0,1.134262,0.8919137,0.8473181,0,0,1.893024,2.849967,0.2423484,0,0.2423484,4.434043,73.90057,0.145728,0.9320498,0.9074097,0,3.984229
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.693286,1.693286,1.7,0,0.5202,1.693286,88.22908,0,0,1.493971,0,0,0.006713861,0.006378168,1.650676,3.068081,1.500349,0,1.500349,5.857399,97.62313,0.1466931,1.862615,1.195177,1.7,4.562051
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.5194717,0.5194717,0,0,0,0.5194717,335.4577,1.045469,0,1.742608,0.5468124,0.5194717,0,0,0.1503269,4.418395,0.1503269,0,0.1503269,6.000012,100,0.1465666,0.5714189,1.394086,0,6.161003
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465666,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1599238,0.1599238,0,0,0,0.1599238,1244.785,1.822366,0,1.990707,0.1683408,0.1599238,0,0,0,4.553689,0,0,0,6.000012,100,0.1465666,0.1759162,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465666,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.03511767,0.03511767,0,0,0,0.03511767,3861.134,1.318974,0,1.35594,0.03696597,0.03511767,0,0,0,4.553689,0,0,0,6.000012,100,0.1465666,0.03862944,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.7376888,0.7376888,0,0,0,0.7376888,103.0578,0,0,0.760246,0.7765146,0.7376888,0,0,0,4.553689,0,0.01626855,-0.01626855,5.982863,99.71419,0.1465666,0.8114577,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.3960754,0.3960754,0,0,0,0.3960754,128.6469,0.07454111,0,0.5095388,0.4169215,0.3960754,0,0,0.01807617,4.53742,0.01807617,0,0.01807617,6.000012,100,0.1465514,0.435683,0.407631,0,5.046959
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.131463,1.131463,0,0,0,1.131463,6.202065,0,0,0.07017408,1.191014,1.131463,0,0,0,4.553689,0,1.12084,-1.12084,4.818543,80.30889,0.1465514,1.24461,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.2499552,0.2499552,0,0,0,0.2499552,0,0,5.551115E-17,0,0.2631107,0.2499552,0,0,1.245378,3.432849,0,0.2631107,-0.2631107,4.5412,75.68652,0.1465514,0.2749507,0,0,3.432849
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537723,3.169738,0,0,0,4.5412,75.68652,0.1465514,0,0,0,3.169738
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.4406681,0.4406681,0,0,0,0.4406681,0,0,5.551115E-17,0,0.4638612,0.4406681,0,0,1.537723,3.169738,0,0.4638612,-0.4638612,4.052248,67.53732,0.1465514,0.484735,0,0,3.169738
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.053124,2.705877,0,0,0,4.052248,67.53732,0.1465514,0,0,0,2.705877
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.05382017,0.05382017,0,0,0,0.05382017,0,0,6.938894E-18,0,0.05665281,0.05382017,0,0,2.053124,2.705877,0,0.05665281,-0.05665281,3.99253,66.54204,0.1465514,0.05920218,0,0,2.705877
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01464777,0.01464777,0,0,0,0.01464777,0,0,1.734723E-18,0,0.0154187,0.01464777,0,0,2.116072,2.649224,0,0.0154187,-0.0154187,3.976277,66.27116,0.1465514,0.01611255,0,0,2.649224
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1569918,0.1569918,0,0,0,0.1569918,0,0,0,0,0.1652545,0.1569918,0,0,2.133204,2.633806,0,0.1652545,-0.1652545,3.802084,63.36794,0.1465514,0.172691,0,0,2.633806
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1630886,0.1630886,0,0,0,0.1630886,0,0,0,0,0.1716722,0.1630886,0,0,2.31682,2.468551,0,0.1716722,-0.1716722,3.621125,60.35197,0.1465514,0.1793975,0,0,2.468551
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.02333704,0.02333704,0,0,0,0.02333704,0,0,3.469447E-18,0,0.0245653,0.02333704,0,0,2.507567,2.296879,0,0.0245653,-0.0245653,3.595231,59.9204,0.1465514,0.02567074,0,0,2.296879
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.1587533,0.1587533,0,0,0,0.1587533,0,0,0,0,0.1671088,0.1587533,0,0,2.534862,2.272314,0,0.1671088,-0.1671088,3.419083,56.9846,0.1465514,0.1746287,0,0,2.272314
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.195241,0.195241,0,0,0,0.195241,0,0,2.775558E-17,0,0.2055169,0.195241,0,0,2.720538,2.105205,0,0.2055169,-0.2055169,3.202449,53.37405,0.1465514,0.2147652,0,0,2.105205
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1065492,0.1065492,0,0,0,0.1065492,0,0,1.387779E-17,0,0.112157,0.1065492,0,0,2.94889,1.899688,0,0.112157,-0.112157,3.084225,51.40365,0.1465514,0.1172041,0,0,1.899688
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.073509,1.787531,0.1284779,0,0.1284779,3.20611,53.43506,0.1464435,0,0.1027823,0,1.916009
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.6864498,0.6864498,0,0,0,0.6864498,72.42736,0,0,0.4971775,0.7225788,0.6864498,0,0,2.945031,1.903161,0,0.2254013,-0.2254013,2.968516,49.47517,0.1464435,0.7550948,0.397742,0,2.400338
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.8535495,0.8535495,0,0,0,0.8535495,138.0811,0,0,1.17859,0.8984731,0.8535495,0,0,3.195477,1.67776,0.2801171,0,0.2801171,3.234259,53.90421,0.1462088,0.9389044,0.9428722,0,2.85635
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.736295,0.736295,0,0,0,0.736295,211.652,0,0,1.558383,0.7750474,0.736295,0,0,2.91536,1.929865,0.783336,0,0.783336,3.977397,66.28981,0.1455564,0.8099245,1.246707,0,3.488249
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.03610951,0.03610951,0,0,0,0.03610951,4992.599,0,0,1.802803,0.03801001,0.03610951,0,0,2.132024,2.634868,1.764793,0,1.764793,5.651627,94.19359,0.1441077,0.03972046,1.442243,0,4.437671
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.4659909,0.4659909,0,0,0,0.4659909,400.1856,1.007081,0,1.864828,0.4905167,0.4659909,0,0,0.3672306,4.223181,0.3672306,0,0.3672306,6.000012,100,0.1438098,0.51259,1.491863,0,6.08801
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.2387981,0.2387981,0,0,0,0.2387981,753.3541,1.547629,0,1.798995,0.2513664,0.2387981,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,0.2626779,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.8587354,0.8587354,0,0,0,0.8587354,221.7398,1.000226,0,1.904158,0.903932,0.8587354,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,0.9446089,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.9389616,0.9389616,0,0,0,0.9389616,119.9867,0.1382482,0,1.126629,0.9883806,0.9389616,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,1.032858,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.7112907,0.7112907,0,0,0,0.7112907,116.8982,0.08275922,0,0.8314862,0.748727,0.7112907,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,0.7824197,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0006051206,0.0006051206,0,0,0,0.0006051206,34027.14,0.2052683,0,0.2059052,0.0006369691,0.0006051206,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,0.0006656327,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438098,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.07361026,0.07361026,0,0,0,0.07361026,0,0,0,0,0.07748449,0.07361026,0,0,0,4.553689,0,0.07748449,-0.07748449,5.918336,98.63874,0.1438098,0.08097129,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.7422515,0.7422515,0,0,0,0.7422515,0,0,0,0,0.7813174,0.7422515,0,0,0.08609387,4.476204,0,0.7813174,-0.7813174,5.094755,84.91242,0.1438098,0.8164766,0,0,4.476204
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.4804699,0.4804699,0,0,0,0.4804699,0,0,5.551115E-17,0,0.5057577,0.4804699,0,0,0.9542243,3.694887,0,0.5057577,-0.5057577,4.56164,76.02718,0.1438098,0.5285168,0,0,3.694887
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.06327752,0.06327752,0,0,0,0.06327752,0,0,1.387779E-17,0,0.06660791,0.06327752,0,0,1.516177,3.189129,0,0.06660791,-0.06660791,4.491429,74.857,0.1438098,0.06960528,0,0,3.189129
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1830198,0.1830198,0,0,0,0.1830198,0,0,0,0,0.1926524,0.1830198,0,0,1.590186,3.122521,0,0.1926524,-0.1926524,4.288355,71.47245,0.1438098,0.2013218,0,0,3.122521
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.13341,0.13341,0,0,0,0.13341,0,0,2.775558E-17,0,0.1404315,0.13341,0,0,1.804244,2.929869,0,0.1404315,-0.1404315,4.140327,69.00533,0.1438098,0.146751,0,0,2.929869
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.06951362,0.06951362,0,0,0,0.06951362,0,0,0,0,0.07317223,0.06951362,0,0,1.960279,2.789438,0,0.07317223,-0.07317223,4.063198,67.71982,0.1438098,0.07646498,0,0,2.789438
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1827867,0.1827867,0,0,0,0.1827867,0,0,2.775558E-17,0,0.192407,0.1827867,0,0,2.041582,2.716265,0,0.192407,-0.192407,3.860383,64.33958,0.1438098,0.2010654,0,0,2.716265
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.2198547,0.2198547,0,0,0,0.2198547,0,0,2.775558E-17,0,0.231426,0.2198547,0,0,2.255368,2.523858,0,0.231426,-0.231426,3.616438,60.27385,0.1438098,0.2418402,0,0,2.523858
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1475957,0.1475957,0,0,0,0.1475957,0,0,0,0,0.1553639,0.1475957,0,0,2.512507,2.292432,0,0.1553639,-0.1553639,3.45267,57.54439,0.1438098,0.1623553,0,0,2.292432
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.2565208,0.2565208,0,0,0,0.2565208,0,0,0,0,0.2700219,0.2565208,0,0,2.685134,2.137068,0,0.2700219,-0.2700219,3.168042,52.80059,0.1438098,0.2821729,0,0,2.137068
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.985158,1.867046,0,0,0,3.168042,52.80059,0.1438098,0,0,0,1.867046
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.7188042,0.7188042,0,0,0,0.7188042,11.37124,0,1.110223E-16,0.08173694,0.756636,0.7188042,0,0,2.985158,1.867046,0,0.674899,-0.674899,2.456636,40.94385,0.1438098,0.7906846,0.06538955,0,1.948783
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,3.735046,1.192147,0.3963636,0,0.3963636,2.832659,47.2109,0.1434897,0,0.3170909,0,1.588511
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,3.338683,1.548875,0.6514246,0,0.6514246,3.450655,57.51081,0.1429667,0,0.5211397,0,2.200299
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.2858272,0.2858272,0,0,0,0.2858272,385.9188,0,0,1.103061,0.3008708,0.2858272,0,0,2.687258,2.135157,0.8021904,0,0.8021904,4.21168,70.19453,0.1423279,0.31441,0.8824489,0,3.238218
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.09769002,0.09769002,0,0,0,0.09769002,1551.383,0,0,1.515546,0.1028316,0.09769002,0,0,1.885068,2.857128,1.412714,0,1.412714,5.551898,92.53146,0.1412167,0.107459,1.212437,0,4.372674
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.6482949,0.6482949,0,0,0,0.6482949,256.4774,0.5079614,0,1.66273,0.6824157,0.6482949,0,0,0.4723531,4.128571,0.4723531,0,0.4723531,6.000012,100,0.140849,0.7131245,1.330184,0,5.791301
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140849,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.332717,1.332717,0.425,0,0.172125,1.332717,103.1262,0.4188882,0,1.37438,0.9554914,0.9077168,0,0,0,4.553689,0,0,0,6.000012,100,0.140849,1.465989,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.3285881,0.3285881,0,0,0,0.3285881,240.3746,0.4439601,0,0.7898423,0.3458822,0.3285881,0,0,0,4.553689,0,0,0,6.000012,100,0.140849,0.3614469,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.6679515,0.6679515,0,0,0,0.6679515,81.6997,0,0,0.5457143,0.7031068,0.6679515,0,0,0,4.553689,0,0.1573924,-0.1573924,5.834106,97.2349,0.140849,0.7347466,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.381238,1.381238,1.341194,0,0.422246,1.381238,15.71282,0,0,0.2170314,0.0421509,0.04004335,0,0,0.1748805,4.396297,0.1748805,0,0.1748805,6.000012,100,0.1409909,1.519361,0.1736251,1.7,4.613328
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0.09976768,0,0.09976768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409909,0,0.07981415,0,4.653457
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409909,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.6311636,0.6311636,0,0,0,0.6311636,0,0,1.110223E-16,0,0.6643827,0.6311636,0,0,0,4.553689,0,0.6643827,-0.6643827,5.299691,88.32801,0.1409909,0.6942799,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.205008,1.205008,0,0,0,1.205008,0,0,0,0,1.26843,1.205008,0,0,0.738203,3.889306,0,1.26843,-1.26843,3.962649,66.04401,0.1409909,1.325509,0,0,3.889306
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.2914157,0.2914157,0,0,0,0.2914157,0,0,0,0,0.3067533,0.2914157,0,0,2.147569,2.620877,0,0.3067533,-0.3067533,3.639302,60.65492,0.1409909,0.3205572,0,0,2.620877
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.1542704,0.1542704,0,0,0,0.1542704,0,0,2.775558E-17,0,0.1623899,0.1542704,0,0,2.488406,2.314123,0,0.1623899,-0.1623899,3.468128,57.80202,0.1409909,0.1696975,0,0,2.314123
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.08293381,0.08293381,0,0,0,0.08293381,0,0,1.387779E-17,0,0.08729876,0.08293381,0,0,2.668839,2.151733,0,0.08729876,-0.08729876,3.376107,56.26834,0.1409909,0.0912272,0,0,2.151733
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765838,2.064435,0,0,0,3.376107,56.26834,0.1409909,0,0,0,2.064435
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.07054126,0.07054126,0,0,0,0.07054126,0,0,0,0,0.07425395,0.07054126,0,0,2.765838,2.064435,0,0.07425395,-0.07425395,3.297837,54.96384,0.1409909,0.07759538,0,0,2.064435
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.05812823,0.05812823,0,0,0,0.05812823,0,0,6.938894E-18,0,0.06118761,0.05812823,0,0,2.848343,1.990181,0,0.06118761,-0.06118761,3.23334,53.88889,0.1409909,0.06394106,0,0,1.990181
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1379731,0.1379731,0,0,0,0.1379731,0,0,0,0,0.1452349,0.1379731,0,0,2.916329,1.928993,0,0.1452349,-0.1452349,3.080249,51.33738,0.1409909,0.1517704,0,0,1.928993
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.06933164,0.06933164,0,0,0,0.06933164,0,0,1.387779E-17,0,0.07298067,0.06933164,0,0,3.077701,1.783758,0,0.07298067,-0.07298067,3.00332,50.05524,0.1409909,0.07626481,0,0,1.783758
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.003429052,0.003429052,0,0,0,0.003429052,0,0,0,0,0.003609528,0.003429052,0,0,3.158791,1.710778,0,0.003609528,-0.003609528,2.999516,49.99183,0.1409909,0.003771957,0,0,1.710778
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.140846,1.140846,0,0,0,1.140846,15.47742,0,0,0.1765736,1.20089,1.140846,0,0,3.162801,1.707168,0,1.024317,-1.024317,1.919791,31.99645,0.1409909,1.25493,0.1412589,0,1.883741
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.2435499,0.2435499,0,0,0,0.2435499,94.20599,0,2.775558E-17,0.2294386,0.2563683,0.2435499,0,0,4.300931,0.6828511,0,0.02692971,-0.02692971,1.891404,31.52334,0.1409909,0.2679049,0.1835509,0,0.9122897
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.3734504,0.3734504,0,0,0,0.3734504,163.265,0,0,0.6097137,0.3931057,0.3734504,0,0,4.330853,0.6559213,0.2166079,0,0.2166079,2.096897,34.9482,0.1408229,0.4107955,0.4877709,0,1.265635
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.6463634,0.6463634,0,0,0,0.6463634,116.377,0,0,0.7522185,0.6803825,0.6463634,0,0,4.114245,0.8508685,0.07183604,0,0.07183604,2.165046,36.08403,0.1407673,0.7109997,0.6017748,0,1.603087
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,4.042409,0.9155209,0.9893844,0,0.9893844,3.103659,51.72754,0.1400057,0,0.7915075,0,1.904905
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.6114648,0.6114648,0,0,0,0.6114648,181.7713,0,0,1.111467,0.6436471,0.6114648,0,0,3.053025,1.805967,0.4678202,0,0.4678202,3.547472,59.12441,0.1396484,0.6726112,0.8891738,0,2.917434
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.3093877,0.3093877,0,0,0,0.3093877,366.4463,0,0,1.13374,0.3256713,0.3093877,0,0,2.585204,2.227005,0.8080683,0,0.8080683,4.314073,71.90107,0.1390356,0.3403265,0.9069917,0,3.360745
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,0,0,1.009599,0,0,0,0,1.777136,2.954267,1.009599,0,1.009599,5.271863,87.8642,0.1382775,0,0.8076791,0,3.963865
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1381084,0.1381084,0,0,0,0.1381084,650.9005,0,0,0.8989479,0.1453772,0.1381084,0,0,0.7675372,3.862906,0.7535707,0,0.7535707,5.986762,99.77917,0.137717,0.1519192,0.7191583,0,4.761853
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.7236262,0.7236262,0,0,0,0.7236262,52.71969,0,0,0.3814935,0.7617118,0.7236262,0,0,0.01396653,4.541119,0,0.3802183,-0.3802183,5.585977,93.09943,0.137717,0.7959889,0.3051948,0,4.922613
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.4364313,4.160901,0.1454882,0,0.1454882,5.723999,95.3998,0.1376093,0,0.1163905,0,4.306389
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.669082,1.669082,0.425,0,0.172125,1.669082,5.35657,0,0,0.08940552,1.30956,1.244082,0,0,0.2909432,4.29184,0,1.220154,-1.220154,4.437844,73.96391,0.1376093,1.83599,0.07152442,1.7,4.381246
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.049313,1.049313,1.7,0,0.5202,1.049313,0,0,0,0,0,0,0.6506874,0.618153,1.64667,3.071686,0.618153,0,0.618153,5.024275,83.73775,0.1382109,1.154244,0,1.7,3.071686
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.2712757,0.2712757,0,0,0,0.2712757,0,0,0,0,0.2855534,0.2712757,0,0,1.028517,3.628024,0,0.2855534,-0.2855534,4.723276,78.7211,0.1382109,0.2984033,0,0,3.628024
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345798,3.34247,0,0,0,4.723276,78.7211,0.1382109,0,0,0,3.34247
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345798,3.34247,0,0,0,4.723276,78.7211,0.1382109,0,0,0,3.34247
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345798,3.34247,0,0,0,4.723276,78.7211,0.1382109,0,0,0,3.34247
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1311144,0.1311144,0,0,0,0.1311144,0,0,2.775558E-17,0,0.1380151,0.1311144,0,0,1.345798,3.34247,0,0.1380151,-0.1380151,4.577795,76.29642,0.1382109,0.1442258,0,0,3.34247
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.09659942,0.09659942,0,0,0,0.09659942,0,0,1.387779E-17,0,0.1016836,0.09659942,0,0,1.499149,3.204455,0,0.1016836,-0.1016836,4.470611,74.51003,0.1382109,0.1062594,0,0,3.204455
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1917419,0.1917419,0,0,0,0.1917419,0,0,2.775558E-17,0,0.2018335,0.1917419,0,0,1.61213,3.102772,0,0.2018335,-0.2018335,4.25786,70.96419,0.1382109,0.210916,0,0,3.102772
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.162821,0.162821,0,0,0,0.162821,0,0,2.775558E-17,0,0.1713905,0.162821,0,0,1.83639,2.900938,0,0.1713905,-0.1713905,4.077198,67.95317,0.1382109,0.1791031,0,0,2.900938
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.2909856,0.2909856,0,0,0,0.2909856,0,0,0,0,0.3063007,0.2909856,0,0,2.026824,2.729548,0,0.3063007,-0.3063007,3.754329,62.57203,0.1382109,0.3200842,0,0,2.729548
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.128449,0.128449,0,0,0,0.128449,0,0,2.775558E-17,0,0.1352095,0.128449,0,0,2.367158,2.423247,0,0.1352095,-0.1352095,3.611806,60.19664,0.1382109,0.1412939,0,0,2.423247
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.149618,0.149618,0,0,0,0.149618,0,0,2.775558E-17,0,0.1574926,0.149618,0,0,2.51739,2.288038,0,0.1574926,-0.1574926,3.445794,57.42978,0.1382109,0.1645797,0,0,2.288038
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.75187,0.75187,0,0,0,0.75187,27.3587,0,1.110223E-16,0.2057019,0.7914421,0.75187,0,0,2.692382,2.130545,0,0.5857402,-0.5857402,2.828369,47.1394,0.1382109,0.827057,0.1645615,0,2.336247
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.8113878,0.8113878,0,0,0,0.8113878,64.71179,0,1.110223E-16,0.5250636,0.8540925,0.8113878,0,0,3.343205,1.544805,0,0.3290288,-0.3290288,2.481543,41.35896,0.1382109,0.8925266,0.4200509,0,2.069868
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.709812,0.709812,0,0,0,0.709812,155.1597,0,0,1.101342,0.7471706,0.709812,0,0,3.708792,1.215776,0.3541714,0,0.3541714,2.817539,46.95889,0.1379492,0.7807932,0.8810736,0,2.317118
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.9623587,0.9623587,0,0,0,0.9623587,140.2108,0,0,1.349331,1.013009,0.9623587,0,0,3.354621,1.53453,0.3363218,0,0.3363218,3.136602,52.2766,0.1377016,1.058595,1.079465,0,2.883861
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.3727041,0.3727041,0,0,0,0.3727041,495.0064,0,0,1.844909,0.3923201,0.3727041,0,0,3.018299,1.83722,1.452589,0,1.452589,4.514649,75.244,0.1366422,0.4099745,1.475927,0,3.682129
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.9232249,0.9232249,0,0,0,0.9232249,219.127,0,0,2.023035,0.9718157,0.9232249,0,0,1.56571,3.14455,1.051219,0,1.051219,5.511923,91.8652,0.1358857,1.015547,1.618428,0,5.167585
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.027629,1.027629,0,0,0,1.027629,185.847,0.3136118,0,1.909818,1.081715,1.027629,0,0,0.514491,4.090647,0.514491,0,0.514491,6.000012,100,0.1355184,1.130392,1.527854,0,6.000465
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.4953503,0.4953503,0,0,0,0.4953503,365.4726,1.288948,0,1.81037,0.5214214,0.4953503,0,0,0,4.553689,0,0,0,6.000012,100,0.1355184,0.5448853,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355184,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355184,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355184,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.7595069,0.7595069,0,0,0,0.7595069,4.719779,0,1.110223E-16,0.03584705,0.799481,0.7595069,0,0,0,4.553689,0,0.7636339,-0.7636339,5.195071,86.58434,0.1355184,0.8354576,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.6250485,0.6250485,0,0,0,0.6250485,0,0,1.110223E-16,0,0.6579458,0.6250485,0,0,0.8484821,3.790055,0,0.6579458,-0.6579458,4.501535,75.02544,0.1355184,0.6875533,0,0,3.790055
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.7008301,0.7008301,0,0,0,0.7008301,0,0,0,0,0.7377159,0.7008301,0,0,1.579533,3.132109,0,0.7377159,-0.7377159,3.723915,62.06512,0.1355184,0.7709131,0,0,3.132109
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.5575002,0.5575002,0,0,0,0.5575002,0,0,1.110223E-16,0,0.5868423,0.5575002,0,0,2.399217,2.394393,0,0.5868423,-0.5868423,3.105329,51.75537,0.1355184,0.6132502,0,0,2.394393
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.126502,0.126502,0,0,0,0.126502,0,0,0,0,0.13316,0.126502,0,0,3.051264,1.807551,0,0.13316,-0.13316,2.964966,49.41599,0.1355184,0.1391522,0,0,1.807551
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.19922,1.674391,0,0,0,2.964966,49.41599,0.1355184,0,0,0,1.674391
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1872159,0.1872159,0,0,0,0.1872159,0,0,2.775558E-17,0,0.1970694,0.1872159,0,0,3.19922,1.674391,0,0.1970694,-0.1970694,2.757236,45.95384,0.1355184,0.2059375,0,0,1.674391
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.1579308,0.1579308,0,0,0,0.1579308,0,0,0,0,0.166243,0.1579308,0,0,3.418186,1.477322,0,0.166243,-0.166243,2.582001,43.03326,0.1355184,0.1737239,0,0,1.477322
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.08404871,0.08404871,0,0,0,0.08404871,0,0,1.387779E-17,0,0.08847233,0.08404871,0,0,3.6029,1.311079,0,0.08847233,-0.08847233,2.488743,41.47896,0.1355184,0.09245358,0,0,1.311079
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.05963296,0.05963296,0,0,0,0.05963296,0,0,6.938894E-18,0,0.06277154,0.05963296,0,0,3.701203,1.222606,0,0.06277154,-0.06277154,2.422576,40.37618,0.1355184,0.06559626,0,0,1.222606
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1335135,0.1335135,0,0,0,0.1335135,0,0,0,0,0.1405406,0.1335135,0,0,3.770949,1.159835,0,0.1405406,-0.1405406,2.274433,37.90714,0.1355184,0.1468649,0,0,1.159835
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.4049356,0.4049356,0,0,0,0.4049356,0,0,5.551115E-17,0,0.426248,0.4049356,0,0,3.927105,1.019294,0,0.426248,-0.426248,1.825128,30.41874,0.1355184,0.4454292,0,0,1.019294
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1398217,0.1398217,0,0,0,0.1398217,0,0,2.775558E-17,0,0.1471808,0.1398217,0,0,4.400714,0.5930462,0,0.1471808,-0.1471808,1.669986,27.83304,0.1355184,0.1538039,0,0,0.5930462
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.05138173,0.05138173,0,0,0,0.05138173,654.1849,0,0,0.3361315,0.05408603,0.05138173,0,0,4.564248,0.4458655,0.2820455,0,0.2820455,1.937558,32.29256,0.135318,0.05651991,0.2689053,0,0.781997
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.0804327,0.0804327,0,0,0,0.0804327,911.2676,0,0,0.7329571,0.084666,0.0804327,0,0,4.282203,0.6997064,0.6482911,0,0.6482911,2.552581,42.54293,0.1348594,0.08847596,0.5863657,0,1.432664
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0,0,1.212526,0,0,0,0,3.633912,1.283168,1.212526,0,1.212526,3.702884,61.71461,0.1340101,0,0.9700208,0,2.495694
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0,0,1.483646,0,0,0,0,2.421386,2.374442,1.483646,0,1.483646,5.110394,85.17306,0.1329852,0,1.186917,0,3.858088
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.711337,0.711337,0,0,0,0.711337,213.3716,0,0,1.517791,0.7487757,0.711337,0,0,0.9377399,3.709723,0.7690156,0,0.7690156,5.839946,97.33224,0.1324602,0.7824706,1.214233,0,5.227514
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.154168,1.154168,0,0,0,1.154168,163.6832,0.5055405,0,1.889178,1.214913,1.154168,0,0,0.1687243,4.401837,0.1687243,0,0.1687243,6.000012,100,0.1323455,1.269584,1.511342,0,6.291015
