Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.9316315,0.9316315,0,0,0,0.9316315,210.1938,0.9775668,0,1.958232,0.9806647,0.9316315,0,0,0,4.553689,0,0,0,6.000012,100,0.1323455,1.024795,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,2.257957,2.257957,0.8779573,0,0.2957823,2.257957,75.19763,0.2452989,0,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1323455,2.483753,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323455,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.371608,0.371608,0,0,0,0.371608,248.9666,0.5340137,0,0.9251801,0.3911664,0.371608,0,0,0,4.553689,0,0,0,6.000012,100,0.1323455,0.4087689,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323455,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.2189644,0.2189644,0,0,0,0.2189644,35.61152,0,0,0.07797654,0.2304888,0.2189644,0,0,0,4.553689,0,0.1525123,-0.1525123,5.83925,97.32064,0.1323455,0.2408608,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.8776751,0.8776751,0,0,0,0.8776751,0,0,1.110223E-16,0,0.9238685,0.8776751,0,0,0.1694581,4.401176,0,0.9238685,-0.9238685,4.865407,81.08995,0.1323455,0.9654427,0,0,4.401176
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.3279973,0.3279973,0,0,0,0.3279973,0,0,5.551115E-17,0,0.3452604,0.3279973,0,0,1.195979,3.477308,0,0.3452604,-0.3452604,4.501471,75.02436,0.1323455,0.3607971,0,0,3.477308
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.498793,0.498793,0,0,0,0.498793,0,0,5.551115E-17,0,0.5250453,0.498793,0,0,1.579601,3.132048,0,0.5250453,-0.5250453,3.948024,65.80027,0.1323455,0.5486723,0,0,3.132048
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2144905,0.2144905,0,0,0,0.2144905,0,0,2.775558E-17,0,0.2257795,0.2144905,0,0,2.162985,2.607002,0,0.2257795,-0.2257795,3.710032,61.83374,0.1323455,0.2359396,0,0,2.607002
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.06951936,0.06951936,0,0,0,0.06951936,0,0,1.387779E-17,0,0.07317827,0.06951936,0,0,2.413851,2.381223,0,0.07317827,-0.07317827,3.632895,60.54813,0.1323455,0.07647129,0,0,2.381223
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.1525904,0.1525904,0,0,0,0.1525904,0,0,0,0,0.1606215,0.1525904,0,0,2.49516,2.308045,0,0.1606215,-0.1606215,3.463585,57.7263,0.1323455,0.1678495,0,0,2.308045
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01574357,0.01574357,0,0,0,0.01574357,0,0,3.469447E-18,0,0.01657218,0.01574357,0,0,2.673629,2.147423,0,0.01657218,-0.01657218,3.446116,57.43516,0.1323455,0.01731793,0,0,2.147423
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1723631,0.1723631,0,0,0,0.1723631,0,0,2.775558E-17,0,0.1814348,0.1723631,0,0,2.692042,2.130851,0,0.1814348,-0.1814348,3.254868,54.24768,0.1323455,0.1895994,0,0,2.130851
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893636,1.949416,0,0,0,3.254868,54.24768,0.1323455,0,0,0,1.949416
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.1957337,0.1957337,0,0,0,0.1957337,0,0,2.775558E-17,0,0.2060355,0.1957337,0,0,2.893636,1.949416,0,0.2060355,-0.2060355,3.037687,50.62801,0.1323455,0.2153071,0,0,1.949416
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1766821,0.1766821,0,0,0,0.1766821,0,0,2.775558E-17,0,0.1859812,0.1766821,0,0,3.122565,1.743381,0,0.1859812,-0.1859812,2.841645,47.36066,0.1323455,0.1943504,0,0,1.743381
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.2820438,0.2820438,0,0,0,0.2820438,0,0,5.551115E-17,0,0.2968882,0.2820438,0,0,3.329211,1.557399,0,0.2968882,-0.2968882,2.528698,42.14488,0.1323455,0.3102482,0,0,1.557399
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.05176628,0.05176628,0,0,0,0.05176628,597.0372,0,0,0.309064,0.05449083,0.05176628,0,0,3.659086,1.260511,0.2545732,0,0.2545732,2.770207,46.17003,0.1321729,0.05694291,0.2472512,0,1.569575
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.992007,0.992007,0,0,0,0.992007,84.4808,0,0,0.8380554,1.044218,0.992007,0,0,3.404513,1.489627,0,0.2061624,-0.2061624,2.552893,42.54813,0.1321729,1.091208,0.6704444,0,2.327682
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.6289313,0.6289313,0,0,0,0.6289313,207.7777,0,0,1.306779,0.6620329,0.6289313,0,0,3.633583,1.283465,0.6447458,0,0.6447458,3.164552,52.74244,0.1317378,0.6918244,1.045423,0,2.590243
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.898263,0.898263,0,0,0,0.898263,182.7995,0,0,1.642021,0.94554,0.898263,0,0,2.988837,1.863736,0.6964806,0,0.6964806,3.825292,63.75474,0.131271,0.9880893,1.313616,0,3.505756
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,2.32472,2.32472,1.7,0,0.5202,2.32472,84.42989,0,0,1.962758,0.6575996,0.6247196,0,0,2.292356,2.490568,1.305158,0,1.305158,5.063474,84.39107,0.131563,2.557192,1.570206,1.7,4.453326
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.7135146,0.7135146,0,0,0,0.7135146,292.5567,0.3491688,0,2.087435,0.751068,0.7135146,0,0,0.9871977,3.665211,0.9871977,0,0.9871977,6.000012,100,0.1309098,0.784866,1.669948,0,5.752645
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,2.210161,2.210161,0.8301614,0,0.2827341,2.210161,80.40417,0.3244303,0,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1309098,2.431178,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.4937505,0.4937505,0,0,0,0.4937505,342.101,1.169388,0,1.689126,0.5197374,0.4937505,0,0,0,4.553689,0,0,0,6.000012,100,0.1309098,0.5431256,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.1929338,0.1929338,0,0,0,0.1929338,750.4989,1.244878,0,1.447966,0.2030883,0.1929338,0,0,0,4.553689,0,0,0,6.000012,100,0.1309098,0.2122272,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.3592851,0.3592851,0,0,0,0.3592851,262.6704,0.5655409,0,0.9437358,0.3781949,0.3592851,0,0,0,4.553689,0,0,0,6.000012,100,0.1309098,0.3952137,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.3850984,0.3850984,0,0,0,0.3850984,109.1115,0.01482009,0,0.4201868,0.4053668,0.3850984,0,0,0,4.553689,0,0,0,6.000012,100,0.1309098,0.4236083,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.9425157,0.9425157,0,0,0,0.9425157,5.22662,0,1.110223E-16,0.04926172,0.9921218,0.9425157,0,0,0,4.553689,0,0.94286,-0.94286,5.00615,83.43567,0.1309098,1.036767,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.5996734,0.5996734,0,0,0,0.5996734,0,0,1.110223E-16,0,0.6312351,0.5996734,0,0,1.047622,3.610829,0,0.6312351,-0.6312351,4.34077,72.34602,0.1309098,0.6596407,0,0,3.610829
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.9666262,0.9666262,0,0,0,0.9666262,0,0,0,0,1.017501,0.9666262,0,0,1.748995,2.979594,0,1.017501,-1.017501,3.268229,54.47038,0.1309098,1.063289,0,0,2.979594
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.513688,0.513688,0,0,0,0.513688,0,0,1.110223E-16,0,0.5407242,0.513688,0,0,2.879552,1.962093,0,0.5407242,-0.5407242,2.698256,44.97085,0.1309098,0.5650568,0,0,1.962093
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.07081634,0.07081634,0,0,0,0.07081634,0,0,0,0,0.07454351,0.07081634,0,0,3.480356,1.421368,0,0.07454351,-0.07454351,2.61968,43.66125,0.1309098,0.07789797,0,0,1.421368
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.3405135,0.3405135,0,0,0,0.3405135,0,0,0,0,0.3584353,0.3405135,0,0,3.563182,1.346825,0,0.3584353,-0.3584353,2.241856,37.3642,0.1309098,0.3745649,0,0,1.346825
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1232688,0.1232688,0,0,0,0.1232688,0,0,2.775558E-17,0,0.1297566,0.1232688,0,0,3.961444,0.9883896,0,0.1297566,-0.1297566,2.105081,35.08461,0.1309098,0.1355957,0,0,0.9883896
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1309007,0.1309007,0,0,0,0.1309007,0,0,2.775558E-17,0,0.1377902,0.1309007,0,0,4.105618,0.8586329,0,0.1377902,-0.1377902,1.959837,32.66389,0.1309098,0.1439908,0,0,0.8586329
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.2307162,0.2307162,0,0,0,0.2307162,0,0,2.775558E-17,0,0.2428592,0.2307162,0,0,4.258718,0.7208427,0,0.2428592,-0.2428592,1.703841,28.3973,0.1309098,0.2537878,0,0,0.7208427
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.08067204,0.08067204,0,0,0,0.08067204,0,0,1.387779E-17,0,0.08491794,0.08067204,0,0,4.528562,0.4779836,0,0.08491794,-0.08491794,1.61433,26.90545,0.1309098,0.08873925,0,0,0.4779836
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.2198353,0.2198353,0,0,0,0.2198353,0,0,2.775558E-17,0,0.2314056,0.2198353,0,0,4.622915,0.3930656,0,0.2314056,-0.2314056,1.370407,22.84007,0.1309098,0.2418189,0,0,0.3930656
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.04099386,0.04099386,0,0,0,0.04099386,0,0,0,0,0.04315143,0.04099386,0,0,4.880032,0.16166,0,0.04315143,-0.04315143,1.324921,22.08198,0.1309098,0.04509324,0,0,0.16166
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1289154,0.1289154,1.581547,0,0.4878623,0.1289154,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.927978,0.1185086,1.38,0,1.38,2.634104,43.90165,0.1317597,0.1418069,0,1.7,0.1185086
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.096295,1.096295,1.7,0,0.5202,1.096295,29.60788,0,0,0.3245896,0,0,0.6037052,0.57352,3.547978,1.360509,0.8981097,0,0.8981097,3.486126,58.10198,0.1325469,1.205924,0.2596717,1.7,1.685098
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.649868,2.168807,2.114374,0,2.114374,5.491997,91.5331,0.1327017,0,0.5874991,1.7,2.903181
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.6229656,0.6229656,0,0,0,0.6229656,203.6519,0.07743333,0,1.268681,0.6557533,0.6229656,0,0,0.5354947,4.071744,0.5354947,0,0.5354947,6.000012,100,0.132353,0.6852622,1.014945,0,5.340425
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.4763789,0.4763789,0,0,0,0.4763789,346.3792,1.148626,0,1.650078,0.5014515,0.4763789,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.5240168,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.2822022,0.2822022,0,0,0,0.2822022,702.8638,1.686442,0,1.983497,0.297055,0.2822022,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.3104225,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.7352939,0.7352939,0,0,0,0.7352939,275.6614,1.252928,0,2.026922,0.7739936,0.7352939,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.8088233,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.034306,1.034306,0,0,0,1.034306,182.6101,0.8000035,0,1.888747,1.088743,1.034306,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,1.137737,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.4508681,0.4508681,0,0,0,0.4508681,384.9954,1.261224,0,1.735821,0.474598,0.4508681,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.4959549,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.3733464,0.3733464,0,0,0,0.3733464,373.1223,1.000043,0,1.393039,0.3929962,0.3733464,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.410681,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.7536598,0.7536598,0,0,0,0.7536598,133.9332,0.2160748,0,1.009401,0.7933261,0.7536598,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0.8290258,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132353,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.7758293,0.7758293,0,0,0,0.7758293,15.64716,0,0,0.1213952,0.8166624,0.7758293,0,0,0,4.553689,0,0.6952671,-0.6952671,5.267136,87.78542,0.132353,0.8534122,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.8960246,0.8960246,0,0,0,0.8960246,0,0,0,0,0.9431838,0.8960246,0,0,0.772519,3.858422,0,0.9431838,-0.9431838,4.272933,71.21541,0.132353,0.9856271,0,0,3.858422
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.6739275,0.6739275,0,0,0,0.6739275,0,0,1.110223E-16,0,0.7093974,0.6739275,0,0,1.820501,2.915238,0,0.7093974,-0.7093974,3.525162,58.75259,0.132353,0.7413203,0,0,2.915238
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.9562075,0.9562075,0,0,0,0.9562075,0,0,0,0,1.006534,0.9562075,0,0,2.60872,2.205841,0,1.006534,-1.006534,2.464182,41.06963,0.132353,1.051828,0,0,2.205841
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.1798816,0.1798816,0,0,0,0.1798816,0,0,2.775558E-17,0,0.189349,0.1798816,0,0,3.727092,1.199306,0,0.189349,-0.189349,2.264591,37.74311,0.132353,0.1978697,0,0,1.199306
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.07096174,0.07096174,0,0,0,0.07096174,0,0,1.387779E-17,0,0.07469657,0.07096174,0,0,3.937479,1.009957,0,0.07469657,-0.07469657,2.185854,36.43082,0.132353,0.07805792,0,0,1.009957
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1112666,0.1112666,0,0,0,0.1112666,0,0,1.387779E-17,0,0.1171227,0.1112666,0,0,4.020476,0.9352608,0,0.1171227,-0.1171227,2.062396,34.37319,0.132353,0.1223932,0,0,0.9352608
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.07974158,0.07974158,0,0,0,0.07974158,0,0,0,0,0.08393851,0.07974158,0,0,4.150612,0.8181381,0,0.08393851,-0.08393851,1.973917,32.89855,0.132353,0.08771574,0,0,0.8181381
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.07695623,0.07695623,0,0,0,0.07695623,0,0,0,0,0.08100656,0.07695623,0,0,4.243877,0.7341996,0,0.08100656,-0.08100656,1.888528,31.47541,0.132353,0.08465186,0,0,0.7341996
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.2719743,0.2719743,0,0,0,0.2719743,0,0,5.551115E-17,0,0.2862887,0.2719743,0,0,4.333884,0.6531931,0,0.2862887,-0.2862887,1.586753,26.44584,0.132353,0.2991717,0,0,0.6531931
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.006034351,0.006034351,0,0,0,0.006034351,0,0,8.673617E-19,0,0.006351949,0.006034351,0,0,4.651983,0.3669043,0,0.006351949,-0.006351949,1.580058,26.33425,0.132353,0.006637787,0,0,0.3669043
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.02989421,0.02989421,0,0,0,0.02989421,0,0,6.938894E-18,0,0.03146759,0.02989421,0,0,4.65904,0.3605524,0,0.03146759,-0.03146759,1.546888,25.78142,0.132353,0.03288363,0,0,0.3605524
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.138385,0.138385,0,0,0,0.138385,0,0,2.775558E-17,0,0.1456684,0.138385,0,0,4.694005,0.3290848,0,0.1456684,-0.1456684,1.39334,23.22229,0.132353,0.1522234,0,0,0.3290848
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.0962081,0.0962081,0,0,0,0.0962081,217.5977,0,0,0.2093466,0.1012717,0.0962081,0,0,4.855858,0.1834164,0.1080749,0,0.1080749,1.495869,24.9311,0.1322828,0.1058289,0.1674773,0,0.3927631
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.5593396,0.5593396,1.7,0,0.5202,0.5593396,122.3066,0,0,0.6841094,0,0,1.14066,1.083627,4.747783,0.2806839,1.767737,0,1.767737,3.172892,52.88142,0.1330264,0.6152735,0.5472875,1.7,0.9647933
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,1.452632,0,0.4526684,0,0,0,0,1.186534,0,0,1.452632,1.38,2.980047,1.871647,2.566534,0,2.566534,5.607719,93.46181,0.1328838,0,0.9492272,1.7,3.058181
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.5748488,0.5748488,0,0,0,0.5748488,225.6048,0.2782697,0,1.296886,0.605104,0.5748488,0,0,0.4135126,4.181528,0.4135126,0,0.4135126,6.000012,100,0.1326204,0.6323336,1.037509,0,5.478414
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.210115,0.210115,0,0,0,0.210115,882.0065,1.632054,0,1.853228,0.2211737,0.210115,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0.2311265,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.3579935,0.3579935,0,0,0,0.3579935,529.0979,1.517301,0,1.894136,0.3768353,0.3579935,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0.3937929,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.6048509,0.6048509,0,0,0,0.6048509,284.0614,1.081463,0,1.718148,0.6366851,0.6048509,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0.665336,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.258271,1.258271,0.425,0,0.172125,1.258271,104.9761,0.4437568,0,1.320884,0.8771272,0.8332709,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,1.384098,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1640492,0.1640492,0,0,0,0.1640492,471.6019,0.6009759,0,0.7736593,0.1726834,0.1640492,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0.1804541,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.4365479,0.4365479,0,0,0,0.4365479,115.9467,0.04663879,0,0.5061629,0.4595241,0.4365479,0,0,0,4.553689,0,0,0,6.000012,100,0.1326204,0.4802027,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.8067426,0.8067426,0,0,0,0.8067426,8.403048,0,0,0.06779096,0.8492028,0.8067426,0,0,0,4.553689,0,0.7814118,-0.7814118,5.176332,86.27202,0.1326204,0.8874169,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.5139589,0.5139589,0,0,0,0.5139589,0,0,0,0,0.5410094,0.5139589,0,0,0.8682353,3.772277,0,0.5410094,-0.5410094,4.606058,76.76747,0.1326204,0.5653548,0,0,3.772277
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469357,3.231268,0,0,0,4.606058,76.76747,0.1326204,0,0,0,3.231268
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.9202119,0.9202119,0,0,0,0.9202119,0,0,1.110223E-16,0,0.9686441,0.9202119,0,0,1.469357,3.231268,0,0.9686441,-0.9686441,3.585017,59.75016,0.1326204,1.012233,0,0,3.231268
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.003947131,0.003947131,0,0,0,0.003947131,0,0,8.673617E-19,0,0.004154874,0.003947131,0,0,2.545628,2.262624,0,0.004154874,-0.004154874,3.580637,59.67717,0.1326204,0.004341844,0,0,2.262624
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.04228573,0.04228573,0,0,0,0.04228573,0,0,6.938894E-18,0,0.04451129,0.04228573,0,0,2.550245,2.258469,0,0.04451129,-0.04451129,3.533718,58.89519,0.1326204,0.0465143,0,0,2.258469
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.08019187,0.08019187,0,0,0,0.08019187,0,0,1.387779E-17,0,0.08441249,0.08019187,0,0,2.599702,2.213957,0,0.08441249,-0.08441249,3.44474,57.41222,0.1326204,0.08821105,0,0,2.213957
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.2322202,0.2322202,0,0,0,0.2322202,0,0,2.775558E-17,0,0.2444424,0.2322202,0,0,2.693493,2.129545,0,0.2444424,-0.2444424,3.187075,53.11781,0.1326204,0.2554423,0,0,2.129545
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.1833964,0.1833964,0,0,0,0.1833964,0,0,2.775558E-17,0,0.1930488,0.1833964,0,0,2.965096,1.885103,0,0.1930488,-0.1930488,2.983584,49.7263,0.1326204,0.201736,0,0,1.885103
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.4227655,0.4227655,0,0,0,0.4227655,0,0,0,0,0.4450163,0.4227655,0,0,3.179595,1.692054,0,0.4450163,-0.4450163,2.514495,41.90817,0.1326204,0.465042,0,0,1.692054
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.2332013,0.2332013,0,0,0,0.2332013,0,0,0,0,0.2454751,0.2332013,0,0,3.674057,1.247037,0,0.2454751,-0.2454751,2.255742,37.59562,0.1326204,0.2565214,0,0,1.247037
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.946807,1.001562,0,0,0,2.255742,37.59562,0.1326204,0,0,0,1.001562
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.2574326,0.2574326,0,0,0,0.2574326,0,0,0,0,0.2709817,0.2574326,0,0,3.946807,1.001562,0,0.2709817,-0.2709817,1.970102,32.83497,0.1326204,0.2831759,0,0,1.001562
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.6531169,0.6531169,0,0,0,0.6531169,52.7347,0,0,0.3444192,0.6874914,0.6531169,0,0,4.247898,0.7305807,0,0.3430722,-0.3430722,1.608472,26.80782,0.1326204,0.7184286,0.2755353,0,1.075
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.6748741,0.6748741,1.7,0,0.5202,0.6748741,127.653,0,0,0.8614973,0,0,1.025126,0.9738696,4.629089,0.3875085,1.835367,0,1.835367,3.349654,55.82746,0.1333015,0.7423615,0.6891978,1.7,1.249006
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.8034791,0.8034791,1.7,0,0.5202,0.8034791,154.1128,0,0,1.238264,0,0,0.8965209,0.8516949,2.793723,2.039339,2.089959,0,2.089959,5.332363,88.87254,0.1338104,0.883827,0.990611,1.7,3.277602
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.7847771,0.7847771,0,0,0,0.7847771,216.6132,0.1700858,0,1.699931,0.8260812,0.7847771,0,0,0.7037639,3.920301,0.7037639,0,0.7037639,6.000012,100,0.1333687,0.8632548,1.359945,0,5.620232
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.841105,0.841105,0,0,0,0.841105,229.8501,1.047907,0,1.933281,0.8853738,0.841105,0,0,0,4.553689,0,0,0,6.000012,100,0.1333687,0.9252155,1.546625,0,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333687,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.5038049,0.5038049,0,0,0,0.5038049,322.4344,1.094119,0,1.62444,0.5303209,0.5038049,0,0,0,4.553689,0,0,0,6.000012,100,0.1333687,0.5541853,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.4350169,0.4350169,0,0,0,0.4350169,345.0663,1.043184,0,1.501097,0.4579125,0.4350169,0,0,0,4.553689,0,0,0,6.000012,100,0.1333687,0.4785186,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.5372254,0.5372254,0,0,0,0.5372254,243.5367,0.7428408,0,1.308341,0.5655005,0.5372254,0,0,0,4.553689,0,0,0,6.000012,100,0.1333687,0.590948,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.3499,1.3499,0.425,0,0.172125,1.3499,69.21489,1.110223E-16,0,0.9343319,0.973579,0.9249001,0,0,0,4.553689,0,0.03924715,-0.03924715,5.958642,99.3105,0.1333687,1.48489,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4156046,0,0.4592125,0,0,0,0,0.04360794,4.514442,0.04360794,0,0.04360794,6.000012,100,0.1333415,0,0.36737,0,4.973654
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.5942978,0.5942978,0,0,0,0.5942978,14.60386,0,1.110223E-16,0.08679043,0.6255766,0.5942978,0,0,0,4.553689,0,0.5387862,-0.5387862,5.432082,90.53451,0.1333415,0.6537275,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5986513,4.014903,0,0,0,5.432082,90.53451,0.1333415,0,0,0,4.014903
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5986513,4.014903,0,0,0,5.432082,90.53451,0.1333415,0,0,0,4.014903
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.5301598,0.5301598,0,0,0,0.5301598,0,0,0,0,0.558063,0.5301598,0,0,0.5986513,4.014903,0,0.558063,-0.558063,4.843832,80.73036,0.1333415,0.5831758,0,0,4.014903
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.0225524,0.0225524,0,0,0,0.0225524,0,0,0,0,0.02373936,0.0225524,0,0,1.218721,3.45684,0,0.02373936,-0.02373936,4.818808,80.31331,0.1333415,0.02480763,0,0,3.45684
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.3532503,0.3532503,0,0,0,0.3532503,0,0,5.551115E-17,0,0.3718424,0.3532503,0,0,1.245098,3.4331,0,0.3718424,-0.3718424,4.426852,73.78072,0.1333415,0.3885754,0,0,3.4331
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658257,3.061258,0,0,0,4.426852,73.78072,0.1333415,0,0,0,3.061258
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.06638878,0.06638878,0,0,0,0.06638878,0,0,1.387779E-17,0,0.06988293,0.06638878,0,0,1.658257,3.061258,0,0.06988293,-0.06988293,4.353189,72.553,0.1333415,0.07302766,0,0,3.061258
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1098122,0.1098122,0,0,0,0.1098122,0,0,1.387779E-17,0,0.1155918,0.1098122,0,0,1.735904,2.991375,0,0.1155918,-0.1155918,4.231344,70.52226,0.1333415,0.1207934,0,0,2.991375
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.05967786,0.05967786,0,0,0,0.05967786,0,0,6.938894E-18,0,0.0628188,0.05967786,0,0,1.86434,2.875783,0,0.0628188,-0.0628188,4.165127,69.41865,0.1333415,0.06564565,0,0,2.875783
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.934138,2.812964,0,0,0,4.165127,69.41865,0.1333415,0,0,0,2.812964
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.2335649,0.2335649,0,0,0,0.2335649,0,0,2.775558E-17,0,0.2458578,0.2335649,0,0,1.934138,2.812964,0,0.2458578,-0.2458578,3.90597,65.09937,0.1333415,0.2569214,0,0,2.812964
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1723651,0.1723651,0,0,0,0.1723651,0,0,2.775558E-17,0,0.181437,0.1723651,0,0,2.207314,2.567107,0,0.181437,-0.181437,3.714719,61.91186,0.1333415,0.1896016,0,0,2.567107
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.8296504,0.8296504,0,0,0,0.8296504,26.6805,0,0,0.2213549,0.8733162,0.8296504,0,0,2.40891,2.38567,0,0.6519614,-0.6519614,3.027491,50.45809,0.1333415,0.9126155,0.1770839,0,2.607024
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.6619908,0.6619908,0,0,0,0.6619908,97.453,1.110223E-16,0,0.6451299,0.6968324,0.6619908,0,0,3.133312,1.733708,0,0.05170255,-0.05170255,2.972992,49.54977,0.1333415,0.7281899,0.5161039,0,2.378838
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.274948,1.274948,1.7,0,0.5202,1.274948,81.74145,0,0,1.042161,0,0,0.4250521,0.4037995,3.190759,1.682006,1.44596,0,1.44596,4.34475,72.41237,0.1342447,1.402443,0.8337287,1.7,2.724167
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.4317066,0,0.1739559,0,0,0,0,1.334677,0,0,0.4317066,0.4101213,1.744799,2.98337,1.744799,0,1.744799,6.000012,100,0.1331721,0,1.067742,1.7,4.318048
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.4094333,0.4094333,0,0,0,0.4094333,413.939,1.263822,0,1.694804,0.4309824,0.4094333,0,0,0,4.553689,0,0,0,6.000012,100,0.1331721,0.4503766,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.3187156,0.3187156,0,0,0,0.3187156,616.0019,1.627804,0,1.963294,0.3354901,0.3187156,0,0,0,4.553689,0,0,0,6.000012,100,0.1331721,0.3505872,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.8421621,0.8421621,0,0,0,0.8421621,222.0008,0.9831202,0,1.869607,0.8864865,0.8421621,0,0,0,4.553689,0,0,0,6.000012,100,0.1331721,0.9263784,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.7341594,0.7341594,0,0,0,0.7341594,231.4126,0.9261377,0,1.698937,0.7727994,0.7341594,0,0,0,4.553689,0,0,0,6.000012,100,0.1331721,0.8075753,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.197046,1.197046,0,0,0,1.197046,92.94088,0,0,1.112545,1.260049,1.197046,0,0,0,4.553689,0,0.1475033,-0.1475033,5.84453,97.40864,0.1331721,1.316751,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.6882539,0.6882539,0,0,0,0.6882539,124.3223,0,0,0.855653,0.7244778,0.6882539,0,0,0.1638926,4.406186,0.1311752,0,0.1311752,5.968974,99.4827,0.1330914,0.7570793,0.6845224,0,5.261838
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.6460052,0.6460052,0,0,0,0.6460052,49.93909,0,0,0.3226092,0.6800055,0.6460052,0,0,0.03271741,4.524243,0,0.3573963,-0.3573963,5.592245,93.2039,0.1330914,0.7106057,0.2580873,0,4.846852
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.145396,1.145396,0,0,0,1.145396,5.504123,0,2.220446E-16,0.06304399,1.20568,1.145396,0,0,0.4298244,4.166847,0,1.142636,-1.142636,4.387801,73.12987,0.1330914,1.259935,0.05043519,0,4.229891
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69942,3.024211,0,0,0,4.387801,73.12987,0.1330914,0,0,0,3.024211
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69942,3.024211,0,0,0,4.387801,73.12987,0.1330914,0,0,0,3.024211
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.05173993,0.05173993,0,0,0,0.05173993,0,0,0,0,0.05446308,0.05173993,0,0,1.69942,3.024211,0,0.05446308,-0.05446308,4.330392,72.17305,0.1330914,0.05691392,0,0,3.024211
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.05532209,0.05532209,0,0,0,0.05532209,0,0,0,0,0.05823378,0.05532209,0,0,1.759934,2.969748,0,0.05823378,-0.05823378,4.269008,71.14999,0.1330914,0.0608543,0,0,2.969748
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.06434361,0.06434361,0,0,0,0.06434361,0,0,0,0,0.06773011,0.06434361,0,0,1.824638,2.911514,0,0.06773011,-0.06773011,4.197614,69.9601,0.1330914,0.07077797,0,0,2.911514
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.03355171,0.03355171,0,0,0,0.03355171,0,0,6.938894E-18,0,0.03531759,0.03355171,0,0,1.899894,2.843784,0,0.03531759,-0.03531759,4.160386,69.33963,0.1330914,0.03690688,0,0,2.843784
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2066905,0.2066905,0,0,0,0.2066905,0,0,2.775558E-17,0,0.2175689,0.2066905,0,0,1.939136,2.808467,0,0.2175689,-0.2175689,3.931048,65.51734,0.1330914,0.2273595,0,0,2.808467
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.0251891,0.0251891,0,0,0,0.0251891,0,0,3.469447E-18,0,0.02651484,0.0251891,0,0,2.180879,2.590898,0,0.02651484,-0.02651484,3.903099,65.05153,0.1330914,0.02770801,0,0,2.590898
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1976222,0.1976222,0,0,0,0.1976222,0,0,2.775558E-17,0,0.2080234,0.1976222,0,0,2.21034,2.564383,0,0.2080234,-0.2080234,3.683823,61.39693,0.1330914,0.2173845,0,0,2.564383
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1479469,0.1479469,0,0,0,0.1479469,0,0,0,0,0.1557336,0.1479469,0,0,2.441477,2.356359,0,0.1557336,-0.1557336,3.519666,58.66098,0.1330914,0.1627416,0,0,2.356359
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1221828,0.1221828,0,0,0,0.1221828,0,0,1.387779E-17,0,0.1286134,0.1221828,0,0,2.614515,2.200626,0,0.1286134,-0.1286134,3.384095,56.40147,0.1330914,0.134401,0,0,2.200626
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.08259439,0.08259439,0,0,0,0.08259439,0,0,0,0,0.08694147,0.08259439,0,0,2.757418,2.072012,0,0.08694147,-0.08694147,3.292451,54.87407,0.1330914,0.09085383,0,0,2.072012
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.637017,1.637017,0.425,0,0.172125,1.637017,8.739058,0,2.220446E-16,0.1430599,1.275808,1.212018,0,0,2.85402,1.985071,0,1.132748,-1.132748,2.09843,34.97376,0.1330914,1.800719,0.1144479,1.7,2.128131
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.5846631,0.5846631,1.7,0,0.5202,0.5846631,110.0177,0,0,0.6432327,0,0,1.115337,1.05957,4.112629,0.852323,1.702803,0,1.702803,3.71385,61.89738,0.1338249,0.6431294,0.5145862,1.7,1.495556
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.4345423,0.4345423,1.7,0,0.5202,0.4345423,173.8693,0,0,0.7555357,0,0,1.265458,1.202185,2.409826,2.384845,1.95772,0,1.95772,5.571107,92.8516,0.1343912,0.4779966,0.6044285,1.7,3.140381
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.689132,1.689132,0.6790482,0,0.2414802,1.689132,89.71185,0,0,1.515352,1.063246,1.010084,0,0,0.4521056,4.146794,0.4521056,0,0.4521056,6.000012,100,0.1344651,1.858045,1.212281,1.7,5.662146
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.253172,1.253172,0,0,0,1.253172,113.6625,0.1052588,0,1.424387,1.319129,1.253172,0,0,0,4.553689,0,0,0,6.000012,100,0.1344651,1.378489,1.13951,0,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.563678,0.563678,0,0,0,0.563678,210.263,0.5918608,0,1.185206,0.5933452,0.563678,0,0,0,4.553689,0,0,0,6.000012,100,0.1344651,0.6200457,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.4656551,0.4656551,0,0,0,0.4656551,269.9417,0.766834,0,1.256997,0.4901632,0.4656551,0,0,0,4.553689,0,0,0,6.000012,100,0.1344651,0.5122206,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.04215569,0.04215569,0,0,0,0.04215569,3421.674,1.398056,0,1.44243,0.04437441,0.04215569,0,0,0,4.553689,0,0,0,6.000012,100,0.1344651,0.04637126,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1180341,0.1180341,0,0,0,0.1180341,384.8145,0.329966,0,0.4542125,0.1242465,0.1180341,0,0,0,4.553689,0,0,0,6.000012,100,0.1344651,0.1298376,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.416701,0.416701,0,0,0,0.416701,79.70575,0,5.551115E-17,0.3321347,0.4386327,0.416701,0,0,0,4.553689,0,0.106498,-0.106498,5.887753,98.12903,0.1344651,0.4583712,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.4005568,0.4005568,0,0,0,0.4005568,98.7625,0,0,0.3955999,0.4216387,0.4005568,0,0,0.1183311,4.447191,0,0.02603883,-0.02603883,5.860306,97.67157,0.1344651,0.4406125,0.3164799,0,4.842791
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.6891142,0.6891142,0,0,0,0.6891142,13.63638,0,0,0.09397023,0.7253833,0.6891142,0,0,0.1472632,4.421152,0,0.6314131,-0.6314131,5.194738,86.5788,0.1344651,0.7580256,0.07517619,0,4.515122
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.8689989,0.8689989,0,0,0,0.8689989,0,0,0,0,0.9147357,0.8689989,0,0,0.8488333,3.789739,0,0.9147357,-0.9147357,4.230522,70.50856,0.1344651,0.9558988,0,0,3.789739
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.865206,2.875003,0,0,0,4.230522,70.50856,0.1344651,0,0,0,2.875003
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.865206,2.875003,0,0,0,4.230522,70.50856,0.1344651,0,0,0,2.875003
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.08589295,0.08589295,0,0,0,0.08589295,0,0,0,0,0.09041364,0.08589295,0,0,1.865206,2.875003,0,0.09041364,-0.09041364,4.135218,68.92016,0.1344651,0.09448225,0,0,2.875003
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965666,2.78459,0,0,0,4.135218,68.92016,0.1344651,0,0,0,2.78459
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.245662,0.245662,0,0,0,0.245662,0,0,2.775558E-17,0,0.2585915,0.245662,0,0,1.965666,2.78459,0,0.2585915,-0.2585915,3.862638,64.37717,0.1344651,0.2702282,0,0,2.78459
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.08605143,0.08605143,0,0,0,0.08605143,0,0,1.387779E-17,0,0.09058045,0.08605143,0,0,2.25299,2.525998,0,0.09058045,-0.09058045,3.767158,62.78584,0.1344651,0.09465656,0,0,2.525998
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1975047,0.1975047,0,0,0,0.1975047,0,0,2.775558E-17,0,0.2078996,0.1975047,0,0,2.353635,2.435418,0,0.2078996,-0.2078996,3.548012,59.13342,0.1344651,0.2172551,0,0,2.435418
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.2187761,0.2187761,0,0,0,0.2187761,0,0,0,0,0.2302907,0.2187761,0,0,2.584634,2.227518,0,0.2302907,-0.2302907,3.305265,55.08764,0.1344651,0.2406538,0,0,2.227518
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1839158,0.1839158,0,0,0,0.1839158,0,0,2.775558E-17,0,0.1935956,0.1839158,0,0,2.840513,1.997227,0,0.1935956,-0.1935956,3.101197,51.68652,0.1344651,0.2023074,0,0,1.997227
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055619,1.803632,0,0,0,3.101197,51.68652,0.1344651,0,0,0,1.803632
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.2286071,0.2286071,0,0,0,0.2286071,0,0,2.775558E-17,0,0.2406391,0.2286071,0,0,3.055619,1.803632,0,0.2406391,-0.2406391,2.847541,47.45893,0.1344651,0.2514678,0,0,1.803632
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.8815192,0.8815192,0,0,0,0.8815192,26.66859,0,1.110223E-16,0.2350887,0.9279149,0.8815192,0,0,3.322996,1.562993,0,0.6928262,-0.6928262,2.117239,35.28724,0.1344651,0.9696711,0.188071,0,1.798082
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,4.092803,0.8701665,0.5494399,0,0.5494399,2.638483,43.97463,0.1341312,0,0.4395519,0,1.419606
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.5937335,0.5937335,0,0,0,0.5937335,179.6418,0,0,1.066593,0.6249827,0.5937335,0,0,3.543363,1.364662,0.4416106,0,0.4416106,3.057431,50.95709,0.133864,0.6531069,0.8532746,0,2.431256
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,3.101752,1.762112,1.569449,0,1.569449,4.546342,75.77221,0.1329231,0,1.255559,0,3.331561
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0.1534901,0,1.685793,0,0,0,0,1.532303,3.174616,1.532303,0,1.532303,6.000012,100,0.1320172,0,1.348634,0,4.860409
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320172,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.6166795,0.6166795,0,0,0,0.6166795,218.1094,0.6958995,0,1.345036,0.6491364,0.6166795,0,0,0,4.553689,0,0,0,6.000012,100,0.1320172,0.6783475,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.49059,1.49059,0.425,0,0.172125,1.49059,89.79728,0.2168356,0,1.338509,1.121673,1.06559,0,0,0,4.553689,0,0,0,6.000012,100,0.1320172,1.639649,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320172,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320172,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.4589429,0.4589429,0,0,0,0.4589429,76.00575,0,0,0.348823,0.4830978,0.4589429,0,0,0,4.553689,0,0.1342748,-0.1342748,5.858474,97.64104,0.1320172,0.5048372,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.258011,0.258011,0,0,0,0.258011,34.90918,0,0,0.0900695,0.2715905,0.258011,0,0,0.1491942,4.419414,0,0.181521,-0.181521,5.667134,94.45204,0.1320172,0.283812,0.07205559,0,4.509484
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.137513,1.137513,0,0,0,1.137513,0,0,0,0,1.197382,1.137513,0,0,0.3508842,4.237893,0,1.197382,-1.197382,4.404983,73.41624,0.1320172,1.251264,0,0,4.237893
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.9835209,0.9835209,0,0,0,0.9835209,0,0,0,0,1.035285,0.9835209,0,0,1.681308,3.040512,0,1.035285,-1.035285,3.313697,55.22816,0.1320172,1.081873,0,0,3.040512
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.55418,0.55418,0,0,0,0.55418,0,0,1.110223E-16,0,0.5833473,0.55418,0,0,2.831625,2.005226,0,0.5833473,-0.5833473,2.698794,44.97982,0.1320172,0.609598,0,0,2.005226
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.05773339,0.05773339,0,0,0,0.05773339,0,0,6.938894E-18,0,0.06077199,0.05773339,0,0,3.479789,1.421879,0,0.06077199,-0.06077199,2.634735,43.91216,0.1320172,0.06350673,0,0,1.421879
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.2635725,0.2635725,0,0,0,0.2635725,0,0,0,0,0.2774447,0.2635725,0,0,3.547313,1.361107,0,0.2774447,-0.2774447,2.342283,39.03797,0.1320172,0.2899297,0,0,1.361107
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.855585,1.083662,0,0,0,2.342283,39.03797,0.1320172,0,0,0,1.083662
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.3435538,0.3435538,0,0,0,0.3435538,0,0,5.551115E-17,0,0.3616355,0.3435538,0,0,3.855585,1.083662,0,0.3616355,-0.3616355,1.961085,32.68469,0.1320172,0.3779092,0,0,1.083662
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1428502,0.1428502,0,0,0,0.1428502,0,0,2.775558E-17,0,0.1503686,0.1428502,0,0,4.257402,0.7220267,0,0.1503686,-0.1503686,1.802583,30.04299,0.1320172,0.1571352,0,0,0.7220267
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.06943393,0.06943393,0,0,0,0.06943393,0,0,1.387779E-17,0,0.07308836,0.06943393,0,0,4.424479,0.5716581,0,0.07308836,-0.07308836,1.725541,28.75896,0.1320172,0.07637732,0,0,0.5716581
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.07357894,0.07357894,0,0,0,0.07357894,0,0,1.387779E-17,0,0.07745151,0.07357894,0,0,4.505688,0.4985697,0,0.07745151,-0.07745151,1.6439,27.39828,0.1320172,0.08093683,0,0,0.4985697
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.591745,0.4211182,0,0,0,1.6439,27.39828,0.1320172,0,0,0,0.4211182
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1868487,0.1868487,0,0,0,0.1868487,0,0,2.775558E-17,0,0.1966829,0.1868487,0,0,4.591745,0.4211182,0,0.1966829,-0.1966829,1.436578,23.94292,0.1320172,0.2055336,0,0,0.4211182
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,4.810282,0.2244353,0.3260248,0,0.3260248,1.745872,29.09781,0.131826,0,0.2608199,0,0.5504602
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.8806457,0.8806457,1.7,0,0.5202,0.8806457,86.76357,0,0,0.7640797,0,0,0.8193543,0.7783866,4.484257,0.5178577,1.542466,0,1.542466,3.209184,53.4863,0.1326351,0.9687103,0.6112638,1.7,1.281937
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.5067213,0.5067213,1.7,0,0.5202,0.5067213,227.4114,0,0,1.152342,0,0,1.193279,1.133615,2.941791,1.906077,2.285957,0,2.285957,5.377833,89.63037,0.133,0.5573934,0.9218735,1.7,3.058419
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.2163748,0.2163748,0,0,0,0.2163748,568.959,0.3474868,0,1.231084,0.2277629,0.2163748,0,0,0.655834,3.963438,0.655834,0,0.655834,6.000012,100,0.1326201,0.2380122,0.984867,0,5.194522
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326201,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.5730269,0.5730269,0,0,0,0.5730269,228.7776,0.7077709,0,1.310957,0.6031862,0.5730269,0,0,0,4.553689,0,0,0,6.000012,100,0.1326201,0.6303295,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326201,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.6580551,0.6580551,0,0,0,0.6580551,229.3422,0.8165087,0,1.509198,0.6926895,0.6580551,0,0,0,4.553689,0,0,0,6.000012,100,0.1326201,0.7238606,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326201,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.9338529,0.9338529,0,0,0,0.9338529,101.7723,0,0,0.9504039,0.983003,0.9338529,0,0,0,4.553689,0,0.03259908,-0.03259908,5.96565,99.42729,0.1326201,1.027238,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.51159,1.51159,0.425,0,0.172125,1.51159,28.21157,0,0,0.4264432,1.143778,1.086589,0,0,0.0362212,4.52109,0,0.7173352,-0.7173352,5.209512,86.82502,0.1326201,1.662748,0.3411546,1.7,4.947533
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.5288123,0.5288123,0,0,0,0.5288123,10.28536,0,1.110223E-16,0.05439023,0.5566445,0.5288123,0,0,0.8332604,3.803755,0,0.5022542,-0.5022542,4.680089,78.00134,0.1326201,0.5816935,0.04351218,0,3.858145
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.138734,0.138734,0,0,0,0.138734,0,0,2.775558E-17,0,0.1460357,0.138734,0,0,1.391321,3.3015,0,0.1460357,-0.1460357,4.526154,75.43575,0.1326201,0.1526073,0,0,3.3015
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.5059231,0.5059231,0,0,0,0.5059231,0,0,1.110223E-16,0,0.5325506,0.5059231,0,0,1.553583,3.155465,0,0.5325506,-0.5325506,3.964797,66.07981,0.1326201,0.5565154,0,0,3.155465
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.501263,0.501263,0,0,0,0.501263,0,0,1.110223E-16,0,0.5276453,0.501263,0,0,2.145305,2.622914,0,0.5276453,-0.5276453,3.40861,56.81005,0.1326201,0.5513893,0,0,2.622914
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1915746,0.1915746,0,0,0,0.1915746,0,0,2.775558E-17,0,0.2016575,0.1915746,0,0,2.731578,2.095269,0,0.2016575,-0.2016575,3.196044,53.26729,0.1326201,0.2107321,0,0,2.095269
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.955642,1.893611,0,0,0,3.196044,53.26729,0.1326201,0,0,0,1.893611
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.10078,0.10078,0,0,0,0.10078,0,0,1.387779E-17,0,0.1060843,0.10078,0,0,2.955642,1.893611,0,0.1060843,-0.1060843,3.084221,51.40358,0.1326201,0.110858,0,0,1.893611
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1463898,0.1463898,0,0,0,0.1463898,0,0,0,0,0.1540945,0.1463898,0,0,3.073513,1.787527,0,0.1540945,-0.1540945,2.921791,48.69643,0.1326201,0.1610288,0,0,1.787527
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24473,1.633432,0,0,0,2.921791,48.69643,0.1326201,0,0,0,1.633432
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24473,1.633432,0,0,0,2.921791,48.69643,0.1326201,0,0,0,1.633432
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1516476,0.1516476,0,0,0,0.1516476,0,0,0,0,0.159629,0.1516476,0,0,3.24473,1.633432,0,0.159629,-0.159629,2.753528,45.89204,0.1326201,0.1668123,0,0,1.633432
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422095,1.473803,0,0,0,2.753528,45.89204,0.1326201,0,0,0,1.473803
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.1830127,0.1830127,0,0,0,0.1830127,0,0,0,0,0.1926449,0.1830127,0,0,3.422095,1.473803,0,0.1926449,-0.1926449,2.550462,42.50761,0.1326201,0.2013139,0,0,1.473803
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.09748062,0.09748062,0,0,0,0.09748062,300.7831,0,0,0.2932052,0.1026112,0.09748062,0,0,3.636145,1.281159,0.190594,0,0.190594,2.731275,45.52116,0.1325101,0.1072287,0.2345641,0,1.574364
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.102377,1.102377,0,0,0,1.102377,56.22714,0,0,0.619835,1.160397,1.102377,0,0,3.445551,1.452693,0,0.5405617,-0.5405617,2.161473,36.02448,0.1325101,1.212615,0.495868,0,2.072528
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.7259156,0.7259156,0,0,0,0.7259156,129.0506,0,0,0.9367986,0.7641216,0.7259156,0,0,4.046175,0.9121314,0.172677,0,0.172677,2.325289,38.75474,0.1324106,0.7985071,0.7494389,0,1.84893
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.4774693,0.4774693,0,0,0,0.4774693,293.1864,0,0,1.399875,0.5025993,0.4774693,0,0,3.873498,1.067541,0.897276,0,0.897276,3.17652,52.94189,0.1318961,0.5252163,1.1199,0,2.467416
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.6587388,0.6587388,0,0,0,0.6587388,279.0484,0,0,1.8382,0.6934093,0.6587388,0,0,2.976222,1.875089,1.144791,0,1.144791,4.262564,71.04259,0.1312453,0.7246127,1.47056,0,3.713289
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0,0,1.484826,0,0,0,0,1.831431,2.905401,1.484826,0,1.484826,5.671193,94.5197,0.1304108,0,1.18786,0,4.390226
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.014681,1.014681,0,0,0,1.014681,157.9429,0.1879254,0,1.602616,1.068085,1.014681,0,0,0.3466056,4.241744,0.3466056,0,0.3466056,6.000012,100,0.1302175,1.116149,1.282093,0,5.84436
