Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302175,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.7726208,0.7726208,0,0,0,0.7726208,145.9627,0.3144534,0,1.127738,0.8132851,0.7726208,0,0,0,4.553689,0,0,0,6.000012,100,0.1302175,0.8498829,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.7174773,0.7174773,0,0,0,0.7174773,97.52694,0,0,0.6997336,0.7552392,0.7174773,0,0,0,4.553689,0,0.05550564,-0.05550564,5.941504,99.02486,0.1302175,0.789225,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.229606,1.229606,0,0,0,1.229606,38.342,0,2.220446E-16,0.4714558,1.294323,1.229606,0,0,0.06167293,4.498183,0,0.8228668,-0.8228668,5.074126,84.5686,0.1302175,1.352567,0.3771646,0,4.969639
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1533674,0.1533674,0,0,0,0.1533674,71.75667,0,0,0.1100514,0.1614394,0.1533674,0,0,0.9759694,3.675317,0,0.05138804,-0.05138804,5.019958,83.6658,0.1302175,0.1687042,0.08804108,0,3.785368
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.739823,1.739823,0.425,0,0.172125,1.739823,0,0,2.220446E-16,0,1.384024,1.314823,0,0,1.033067,3.623929,0,1.384024,-1.384024,3.561069,59.35104,0.1302175,1.913805,0,1.7,3.623929
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.302584,1.302584,1.7,0,0.5202,1.302584,0,0,0,0,0,0,0.3974159,0.3775451,2.570871,2.239905,0.3775451,0,0.3775451,3.91924,65.32053,0.1305223,1.432842,0,1.7,2.239905
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.8908406,0.8908406,1.7,0,0.5202,0.8908406,0,0,0,0,0,0,0.8091593,0.7687014,2.193326,2.579695,0.7687014,0,0.7687014,4.648494,77.47475,0.1311398,0.9799247,0,1.7,2.579695
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1442122,0.1442122,1.596844,0,0.4920383,0.1442122,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.424625,3.271527,1.38,0,1.38,5.957677,99.29442,0.1318779,0.1586334,0,1.7,3.271527
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.3061103,0.3061103,0,0,0,0.3061103,0,0,0,0,0.3222214,0.3061103,0,0,0.04462485,4.513526,0,0.3222214,-0.3222214,5.618026,93.63358,0.1318779,0.3367213,0,0,4.513526
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1094634,0.1094634,0,0,0,0.1094634,0,0,0,0,0.1152246,0.1094634,0,0,0.4026486,4.191305,0,0.1152246,-0.1152246,5.496569,91.60929,0.1318779,0.1204097,0,0,4.191305
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.530676,4.07608,0,0,0,5.496569,91.60929,0.1318779,0,0,0,4.07608
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.530676,4.07608,0,0,0,5.496569,91.60929,0.1318779,0,0,0,4.07608
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1195183,0.1195183,0,0,0,0.1195183,0,0,1.387779E-17,0,0.1258088,0.1195183,0,0,0.530676,4.07608,0,0.1258088,-0.1258088,5.363955,89.39906,0.1318779,0.1314702,0,0,4.07608
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.04234687,0.04234687,0,0,0,0.04234687,0,0,6.938894E-18,0,0.04457565,0.04234687,0,0,0.6704635,3.950272,0,0.04457565,-0.04457565,5.316967,88.61595,0.1318779,0.04658156,0,0,3.950272
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.1626468,0.1626468,0,0,0,0.1626468,0,0,0,0,0.1712072,0.1626468,0,0,0.719992,3.905696,0,0.1712072,-0.1712072,5.136499,85.60815,0.1318779,0.1789115,0,0,3.905696
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.08692575,0.08692575,0,0,0,0.08692575,0,0,0,0,0.09150079,0.08692575,0,0,0.9102222,3.734489,0,0.09150079,-0.09150079,5.040049,84.00065,0.1318779,0.09561832,0,0,3.734489
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.4852325,0.4852325,0,0,0,0.4852325,37.62458,0,0,0.1825667,0.5107711,0.4852325,0,0,1.01189,3.642988,0,0.3282044,-0.3282044,4.694091,78.2347,0.1318779,0.5337558,0.1460534,0,3.825555
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,1.376561,3.314784,0.5932691,0,0.5932691,5.256916,87.61509,0.1315477,0,0.4746153,0,3.908053
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,0.7832922,3.848726,0.6859769,0,0.6859769,5.907691,98.46131,0.1311681,0,0.5487815,0,4.534703
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.009684535,0.009684535,0,0,0,0.009684535,10284.62,0.8885086,0,0.9960181,0.01019425,0.009684535,0,0,0.09731529,4.466105,0.09731529,0,0.09731529,6.000012,100,0.1311144,0.01065299,0.7968145,0,5.462123
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1228384,0.1228384,0,0,0,0.1228384,665.8555,0.6886224,0,0.8179259,0.1293035,0.1228384,0,0,0,4.553689,0,0,0,6.000012,100,0.1311144,0.1351222,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.539194,1.539194,0.425,0,0.172125,1.539194,103.1948,0.4155318,0,1.588367,1.172835,1.114193,0,0,0,4.553689,0,0,0,6.000012,100,0.1311144,1.693113,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311144,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.4966334,0.4966334,0,0,0,0.4966334,347.297,1.202021,0,1.724793,0.522772,0.4966334,0,0,0,4.553689,0,0,0,6.000012,100,0.1311144,0.5462967,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311144,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.19368,1.19368,0,0,0,1.19368,55.32461,0,0,0.660399,1.256506,1.19368,0,0,0,4.553689,0,0.5961067,-0.5961067,5.37166,89.5275,0.1311144,1.313048,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.5166101,0.5166101,0,0,0,0.5166101,56.72209,0,0,0.293032,0.5438001,0.5166101,0,0,0.6623408,3.957582,0,0.2507681,-0.2507681,5.107327,85.12196,0.1311144,0.5682711,0.2344256,0,4.250614
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.940972,3.706814,0.08476082,0,0.08476082,5.187739,86.46214,0.1310676,0,0.06780866,0,3.791575
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.085469,1.085469,0,0,0,1.085469,0,0,2.220446E-16,0,1.142599,1.085469,0,0,0.8562111,3.783099,0,1.142599,-1.142599,3.983334,66.38877,0.1310676,1.194016,0,0,3.783099
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.77317,0.77317,0,0,0,0.77317,0,0,1.110223E-16,0,0.8138632,0.77317,0,0,2.125765,2.6405,0,0.8138632,-0.8138632,3.125447,52.09068,0.1310676,0.850487,0,0,2.6405
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.202562,1.202562,0,0,0,1.202562,0,0,2.220446E-16,0,1.265855,1.202562,0,0,3.030057,1.826637,0,1.265855,-1.265855,1.791119,29.85192,0.1310676,1.322819,0,0,1.826637
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436563,0.560782,0,0,0,1.791119,29.85192,0.1310676,0,0,0,0.560782
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1889916,0.1889916,0,0,0,0.1889916,0,0,2.775558E-17,0,0.1989385,0.1889916,0,0,4.436563,0.560782,0,0.1989385,-0.1989385,1.581419,26.35693,0.1310676,0.2078907,0,0,0.560782
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01855441,0.01855441,0,0,0,0.01855441,0,0,3.469447E-18,0,0.01953096,0.01855441,0,0,4.657606,0.3618435,0,0.01953096,-0.01953096,1.560831,26.01381,0.1310676,0.02040985,0,0,0.3618435
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.679307,0.3423125,0,0,0,1.560831,26.01381,0.1310676,0,0,0,0.3423125
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.679307,0.3423125,0,0,0,1.560831,26.01381,0.1310676,0,0,0,0.3423125
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.09100839,0.09100839,0,0,0,0.09100839,0,0,1.387779E-17,0,0.0957983,0.09100839,0,0,4.679307,0.3423125,0,0.0957983,-0.0957983,1.459851,24.3308,0.1310676,0.1001092,0,0,0.3423125
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.3327232,0.3327232,1.7,0,0.5202,0.3327232,0,0,0,0,0,0,1.367277,1.298913,4.78575,0.2465142,1.298913,0,1.298913,2.692108,44.86838,0.131973,0.3659955,0,1.7,0.2465142
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.08475347,0.08475347,1.537385,0,0.4758061,0.08475347,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.486837,1.415536,1.38,0,1.38,4.001291,66.68805,0.1326186,0.09322882,0,1.7,1.415536
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1789952,0.1789952,1.631627,0,0.5015341,0.1789952,0,0,0,0,0,0,1.452632,1.38,2.106837,2.657536,1.38,0,1.38,5.310474,88.50773,0.1333751,0.1968947,0,1.7,2.657536
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.672717,0.672717,0,0,0,0.672717,42.90212,0,0,0.2886099,0.7081231,0.672717,0,0,0.7268367,3.899536,0,0.4195133,-0.4195133,4.868268,81.13764,0.1333751,0.7399887,0.2308879,0,4.188146
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.7443465,0.7443465,0,0,0,0.7443465,111.6128,0,0,0.8307862,0.7835227,0.7443465,0,0,1.192963,3.480023,0.04726351,0,0.04726351,4.913106,81.88494,0.133349,0.8187811,0.6646289,0,4.310809
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.8929245,0.8929245,0,0,0,0.8929245,138.4548,0,0,1.236297,0.9399205,0.8929245,0,0,1.145699,3.52256,0.2963768,0,0.2963768,5.194274,86.57106,0.1331859,0.982217,0.9890379,0,4.758857
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.7289186,0.7289186,0,0,0,0.7289186,222.759,0.007126632,0,1.623732,0.7672827,0.7289186,0,0,0.8493223,3.789299,0.8493223,0,0.8493223,6.000012,100,0.1327206,0.8018104,1.298985,0,5.413031
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.084793,1.084793,0,0,0,1.084793,171.4027,0.7174774,0,1.859365,1.141888,1.084793,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,1.193273,1.487492,0,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1830479,0.1830479,0,0,0,0.1830479,1143.514,1.900495,0,2.093177,0.192682,0.1830479,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,0.2013526,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1510398,0.1510398,0,0,0,0.1510398,898.3374,1.197858,0,1.356847,0.1589893,0.1510398,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,0.1661438,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.5815623,0.5815623,0,0,0,0.5815623,194.4731,0.5188113,0,1.130982,0.6121709,0.5815623,0,0,0,4.553689,0,0,0,6.000012,100,0.1327206,0.6397185,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.018215,1.018215,0,0,0,1.018215,56.92884,0,0,0.5796579,1.071805,1.018215,0,0,0,4.553689,0,0.4921471,-0.4921471,5.481243,91.35387,0.1327206,1.120036,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.7848935,0.7848935,0,0,0,0.7848935,17.58142,0,0,0.1379954,0.8262036,0.7848935,0,0,0.5468302,4.061542,0,0.6882082,-0.6882082,4.755808,79.26331,0.1327206,0.8633828,0.1103963,0,4.199537
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.4319878,0.4319878,0,0,0,0.4319878,0,0,5.551115E-17,0,0.454724,0.4319878,0,0,1.311506,3.373334,0,0.454724,-0.454724,4.276487,71.27464,0.1327206,0.4751866,0,0,3.373334
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.588632,1.588632,0.425,0,0.172125,1.588632,0,0,0,0,1.224876,1.163632,0,0,1.816755,2.91861,0,1.224876,-1.224876,2.985354,49.75581,0.1327206,1.747495,0,1.7,2.91861
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.4562306,0.4562306,1.7,0,0.5202,0.4562306,0,0,0,0,0,0,1.243769,1.181581,3.177728,1.693734,1.181581,0,1.181581,4.106301,68.43821,0.133623,0.5018536,0,1.7,1.693734
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.04057664,0.04057664,1.493208,0,0.4637458,0.04057664,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.996147,2.757157,1.38,0,1.38,5.415483,90.25788,0.1341914,0.04463431,0,1.7,2.757157
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1462169,0.1462169,0,0,0,0.1462169,0,0,2.775558E-17,0,0.1539125,0.1462169,0,0,0.6161471,3.999156,0,0.1539125,-0.1539125,5.253245,87.55392,0.1341914,0.1608386,0,0,3.999156
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.216641,0.216641,0,0,0,0.216641,0,0,2.775558E-17,0,0.2280431,0.216641,0,0,0.787161,3.845244,0,0.2280431,-0.2280431,5.012867,83.54762,0.1341914,0.2383051,0,0,3.845244
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.2812482,0.2812482,0,0,0,0.2812482,0,0,5.551115E-17,0,0.2960508,0.2812482,0,0,1.040542,3.617201,0,0.2960508,-0.2960508,4.700802,78.34654,0.1341914,0.3093731,0,0,3.617201
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1415622,0.1415622,0,0,0,0.1415622,0,0,0,0,0.1490129,0.1415622,0,0,1.369488,3.32115,0,0.1490129,-0.1490129,4.543729,75.72866,0.1341914,0.1557184,0,0,3.32115
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535057,3.172137,0,0,0,4.543729,75.72866,0.1341914,0,0,0,3.172137
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1940658,0.1940658,0,0,0,0.1940658,0,0,2.775558E-17,0,0.2042798,0.1940658,0,0,1.535057,3.172137,0,0.2042798,-0.2042798,4.328399,72.13984,0.1341914,0.2134723,0,0,3.172137
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.2597809,0.2597809,0,0,0,0.2597809,0,0,0,0,0.2734536,0.2597809,0,0,1.762035,2.967858,0,0.2734536,-0.2734536,4.040154,67.33575,0.1341914,0.285759,0,0,2.967858
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.065872,2.694404,0,0,0,4.040154,67.33575,0.1341914,0,0,0,2.694404
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.065872,2.694404,0.2841054,0,0.2841054,4.30968,71.82785,0.1340364,0,0.2272843,0,2.978509
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,1.781767,2.950099,0.4165712,0,0.4165712,4.704874,78.41441,0.1338097,0,0.3332569,0,3.36667
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.404714,1.404714,1.666512,0,0.5110579,1.404714,77.5687,0,0,1.089618,0,0,0.2617984,0.2487085,1.365196,3.325013,1.338327,0,1.338327,5.974522,99.57516,0.1346071,1.545186,0.8716947,1.7,4.414631
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,1.177929,0,1.204798,0,0,0,0,0.02686878,4.529507,0.02686878,0,0.02686878,6.000012,100,0.1345925,0,0.9638382,0,5.734305
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.4087667,0.4087667,0,0,0,0.4087667,329.1065,0.9149972,0,1.345278,0.4302807,0.4087667,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0.4496434,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.8451446,0.8451446,0,0,0,0.8451446,139.5728,0.2899662,0,1.179592,0.8896258,0.8451446,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0.929659,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.4483576,0.4483576,0,0,0,0.4483576,344.8399,1.074161,0,1.546116,0.4719554,0.4483576,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0.4931933,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.6085314,0.6085314,0,0,0,0.6085314,241.0497,0.8263038,0,1.466863,0.6405593,0.6085314,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0.6693845,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.5128226,0.5128226,0,0,0,0.5128226,170.0648,0.3323174,0,0.8721307,0.5398132,0.5128226,0,0,0,4.553689,0,0,0,6.000012,100,0.1345925,0.5641049,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.54758,1.54758,0.425,0,0.172125,1.54758,40.66368,0,0,0.6293029,1.181663,1.12258,0,0,0,4.553689,0,0.5523601,-0.5523601,5.417773,90.29604,0.1345925,1.702338,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1949914,0.1949914,0,0,0,0.1949914,84.51332,0,2.775558E-17,0.1647937,0.2052541,0.1949914,0,0,0.6137335,4.001329,0,0.0404604,-0.0404604,5.375124,89.58523,0.1345925,0.2144905,0.1318349,0,4.166122
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.233634,1.233634,0,0,0,1.233634,0,0,2.220446E-16,0,1.298562,1.233634,0,0,0.6586895,3.960868,0,1.298562,-1.298562,4.00632,66.77187,0.1345925,1.356997,0,0,3.960868
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.05887149,0.05887149,0,0,0,0.05887149,0,0,6.938894E-18,0,0.06196999,0.05887149,0,0,2.101536,2.662307,0,0.06196999,-0.06196999,3.940998,65.68317,0.1345925,0.06475864,0,0,2.662307
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.7347049,0.7347049,0,0,0,0.7347049,0,0,1.110223E-16,0,0.7733735,0.7347049,0,0,2.170392,2.600337,0,0.7733735,-0.7733735,3.125791,52.09641,0.1345925,0.8081753,0,0,2.600337
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.2413212,0.2413212,0,0,0,0.2413212,0,0,5.551115E-17,0,0.2540223,0.2413212,0,0,3.029695,1.826963,0,0.2540223,-0.2540223,2.858028,47.6337,0.1345925,0.2654533,0,0,1.826963
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.311942,1.572941,0,0,0,2.858028,47.6337,0.1345925,0,0,0,1.572941
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1391668,0.1391668,0,0,0,0.1391668,0,0,0,0,0.1464914,0.1391668,0,0,3.311942,1.572941,0,0.1464914,-0.1464914,2.703612,45.06011,0.1345925,0.1530835,0,0,1.572941
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.06060046,0.06060046,0,0,0,0.06060046,0,0,1.387779E-17,0,0.06378996,0.06060046,0,0,3.47471,1.426449,0,0.06378996,-0.06378996,2.636372,43.93944,0.1345925,0.0666605,0,0,1.426449
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1919222,0.1919222,0,0,0,0.1919222,0,0,2.775558E-17,0,0.2020234,0.1919222,0,0,3.545588,1.362659,0,0.2020234,-0.2020234,2.42342,40.39025,0.1345925,0.2111145,0,0,1.362659
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.02477966,0.02477966,0,0,0,0.02477966,0,0,3.469447E-18,0,0.02608385,0.02477966,0,0,3.770059,1.160636,0,0.02608385,-0.02608385,2.395926,39.93201,0.1345925,0.02725763,0,0,1.160636
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2024605,0.2024605,0,0,0,0.2024605,0,0,2.775558E-17,0,0.2131163,0.2024605,0,0,3.799041,1.134552,0,0.2131163,-0.2131163,2.171281,36.18795,0.1345925,0.2227066,0,0,1.134552
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.2819539,0.2819539,0,0,0,0.2819539,0,0,0,0,0.2967936,0.2819539,0,0,4.035837,0.9214359,0,0.2967936,-0.2967936,1.858433,30.97383,0.1345925,0.3101493,0,0,0.9214359
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.05750348,0.05750348,0,0,0,0.05750348,0,0,6.938894E-18,0,0.06052998,0.05750348,0,0,4.365607,0.6246423,0,0.06052998,-0.06052998,1.794629,29.91042,0.1345925,0.06325383,0,0,0.6246423
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.05163058,0.05163058,0,0,0,0.05163058,345.6777,0,0,0.1784754,0.05434798,0.05163058,0,0,4.432863,0.5641124,0.1241274,0,0.1241274,1.912387,31.87305,0.1345251,0.05679363,0.1427803,0,0.7425877
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.036505,1.036505,0.425,0,0.172125,1.036505,27.14271,0,0,0.2813356,0.6436895,0.611505,0,0,4.308735,0.675827,0,0.362354,-0.362354,1.530432,25.50715,0.1345251,1.140156,0.2250684,1.7,0.9571626
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0.5278616,0,0,1.452632,1.38,4.711351,0.313473,1.907862,0,1.907862,3.340389,55.67303,0.1347456,0,0.4222893,1.7,0.8413346
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,1.452632,0,0.4526684,0,0,0,0,0.9961782,0,0,1.452632,1.38,2.803489,2.030549,2.376178,0,2.376178,5.594629,93.24363,0.134712,0,0.7969426,1.7,3.026727
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.5403211,0.5403211,0,0,0,0.5403211,140.2769,0,0,0.7579457,0.5687591,0.5403211,0,0,0.4273111,4.169109,0.1891866,0,0.1891866,5.774107,96.23493,0.134611,0.5943532,0.6063566,0,4.927054
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.6038283,0.6038283,0,0,0,0.6038283,136.7587,0,0,0.8257876,0.6356087,0.6038283,0,0,0.2381245,4.339377,0.1901789,0,0.1901789,5.954527,99.24191,0.1345096,0.6642111,0.66063,0,5.165164
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.215059,1.215059,0,0,0,1.215059,65.29797,0,0,0.7934089,1.279009,1.215059,0,0,0.0479456,4.510538,0,0.4856005,-0.4856005,5.442659,90.7108,0.1345096,1.336565,0.6347271,0,5.303947
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.5256389,0,1.113141,0,0,0,0,0.5875018,4.024937,0.5875018,0,0.5875018,6.000012,100,0.1341974,0,0.8905125,0,5.138078
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.7328535,0.7328535,0,0,0,0.7328535,113.7193,0.06197084,0,0.8333956,0.7714248,0.7328535,0,0,0,4.553689,0,0,0,6.000012,100,0.1341974,0.8061389,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.7816956,0.7816956,0,0,0,0.7816956,51.07981,0,1.110223E-16,0.3992886,0.8228375,0.7816956,0,0,0,4.553689,0,0.4235488,-0.4235488,5.553552,92.55902,0.1341974,0.8598651,0.3194309,0,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.034045,1.034045,0,0,0,1.034045,23.12557,0,2.220446E-16,0.2391288,1.088469,1.034045,0,0,0.4706098,4.13014,0,0.8493398,-0.8493398,4.658269,77.63767,0.1341974,1.13745,0.1913031,0,4.369269
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.146576,1.146576,0,0,0,1.146576,8.894767,0,0,0.1019852,1.206922,1.146576,0,0,1.414321,3.2808,0,1.104937,-1.104937,3.493564,58.22595,0.1341974,1.261233,0.08158819,0,3.382786
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642028,2.175864,0,0,0,3.493564,58.22595,0.1341974,0,0,0,2.175864
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.4409333,0.4409333,0,0,0,0.4409333,0,0,5.551115E-17,0,0.4641403,0.4409333,0,0,2.642028,2.175864,0,0.4641403,-0.4641403,3.004317,50.07185,0.1341974,0.4850267,0,0,2.175864
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.6169655,0.6169655,0,0,0,0.6169655,0,0,0,0,0.6494373,0.6169655,0,0,3.15774,1.711723,0,0.6494373,-0.6494373,2.31975,38.66243,0.1341974,0.678662,0,0,1.711723
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2134435,0.2134435,0,0,0,0.2134435,0,0,2.775558E-17,0,0.2246774,0.2134435,0,0,3.879337,1.062286,0,0.2246774,-0.2246774,2.082919,34.71526,0.1341974,0.2347879,0,0,1.062286
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1341787,0.1341787,0,0,0,0.1341787,0,0,0,0,0.1412407,0.1341787,0,0,4.128978,0.8376086,0,0.1412407,-0.1412407,1.934039,32.23391,0.1341974,0.1475965,0,0,0.8376086
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02142879,0.02142879,0,0,0,0.02142879,0,0,0,0,0.02255662,0.02142879,0,0,4.285912,0.6963679,0,0.02255662,-0.02255662,1.910262,31.83764,0.1341974,0.02357167,0,0,0.6963679
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.310975,0.6738113,0,0,0,1.910262,31.83764,0.1341974,0,0,0,0.6738113
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.310975,0.6738113,0,0,0,1.910262,31.83764,0.1341974,0,0,0,0.6738113
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.3065602,0.3065602,0,0,0,0.3065602,0,0,5.551115E-17,0,0.322695,0.3065602,0,0,4.310975,0.6738113,0,0.322695,-0.322695,1.570112,26.16847,0.1341974,0.3372162,0,0,0.6738113
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.09789377,0.09789377,0,0,0,0.09789377,0,0,1.387779E-17,0,0.1030461,0.09789377,0,0,4.669525,0.3511164,0,0.1030461,-0.1030461,1.461491,24.35814,0.1341974,0.1076832,0,0,0.3511164
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.784021,0.2480703,0,0,0,1.461491,24.35814,0.1341974,0,0,0,0.2480703
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.784021,0.2480703,0,0,0,1.461491,24.35814,0.1341974,0,0,0,0.2480703
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.7611679,0.7611679,0.425,0,0.172125,0.7611679,16.04912,0,1.110223E-16,0.1221608,0.353861,0.336168,0,0,4.784021,0.2480703,0,0.2317003,-0.2317003,1.217258,20.28759,0.1341974,0.8372847,0.09772862,1.7,0.3702311
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.2262613,0.2262613,1.678893,0,0.5144377,0.2262613,125.1327,2.220446E-16,0,0.2831269,0,0,1.452632,1.38,5.041465,0.01637003,1.663127,0,1.663127,2.795039,46.58389,0.1348143,0.2488874,0.2265015,1.7,0.2994969
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.2502117,0.2502117,1.7,0,0.5202,0.2502117,360.5644,0,0,0.9021743,0,0,1.449788,1.377299,3.378339,1.513184,2.279473,0,2.279473,4.957537,82.62545,0.1351233,0.2752329,0.7217394,1.7,2.415359
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.6164277,0.6164277,0,0,0,0.6164277,177.3995,0,0,1.09354,0.6488712,0.6164277,0,0,1.098865,3.56471,0.4446684,0,0.4446684,5.379386,89.65626,0.13489,0.6780704,0.8748317,0,4.65825
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.2586665,0.2586665,0,0,0,0.2586665,573.8952,0.5579969,0,1.484474,0.2722805,0.2586665,0,0,0.654197,3.964912,0.654197,0,0.654197,6.000012,100,0.1345481,0.2845331,1.187579,0,5.449386
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.3989226,0.3989226,0,0,0,0.3989226,392.3757,1.145357,0,1.565275,0.4199185,0.3989226,0,0,0,4.553689,0,0,0,6.000012,100,0.1345481,0.4388148,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345481,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.637062,0.637062,0,0,0,0.637062,247.6598,0.9071547,0,1.577746,0.6705915,0.637062,0,0,0,4.553689,0,0,0,6.000012,100,0.1345481,0.7007681,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1242735,0.1242735,0,0,0,0.1242735,984.6957,1.092901,0,1.223716,0.1308142,0.1242735,0,0,0,4.553689,0,0,0,6.000012,100,0.1345481,0.1367008,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.190946,1.190946,0,0,0,1.190946,71.07333,0,2.220446E-16,0.8464451,1.253628,1.190946,0,0,0,4.553689,0,0.4071825,-0.4071825,5.570804,92.84655,0.1345481,1.310041,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.6021807,0.6021807,0,0,0,0.6021807,83.52454,0,0,0.5029687,0.6338745,0.6021807,0,0,0.452425,4.146506,0,0.1309058,-0.1309058,5.432817,90.54677,0.1345481,0.6623988,0.4023749,0,4.649475
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.6943868,0.6943868,0,0,0,0.6943868,15.04538,0,0,0.1044731,0.7309335,0.6943868,0,0,0.5978759,4.015601,0,0.6264603,-0.6264603,4.77247,79.54101,0.1345481,0.7638255,0.08357852,0,4.120074
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.372536,1.372536,0.425,0,0.172125,1.372536,0,0,2.220446E-16,0,0.9974065,0.9475362,0,0,1.293943,3.38914,0,0.9974065,-0.9974065,3.721111,62.01839,0.1345481,1.50979,0,1.7,3.38914
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.402172,2.391734,1.38,0,1.38,5.030294,83.83807,0.1350338,0,0,1.7,2.391734
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.161001,1.161001,0,0,0,1.161001,0,0,0,0,1.222106,1.161001,0,0,1.022172,3.633734,0,1.222106,-1.222106,3.742081,62.3679,0.1350338,1.277101,0,0,3.633734
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.07304724,0.07304724,0,0,0,0.07304724,0,0,1.387779E-17,0,0.07689182,0.07304724,0,0,2.380068,2.411628,0,0.07689182,-0.07689182,3.66103,61.01705,0.1350338,0.08035196,0,0,2.411628
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1721164,0.1721164,0,0,0,0.1721164,0,0,2.775558E-17,0,0.1811752,0.1721164,0,0,2.465503,2.334736,0,0.1811752,-0.1811752,3.470055,57.83413,0.1350338,0.1893281,0,0,2.334736
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1021415,0.1021415,0,0,0,0.1021415,0,0,1.387779E-17,0,0.1075174,0.1021415,0,0,2.666809,2.153561,0,0.1075174,-0.1075174,3.356722,55.94525,0.1350338,0.1123557,0,0,2.153561
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1397514,0.1397514,0,0,0,0.1397514,0,0,0,0,0.1471067,0.1397514,0,0,2.786273,2.046043,0,0.1471067,-0.1471067,3.201658,53.36085,0.1350338,0.1537265,0,0,2.046043
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.104924,0.104924,0,0,0,0.104924,0,0,0,0,0.1104464,0.104924,0,0,2.949725,1.898937,0,0.1104464,-0.1104464,3.085237,51.42051,0.1350338,0.1154165,0,0,1.898937
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.332582,0.332582,0,0,0,0.332582,0,0,5.551115E-17,0,0.3500863,0.332582,0,0,3.072443,1.78849,0,0.3500863,-0.3500863,2.716213,45.27013,0.1350338,0.3658402,0,0,1.78849
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.461428,1.438404,0,0,0,2.716213,45.27013,0.1350338,0,0,0,1.438404
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1368938,0.1368938,0,0,0,0.1368938,0,0,0,0,0.1440987,0.1368938,0,0,3.461428,1.438404,0,0.1440987,-0.1440987,2.56432,42.73858,0.1350338,0.1505832,0,0,1.438404
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.0827852,0.0827852,0,0,0,0.0827852,0,0,1.387779E-17,0,0.08714231,0.0827852,0,0,3.621537,1.294305,0,0.08714231,-0.08714231,2.472464,41.20765,0.1350338,0.09106372,0,0,1.294305
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.08416041,0.08416041,0,0,0,0.08416041,161.4946,0,0,0.1359145,0.0885899,0.08416041,0,0,3.718362,1.207163,0.04732461,0,0.04732461,2.51736,41.95592,0.1350092,0.09257645,0.1087316,0,1.343078
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.214881,1.214881,0.425,0,0.172125,1.214881,25.51326,0,0,0.3099557,0.8314534,0.7898808,0,0,3.671037,1.249755,0,0.5214977,-0.5214977,1.967653,32.79415,0.1350092,1.336369,0.2479646,1.7,1.559711
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.987992,0.987992,1.7,0,0.5202,0.987992,79.89184,0,0,0.7893249,0,0,0.7120081,0.6764076,4.25048,0.7282574,1.465733,0,1.465733,3.358169,55.96937,0.1357327,1.086791,0.63146,1.7,1.517582
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.4328689,0.4328689,1.7,0,0.5202,0.4328689,232.7161,0,0,1.007355,0,0,1.267131,1.203775,2.784747,2.047417,2.21113,0,2.21113,5.455831,90.93034,0.1360617,0.4761558,0.8058843,1.7,3.054772
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,0.573617,4.037434,0.5606514,0,0.5606514,5.987712,99.795,0.1357726,0,0.4485211,0,4.598085
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.2370623,0.2370623,0,0,0,0.2370623,384.4691,0.6489265,0,0.9114314,0.2495393,0.2370623,0,0,0.01296555,4.54202,0.01296555,0,0.01296555,6.000012,100,0.1357659,0.2607686,0.7291451,0,5.453451
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.098294,1.098294,0,0,0,1.098294,62.70498,0,0,0.6886852,1.156099,1.098294,0,0,0,4.553689,0,0.467414,-0.467414,5.507314,91.78839,0.1357659,1.208124,0.5509482,0,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0,0,0.3679163,0,0,0,0,0.5193489,4.086275,0.3679163,0,0.3679163,5.85635,97.60564,0.1355768,0,0.294333,0,4.454191
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.6515805,0.6515805,0,0,0,0.6515805,43.73907,0,0,0.2849953,0.6858742,0.6515805,0,0,0.1514326,4.417399,0,0.4008789,-0.4008789,5.433787,90.56293,0.1355768,0.7167385,0.2279962,0,4.702395
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.5968536,4.016521,0.2185183,0,0.2185183,5.641092,94.01801,0.1354648,0,0.1748147,0,4.235039
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.6930161,0.6930161,0,0,0,0.6930161,9.762368,0,0,0.06765478,0.7294906,0.6930161,0,0,0.3783353,4.213187,0,0.6618358,-0.6618358,4.943455,82.39075,0.1354648,0.7623177,0.05412383,0,4.280842
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.113708,3.551351,0.05448112,0,0.05448112,4.995141,83.25218,0.1354369,0,0.04358489,0,3.605832
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.9451788,0.9451788,0,0,0,0.9451788,0,0,0,0,0.9949251,0.9451788,0,0,1.059227,3.600384,0,0.9949251,-0.9949251,3.946398,65.77316,0.1354369,1.039697,0,0,3.600384
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.2575465,0.2575465,0,0,0,0.2575465,0,0,5.551115E-17,0,0.2711016,0.2575465,0,0,2.1647,2.605459,0,0.2711016,-0.2711016,3.660631,61.0104,0.1354369,0.2833012,0,0,2.605459
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.2566157,0.2566157,0,0,0,0.2566157,0,0,5.551115E-17,0,0.2701218,0.2566157,0,0,2.465924,2.334358,0,0.2701218,-0.2701218,3.375898,56.26485,0.1354369,0.2822773,0,0,2.334358
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.766059,2.064236,0,0,0,3.375898,56.26485,0.1354369,0,0,0,2.064236
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.2576226,0.2576226,0,0,0,0.2576226,0,0,5.551115E-17,0,0.2711817,0.2576226,0,0,2.766059,2.064236,0,0.2711817,-0.2711817,3.090047,51.50069,0.1354369,0.2833849,0,0,2.064236
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.09074083,0.09074083,0,0,0,0.09074083,0,0,1.387779E-17,0,0.09551666,0.09074083,0,0,3.067372,1.793054,0,0.09551666,-0.09551666,2.989364,49.82263,0.1354369,0.09981491,0,0,1.793054
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.4166854,0.4166854,0,0,0,0.4166854,0,0,5.551115E-17,0,0.4386162,0.4166854,0,0,3.173502,1.697537,0,0.4386162,-0.4386162,2.527022,42.11695,0.1354369,0.4583539,0,0,1.697537
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1069499,0.1069499,0,0,0,0.1069499,0,0,1.387779E-17,0,0.1125789,0.1069499,0,0,3.660853,1.258921,0,0.1125789,-0.1125789,2.408353,40.13914,0.1354369,0.1176449,0,0,1.258921
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.2163946,0.2163946,0,0,0,0.2163946,0,0,2.775558E-17,0,0.2277838,0.2163946,0,0,3.785941,1.146342,0,0.2277838,-0.2277838,2.168248,36.1374,0.1354369,0.2380341,0,0,1.146342
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1901074,0.1901074,0,0,0,0.1901074,0,0,2.775558E-17,0,0.200113,0.1901074,0,0,4.039034,0.9185586,0,0.200113,-0.200113,1.95731,32.62178,0.1354369,0.2091181,0,0,0.9185586
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1267884,0.1267884,0,0,0,0.1267884,0,0,2.775558E-17,0,0.1334614,0.1267884,0,0,4.261382,0.7184455,0,0.1334614,-0.1334614,1.81663,30.2771,0.1354369,0.1394672,0,0,0.7184455
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.4047828,0.4047828,0,0,0,0.4047828,0,0,5.551115E-17,0,0.4260872,0.4047828,0,0,4.409672,0.5849841,0,0.4260872,-0.4260872,1.367494,22.79153,0.1354369,0.4452611,0,0,0.5849841
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.5613944,0.5613944,1.7,0,0.5202,0.5613944,56.42649,0,0,0.3167751,0,0,1.138606,1.081675,4.883102,0.1588969,1.39845,0,1.39845,2.694181,44.90293,0.1361792,0.6175338,0.2534201,1.7,0.475672
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.3276413,0.3276413,1.7,0,0.5202,0.3276413,243.0714,0,0,0.7964022,0,0,1.372359,1.303741,3.484652,1.417502,2.100143,0,2.100143,4.686552,78.10904,0.1365552,0.3604055,0.6371218,1.7,2.213905
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.7414893,0.7414893,0.9423629,0,0.3133651,0.7414893,158.2036,0,0,1.173063,0,0,0.2008736,0.1908299,1.384509,3.307631,1.363893,0,1.363893,5.980454,99.67403,0.1364463,0.8156382,0.9384503,1.7,4.480694
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.797974,0.797974,0,0,0,0.797974,168.9431,0.4875337,0,1.348122,0.8399726,0.797974,0,0,0.02061597,4.535135,0.02061597,0,0.02061597,6.000012,100,0.1364359,0.8777714,1.078498,0,5.883257
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.3507406,0.3507406,0,0,0,0.3507406,468.175,1.272879,0,1.64208,0.3692006,0.3507406,0,0,0,4.553689,0,0,0,6.000012,100,0.1364359,0.3858147,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.7902369,0.7902369,0,0,0,0.7902369,211.8718,0.8424608,0,1.674289,0.8318283,0.7902369,0,0,0,4.553689,0,0,0,6.000012,100,0.1364359,0.8692605,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.278999,1.278999,0.425,0,0.172125,1.278999,134.2558,0.8181839,0,1.717131,0.8989466,0.8539993,0,0,0,4.553689,0,0,0,6.000012,100,0.1364359,1.406899,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.491763,1.491763,0.425,0,0.172125,1.491763,113.5271,0.5706471,0,1.693556,1.122909,1.066763,0,0,0,4.553689,0,0,0,6.000012,100,0.1364359,1.64094,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2008453,0.2008453,0,0,0,0.2008453,755.6425,1.306256,0,1.517672,0.2114161,0.2008453,0,0,0,4.553689,0,0,0,6.000012,100,0.1364359,0.2209298,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.139195,1.139195,0,0,0,1.139195,91.27169,0,0,1.039763,1.199153,1.139195,0,0,0,4.553689,0,0.1593902,-0.1593902,5.832,97.19981,0.1364359,1.253115,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.4690124,0.4690124,0,0,0,0.4690124,108.6389,0,0,0.5095301,0.4936973,0.4690124,0,0,0.1771002,4.394299,0.01583282,0,0.01583282,5.84702,97.45014,0.1364279,0.5159137,0.4076241,0,4.903829
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.4647818,0.4647818,0,0,0,0.4647818,28.39706,0,0,0.1319844,0.489244,0.4647818,0,0,0.1612674,4.408548,0,0.3572596,-0.3572596,5.470436,91.17374,0.1364279,0.51126,0.1055875,0,4.540533
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.9912915,0.9912915,0,0,0,0.9912915,0,0,1.110223E-16,0,1.043465,0.9912915,0,0,0.5582225,4.051289,0,1.043465,-1.043465,4.370527,72.84197,0.1364279,1.090421,0,0,4.051289
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.606352,0.606352,0,0,0,0.606352,0,0,0,0,0.6382653,0.606352,0,0,1.717628,3.007824,0,0.6382653,-0.6382653,3.697737,61.62882,0.1364279,0.6669872,0,0,3.007824
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.221394,1.221394,0,0,0,1.221394,0,0,0,0,1.285677,1.221394,0,0,2.426811,2.369559,0,1.285677,-1.285677,2.342513,39.04181,0.1364279,1.343533,0,0,2.369559
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1810431,0.1810431,0,0,0,0.1810431,0,0,2.775558E-17,0,0.1905717,0.1810431,0,0,3.855342,1.083881,0,0.1905717,-0.1905717,2.141633,35.69382,0.1364279,0.1991474,0,0,1.083881
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067088,0.8933095,0,0,0,2.141633,35.69382,0.1364279,0,0,0,0.8933095
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.08081663,0.08081663,0,0,0,0.08081663,0,0,0,0,0.08507013,0.08081663,0,0,4.067088,0.8933095,0,0.08507013,-0.08507013,2.051961,34.19929,0.1364279,0.08889829,0,0,0.8933095
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.3540155,0.3540155,0,0,0,0.3540155,0,0,5.551115E-17,0,0.3726479,0.3540155,0,0,4.161611,0.8082393,0,0.3726479,-0.3726479,1.659156,27.65255,0.1364279,0.3894171,0,0,0.8082393
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.25103,0.25103,0,0,0,0.25103,0,0,0,0,0.2642421,0.25103,0,0,4.575664,0.4355914,0,0.2642421,-0.2642421,1.38062,23.01029,0.1364279,0.276133,0,0,0.4355914
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1860209,0.1860209,1.638652,0,0.5034521,0.1860209,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.869267,0.1713493,1.38,0,1.38,2.689803,44.82997,0.1370922,0.204623,0,1.7,0.1713493
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.128227,0.128227,1.580859,0,0.4876744,0.128227,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.489266,1.413349,1.38,0,1.38,3.998986,66.64964,0.1376854,0.1410497,0,1.7,1.413349
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1434371,0.1434371,1.596069,0,0.4918267,0.1434371,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.109266,2.655349,1.38,0,1.38,5.308169,88.46931,0.1382895,0.1577808,0,1.7,2.655349
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.03309759,0.03309759,0,0,0,0.03309759,0,0,6.938894E-18,0,0.03483957,0.03309759,0,0,0.7292663,3.897349,0,0.03483957,-0.03483957,5.271445,87.85724,0.1382895,0.03640736,0,0,3.897349
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.08588303,0.08588303,0,0,0,0.08588303,312.1675,0,0,0.2680989,0.09040319,0.08588303,0,0,0.7679769,3.86251,0.1776957,0,0.1776957,5.440022,90.66685,0.1381997,0.09447134,0.2144791,0,4.130609
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.4510378,0.4510378,0,0,0,0.4510378,142.0369,0,0,0.6406399,0.4747766,0.4510378,0,0,0.5902812,4.022436,0.1658633,0,0.1658633,5.597374,93.28938,0.138116,0.4961415,0.5125119,0,4.663076
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0.6626322,0,1.08705,0,0,0,0,0.4244179,4.171713,0.4244179,0,0.4244179,6.000012,100,0.1379023,0,0.8696401,0,5.258763
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.9893476,0.9893476,0,0,0,0.9893476,165.6324,0.5972617,0,1.63868,1.041419,0.9893476,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,1.088282,1.310944,0,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.6875468,0.6875468,0,0,0,0.6875468,221.402,0.7985092,0,1.522243,0.7237335,0.6875468,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,0.7563015,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.362506,1.362506,0.425,0,0.172125,1.362506,136.738,0.8762153,0,1.863063,0.986848,0.9375056,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,1.498756,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.9473307,0.9473307,0,0,0,0.9473307,160.5426,0.523679,0,1.520869,0.9971902,0.9473307,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,1.042064,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.7702118,0.7702118,0,0,0,0.7702118,142.6782,0.2881753,0,1.098925,0.8107492,0.7702118,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,0.8472329,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.5285851,0.5285851,0,0,0,0.5285851,145.3554,0.2119218,0,0.7683272,0.5564054,0.5285851,0,0,0,4.553689,0,0,0,6.000012,100,0.1379023,0.5814436,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.139418,1.139418,0,0,0,1.139418,43.64427,0,0,0.4972905,1.199387,1.139418,0,0,0,4.553689,0,0.7020965,-0.7020965,5.259937,87.66545,0.1379023,1.253359,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.453324,1.453324,0.425,0,0.172125,1.453324,5.097752,0,0,0.07408683,1.082446,1.028324,0,0,0.7801071,3.851593,0,1.008359,-1.008359,4.197033,69.95042,0.1379023,1.598656,0.05926946,1.7,3.925679
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.6534137,0.6534137,1.7,0,0.5202,0.6534137,0,0,0,0,0,0,1.046586,0.994257,1.900506,2.843233,0.994257,0,0.994257,5.140269,85.67097,0.1385575,0.7187551,0,1.7,2.843233
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1180404,0.1180404,0,0,0,0.1180404,0,0,1.387779E-17,0,0.124253,0.1180404,0,0,0.9062491,3.738065,0,0.124253,-0.124253,5.009295,83.48808,0.1385575,0.1298444,0,0,3.738065
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.003873073,0.003873073,0,0,0,0.003873073,0,0,4.336809E-19,0,0.004076919,0.003873073,0,0,1.044308,3.613812,0,0.004076919,-0.004076919,5.004997,83.41645,0.1385575,0.00426038,0,0,3.613812
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.07678292,0.07678292,0,0,0,0.07678292,0,0,1.387779E-17,0,0.08082413,0.07678292,0,0,1.048838,3.609735,0,0.08082413,-0.08082413,4.919801,81.99651,0.1385575,0.08446121,0,0,3.609735
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.1593076,0.1593076,0,0,0,0.1593076,0,0,2.775558E-17,0,0.1676922,0.1593076,0,0,1.138643,3.528911,0,0.1676922,-0.1676922,4.743038,79.05047,0.1385575,0.1752383,0,0,3.528911
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1444503,0.1444503,0,0,0,0.1444503,0,0,2.775558E-17,0,0.1520529,0.1444503,0,0,1.324967,3.361218,0,0.1520529,-0.1520529,4.58276,76.37918,0.1385575,0.1588953,0,0,3.361218
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01243336,0.01243336,0,0,0,0.01243336,0,0,1.734723E-18,0,0.01308774,0.01243336,0,0,1.493915,3.209166,0,0.01308774,-0.01308774,4.568964,76.14925,0.1385575,0.01367669,0,0,3.209166
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508457,3.196078,0,0,0,4.568964,76.14925,0.1385575,0,0,0,3.196078
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.269451,0.269451,0,0,0,0.269451,0,0,0,0,0.2836326,0.269451,0,0,1.508457,3.196078,0,0.2836326,-0.2836326,4.269989,71.16634,0.1385575,0.2963961,0,0,3.196078
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.823604,2.912445,0,0,0,4.269989,71.16634,0.1385575,0,0,0,2.912445
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.3236543,0.3236543,0,0,0,0.3236543,0,0,0,0,0.3406887,0.3236543,0,0,1.823604,2.912445,0,0.3406887,-0.3406887,3.910872,65.18107,0.1385575,0.3560197,0,0,2.912445
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202147,2.571757,0,0,0,3.910872,65.18107,0.1385575,0,0,0,2.571757
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.3931782,0.3931782,0,0,0,0.3931782,67.06409,0,0,0.2636814,0.4138718,0.3931782,0,0,2.202147,2.571757,0,0.1501904,-0.1501904,3.752557,62.5425,0.1385575,0.432496,0.2109451,0,2.835438
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.5300731,0.5300731,0,0,0,0.5300731,118.6218,0,0,0.6287824,0.5579717,0.5300731,0,0,2.369025,2.421566,0.07081069,0,0.07081069,3.819734,63.66211,0.1385219,0.5830804,0.5030259,0,3.050349
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.181659,1.181659,0,0,0,1.181659,103.8792,0,0,1.227497,1.243852,1.181659,0,0,2.298215,2.485296,0,0.01635416,-0.01635416,3.802495,63.37479,0.1385219,1.299825,0.9819979,0,3.712793
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.484499,1.484499,1.7,0,0.5202,1.484499,93.64963,0,0,1.390228,0,0,0.2155011,0.204726,2.316386,2.468941,1.594954,0,1.594954,5.315601,88.59318,0.1391206,1.632949,1.112182,1.7,3.859169
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.534148,1.534148,0.8404731,0,0.2855492,1.534148,94.62036,0,0,1.451617,0.7301843,0.693675,0,0,0.7214323,3.9044,0.7214323,0,0.7214323,6.000012,100,0.139213,1.687563,1.161293,1.7,5.356017
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.329686,1.329686,0.425,0,0.172125,1.329686,130.0996,0.7776145,0,1.729915,0.9523007,0.9046856,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,1.462654,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.3086365,0.3086365,0,0,0,0.3086365,490.3463,1.188507,0,1.513388,0.3248805,0.3086365,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,0.3395002,1.21071,0,6.067077
