Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.2784803,0.2784803,0,0,0,0.2784803,357.8779,0.7034823,0,0.9966195,0.2931372,0.2784803,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,0.3063283,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.305198,0.305198,0,0,0,0.305198,148.8996,0.1331774,0,0.4544385,0.321261,0.305198,0,0,0,4.553689,0,0,0,6.000012,100,0.139213,0.3357178,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.7173845,0.7173845,0,0,0,0.7173845,10.60223,0,1.110223E-16,0.07605877,0.7551416,0.7173845,0,0,0,4.553689,0,0.6790829,-0.6790829,5.284196,88.06976,0.139213,0.789123,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1046362,0.1046362,0,0,0,0.1046362,0,0,0,0,0.1101433,0.1046362,0,0,0.7545365,3.874606,0,0.1101433,-0.1101433,5.168095,86.13474,0.139213,0.1150998,0,0,3.874606
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.563189,1.563189,1.7,0,0.5202,1.563189,0,0,0,0,0,0,0.136811,0.1299704,0.876918,3.764463,0.1299704,0,0.1299704,5.291395,88.18974,0.1392973,1.719508,0,1.7,3.764463
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.05880104,0.05880104,0,0,0,0.05880104,0,0,6.938894E-18,0,0.06189584,0.05880104,0,0,0.7469476,3.881436,0,0.06189584,-0.06189584,5.226151,87.10235,0.1392973,0.06468115,0,0,3.881436
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1912719,0.1912719,0,0,0,0.1912719,0,0,0,0,0.2013388,0.1912719,0,0,0.8157207,3.81954,0,0.2013388,-0.2013388,5.013922,83.56519,0.1392973,0.2103991,0,0,3.81954
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1372214,0.1372214,0,0,0,0.1372214,0,0,0,0,0.1444435,0.1372214,0,0,1.03943,3.618201,0,0.1444435,-0.1444435,4.861665,81.02758,0.1392973,0.1509435,0,0,3.618201
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1840202,0.1840202,0,0,0,0.1840202,0,0,2.775558E-17,0,0.1937055,0.1840202,0,0,1.199923,3.473758,0,0.1937055,-0.1937055,4.657481,77.62453,0.1392973,0.2024222,0,0,3.473758
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.415152,3.280052,0,0,0,4.657481,77.62453,0.1392973,0,0,0,3.280052
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.01479647,0.01479647,0,0,0,0.01479647,0,0,1.734723E-18,0,0.01557523,0.01479647,0,0,1.415152,3.280052,0,0.01557523,-0.01557523,4.641064,77.35091,0.1392973,0.01627612,0,0,3.280052
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432457,3.264477,0,0,0,4.641064,77.35091,0.1392973,0,0,0,3.264477
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.1875456,0.1875456,0,0,0,0.1875456,0,0,0,0,0.1974164,0.1875456,0,0,1.432457,3.264477,0,0.1974164,-0.1974164,4.432968,73.88266,0.1392973,0.2063002,0,0,3.264477
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1729731,0.1729731,0,0,0,0.1729731,0,0,2.775558E-17,0,0.1820769,0.1729731,0,0,1.651809,3.067061,0,0.1820769,-0.1820769,4.241043,70.6839,0.1392973,0.1902703,0,0,3.067061
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1155165,0.1155165,0,0,0,0.1155165,0,0,1.387779E-17,0,0.1215963,0.1155165,0,0,1.854117,2.884984,0,0.1215963,-0.1215963,4.112869,68.54768,0.1392973,0.1270682,0,0,2.884984
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.07630441,0.07630441,0,0,0,0.07630441,395.8418,0,0,0.3020447,0.08032043,0.07630441,0,0,1.989224,2.763387,0.2217243,0,0.2217243,4.323215,72.05344,0.1391862,0.08393484,0.2416358,0,3.065432
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.127388,1.127388,0,0,0,1.127388,72.27254,0,0,0.8147919,1.186724,1.127388,0,0,1.767499,2.96294,0,0.3719322,-0.3719322,3.931164,65.51926,0.1391862,1.240127,0.6518335,0,3.777731
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1470186,0.1470186,0,0,0,0.1470186,867.4279,0,0,1.27528,0.1547564,0.1470186,0,0,2.180758,2.591007,1.120524,0,1.120524,4.994186,83.23627,0.1386274,0.1617205,1.020224,0,3.866287
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.098809,1.098809,0,0,0,1.098809,143.0537,0,0,1.571887,1.156641,1.098809,0,0,1.060234,3.599479,0.4152457,0,0.4152457,5.388123,89.80186,0.1384215,1.20869,1.25751,0,5.171366
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.5426437,0.5426437,0,0,0,0.5426437,321.9523,0.530862,0,1.747054,0.5712039,0.5426437,0,0,0.6449879,3.9732,0.6449879,0,0.6449879,6.000012,100,0.1381029,0.5969081,1.397643,0,5.720254
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.31444,1.31444,0.425,0,0.172125,1.31444,131.4074,0.7910193,0,1.727272,0.9362522,0.8894396,0,0,0,4.553689,0,0,0,6.000012,100,0.1381029,1.445884,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.8505416,0.8505416,0,0,0,0.8505416,233.8454,1.093646,0,1.988953,0.8953069,0.8505416,0,0,0,4.553689,0,0,0,6.000012,100,0.1381029,0.9355958,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.013277,1.013277,0,0,0,1.013277,145.8225,0.4109786,0,1.477586,1.066608,1.013277,0,0,0,4.553689,0,0,0,6.000012,100,0.1381029,1.114605,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.001022,2.001022,0.7763301,0,0.2680381,2.001022,64.42455,0,0,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.1381029,2.201124,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.4676524,0.4676524,0,0,0,0.4676524,159.8396,0.255228,0,0.7474937,0.4922657,0.4676524,0,0,0,4.553689,0,0,0,6.000012,100,0.1381029,0.5144176,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.8862344,0.8862344,0,0,0,0.8862344,46.29432,0,0,0.4102762,0.9328783,0.8862344,0,0,0,4.553689,0,0.5226021,-0.5226021,5.449141,90.81883,0.1381029,0.9748579,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.580669,4.031087,0.06488155,0,0.06488155,5.510693,91.8447,0.1380709,0,0.05190524,0,4.095968
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.7868612,0.7868612,0,0,0,0.7868612,0,0,1.110223E-16,0,0.828275,0.7868612,0,0,0.5157875,4.08948,0,0.828275,-0.828275,4.637615,77.29342,0.1380709,0.8655474,0,0,4.08948
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436093,3.261205,0,0,0,4.637615,77.29342,0.1380709,0,0,0,3.261205
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.5104229,0.5104229,0,0,0,0.5104229,0,0,0,0,0.5372873,0.5104229,0,0,1.436093,3.261205,0,0.5372873,-0.5372873,4.071264,67.85426,0.1380709,0.5614652,0,0,3.261205
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.3029078,0.3029078,0,0,0,0.3029078,0,0,5.551115E-17,0,0.3188503,0.3029078,0,0,2.033079,2.723918,0,0.3188503,-0.3188503,3.735166,62.25265,0.1380709,0.3331985,0,0,2.723918
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.03735889,0.03735889,0,0,0,0.03735889,0,0,6.938894E-18,0,0.03932515,0.03735889,0,0,2.387357,2.405068,0,0.03932515,-0.03932515,3.693714,61.56178,0.1380709,0.04109478,0,0,2.405068
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.3004313,0.3004313,0,0,0,0.3004313,0,0,5.551115E-17,0,0.3162434,0.3004313,0,0,2.431051,2.365742,0,0.3162434,-0.3162434,3.360364,56.00595,0.1380709,0.3304744,0,0,2.365742
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1129978,0.1129978,0,0,0,0.1129978,0,0,1.387779E-17,0,0.1189451,0.1129978,0,0,2.782433,2.049499,0,0.1189451,-0.1189451,3.234985,53.91631,0.1380709,0.1242976,0,0,2.049499
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.2342491,0.2342491,0,0,0,0.2342491,0,0,2.775558E-17,0,0.246578,0.2342491,0,0,2.914594,1.930554,0,0.246578,-0.246578,2.975069,49.58438,0.1380709,0.257674,0,0,1.930554
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1086941,0.1086941,0,0,0,0.1086941,0,0,0,0,0.1144149,0.1086941,0,0,3.18857,1.683976,0,0.1144149,-0.1144149,2.854465,47.57432,0.1380709,0.1195635,0,0,1.683976
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.2975762,0.2975762,0,0,0,0.2975762,0,0,5.551115E-17,0,0.3132381,0.2975762,0,0,3.315698,1.569561,0,0.3132381,-0.3132381,2.524283,42.0713,0.1380709,0.3273339,0,0,1.569561
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1339805,0.1339805,0,0,0,0.1339805,0,0,2.775558E-17,0,0.1410321,0.1339805,0,0,3.66374,1.256323,0,0.1410321,-0.1410321,2.375622,39.59362,0.1380709,0.1473786,0,0,1.256323
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.1635939,0.1635939,0,0,0,0.1635939,0,0,0,0,0.1722041,0.1635939,0,0,3.820442,1.115291,0,0.1722041,-0.1722041,2.194103,36.56831,0.1380709,0.1799533,0,0,1.115291
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.8936775,0.8936775,1.7,0,0.5202,0.8936775,40.60199,0,0,0.3628508,0,0,0.8063225,0.7660064,4.01178,0.9430867,1.128857,0,1.128857,3.265031,54.41708,0.1387578,0.9830453,0.2902807,1.7,1.305938
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0.937777,0,0,1.452632,1.38,2.882923,1.959058,2.317777,0,2.317777,5.463867,91.06428,0.1387229,0,0.7502216,1.7,2.896835
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.966125,0.966125,0,0,0,0.966125,145.4536,0,0,1.405263,1.016974,0.966125,0,0,0.565146,4.045057,0.3882898,0,0.3882898,5.832232,97.20367,0.1385333,1.062737,1.124211,0,5.450321
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.4131621,0.4131621,0,0,0,0.4131621,393.3341,1.013344,0,1.625107,0.4349075,0.4131621,0,0,0.1768562,4.394518,0.1768562,0,0.1768562,6.000012,100,0.1384471,0.4544783,1.300086,0,6.019626
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.263661,1.263661,0.425,0,0.172125,1.263661,146.912,0.973668,0,1.856469,0.8828011,0.838661,0,0,0,4.553689,0,0,0,6.000012,100,0.1384471,1.390027,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.157671,1.157671,0,0,0,1.157671,168.0078,0.7263767,0,1.944978,1.218602,1.157671,0,0,0,4.553689,0,0,0,6.000012,100,0.1384471,1.273439,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.8203381,0.8203381,0,0,0,0.8203381,212.9276,0.8832128,0,1.746727,0.8635138,0.8203381,0,0,0,4.553689,0,0,0,6.000012,100,0.1384471,0.9023719,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1571302,0.1571302,0,0,0,0.1571302,1107.834,1.575342,0,1.740742,0.1654002,0.1571302,0,0,0,4.553689,0,0,0,6.000012,100,0.1384471,0.1728432,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.6213607,0.6213607,0,0,0,0.6213607,255.6379,0.9343694,0,1.588433,0.6540639,0.6213607,0,0,0,4.553689,0,0,0,6.000012,100,0.1384471,0.6834967,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.22959,1.22959,0,0,0,1.22959,82.58761,0,0,1.015489,1.294305,1.22959,0,0,0,4.553689,0,0.2788162,-0.2788162,5.706114,95.10171,0.1384471,1.352549,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.9187385,0.9187385,0,0,0,0.9187385,64.14746,0,0,0.5893474,0.9670932,0.9187385,0,0,0.3097958,4.274873,0,0.3777457,-0.3777457,5.307935,88.46541,0.1384471,1.010612,0.471478,0,4.86422
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.030394,1.030394,0,0,0,1.030394,11.14179,0,0,0.1148044,1.084625,1.030394,0,0,0.7295133,3.897127,0,0.9698211,-0.9698211,4.285654,71.42742,0.1384471,1.133434,0.09184352,0,4.011931
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.807092,2.927306,0,0,0,4.285654,71.42742,0.1384471,0,0,0,2.927306
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.2957,0.2957,0,0,0,0.2957,0,0,0,0,0.3112631,0.2957,0,0,1.807092,2.927306,0,0.3112631,-0.3112631,3.957554,65.95909,0.1384471,0.32527,0,0,2.927306
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.15294,2.616043,0,0,0,3.957554,65.95909,0.1384471,0,0,0,2.616043
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.15294,2.616043,0,0,0,3.957554,65.95909,0.1384471,0,0,0,2.616043
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1261113,0.1261113,0,0,0,0.1261113,0,0,2.775558E-17,0,0.1327487,0.1261113,0,0,2.15294,2.616043,0,0.1327487,-0.1327487,3.817624,63.62694,0.1384471,0.1387224,0,0,2.616043
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.138959,0.138959,0,0,0,0.138959,0,0,2.775558E-17,0,0.1462726,0.138959,0,0,2.300439,2.483294,0,0.1462726,-0.1462726,3.663439,61.0572,0.1384471,0.1528549,0,0,2.483294
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.07537209,0.07537209,0,0,0,0.07537209,0,0,1.387779E-17,0,0.07933904,0.07537209,0,0,2.462964,2.337021,0,0.07933904,-0.07933904,3.579808,59.66336,0.1384471,0.0829093,0,0,2.337021
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1732621,0.1732621,0,0,0,0.1732621,0,0,2.775558E-17,0,0.1823812,0.1732621,0,0,2.551118,2.257682,0,0.1823812,-0.1823812,3.387562,56.45925,0.1384471,0.1905884,0,0,2.257682
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753764,2.075301,0,0,0,3.387562,56.45925,0.1384471,0,0,0,2.075301
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1920779,0.1920779,0,0,0,0.1920779,0,0,2.775558E-17,0,0.2021872,0.1920779,0,0,2.753764,2.075301,0,0.2021872,-0.2021872,3.174438,52.90719,0.1384471,0.2112857,0,0,2.075301
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.08379734,0.08379734,0,0,0,0.08379734,0,0,1.387779E-17,0,0.08820773,0.08379734,0,0,2.978417,1.873114,0,0.08820773,-0.08820773,3.081459,51.35754,0.1384471,0.09217708,0,0,1.873114
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.04703302,0.04703302,0,0,0,0.04703302,0,0,0,0,0.04950844,0.04703302,0,0,3.076425,1.784906,0,0.04950844,-0.04950844,3.029272,50.48777,0.1384471,0.05173632,0,0,1.784906
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.6877722,0.6877722,0,0,0,0.6877722,37.99712,0,0,0.2613336,0.7239707,0.6877722,0,0,3.131435,1.735398,0,0.4626371,-0.4626371,2.54161,42.36008,0.1384471,0.7565494,0.2090669,0,1.996731
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.3569533,0.3569533,0,0,0,0.3569533,230.8202,0,0,0.8239202,0.3757403,0.3569533,0,0,3.645476,1.272761,0.44818,0,0.44818,2.966791,49.44641,0.1382292,0.3926486,0.6591362,0,2.096681
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.8786211,0.8786211,0,0,0,0.8786211,126.8607,0,0,1.114625,0.9248644,0.8786211,0,0,3.197296,1.676123,0.189761,0,0.189761,3.146814,52.44679,0.1381371,0.9664832,0.8917003,0,2.790748
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.3279167,0.3279167,0,0,0,0.3279167,422.6176,0,0,1.385834,0.3451755,0.3279167,0,0,3.007535,1.846907,1.040658,0,1.040658,4.134069,68.90101,0.1376344,0.3607084,1.108667,0,3.232741
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0,0,1.698605,0,0,0,0,1.966877,2.7835,1.698605,0,1.698605,5.745507,95.75826,0.1368216,0,1.358884,0,4.482105
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.006776,1.006776,0,0,0,1.006776,197.9888,0.6652683,0,1.993304,1.059764,1.006776,0,0,0.2682717,4.312244,0.2682717,0,0.2682717,6.000012,100,0.1366941,1.107454,1.594643,0,6.305549
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.980381,0.980381,0,0,0,0.980381,190.9358,0.8399184,0,1.871898,1.03198,0.980381,0,0,0,4.553689,0,0,0,6.000012,100,0.1366941,1.078419,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2031801,0.2031801,0,0,0,0.2031801,542.4239,0.8882236,0,1.102098,0.2138738,0.2031801,0,0,0,4.553689,0,0,0,6.000012,100,0.1366941,0.2234981,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1678375,0.1678375,0,0,0,0.1678375,264.6204,0.2674612,0,0.4441322,0.1766711,0.1678375,0,0,0,4.553689,0,0,0,6.000012,100,0.1366941,0.1846213,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.7648308,0.7648308,0,0,0,0.7648308,56.50765,0,0,0.4321879,0.8050851,0.7648308,0,0,0,4.553689,0,0.3728971,-0.3728971,5.606944,93.44888,0.1366941,0.8413139,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.347205,1.347205,0.425,0,0.172125,1.347205,18.89362,0,2.220446E-16,0.2545359,0.9707426,0.9222054,0,0,0.4143302,4.180792,0,0.7162067,-0.7162067,4.851996,80.86643,0.1366941,1.481926,0.2036287,1.7,4.435328
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.02604696,0.02604696,0,0,0,0.02604696,181.5595,0,0,0.04729072,0.02741785,0.02604696,0,0,1.210115,3.464585,0.01987288,0,0.01987288,4.870849,81.18065,0.1366847,0.02865165,0.03783258,0,3.511876
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.190243,3.482471,0,0,0,4.870849,81.18065,0.1366847,0,0,0,3.482471
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.02825813,0.02825813,0,0,0,0.02825813,0,0,3.469447E-18,0,0.0297454,0.02825813,0,0,1.190243,3.482471,0,0.0297454,-0.0297454,4.839494,80.65808,0.1366847,0.03108394,0,0,3.482471
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.081916,1.081916,0,0,0,1.081916,0,0,2.220446E-16,0,1.138859,1.081916,0,0,1.223293,3.452725,0,1.138859,-1.138859,3.639031,60.6504,0.1366847,1.190108,0,0,3.452725
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488692,2.313866,0,0,0,3.639031,60.6504,0.1366847,0,0,0,2.313866
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.05160923,0.05160923,0,0,0,0.05160923,0,0,6.938894E-18,0,0.05432551,0.05160923,0,0,2.488692,2.313866,0,0.05432551,-0.05432551,3.581767,59.696,0.1366847,0.05677015,0,0,2.313866
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.05902754,0.05902754,0,0,0,0.05902754,0,0,6.938894E-18,0,0.06213425,0.05902754,0,0,2.549054,2.25954,0,0.06213425,-0.06213425,3.516272,58.60441,0.1366847,0.0649303,0,0,2.25954
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.09172145,0.09172145,0,0,0,0.09172145,0,0,1.387779E-17,0,0.09654889,0.09172145,0,0,2.618092,2.197406,0,0.09654889,-0.09654889,3.4145,56.90823,0.1366847,0.1008936,0,0,2.197406
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.13058,0.13058,0,0,0,0.13058,0,0,0,0,0.1374526,0.13058,0,0,2.725368,2.100857,0,0.1374526,-0.1374526,3.269613,54.49343,0.1366847,0.143638,0,0,2.100857
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.878094,1.963405,0,0,0,3.269613,54.49343,0.1366847,0,0,0,1.963405
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.05985609,0.05985609,0,0,0,0.05985609,0,0,6.938894E-18,0,0.06300642,0.05985609,0,0,2.878094,1.963405,0,0.06300642,-0.06300642,3.203198,53.38653,0.1366847,0.0658417,0,0,1.963405
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.06839857,0.06839857,0,0,0,0.06839857,0,0,0,0,0.0719985,0.06839857,0,0,2.948101,1.900398,0,0.0719985,-0.0719985,3.127305,52.12164,0.1366847,0.07523843,0,0,1.900398
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01375958,0.01375958,0,0,0,0.01375958,0,0,1.734723E-18,0,0.01448377,0.01375958,0,0,3.028099,1.8284,0,0.01448377,-0.01448377,3.112038,51.86719,0.1366847,0.01513554,0,0,1.8284
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.5051603,0.5051603,0,0,0,0.5051603,20.74846,0,0,0.104813,0.5317476,0.5051603,0,0,3.044192,1.813916,0,0.4269347,-0.4269347,2.662009,44.36673,0.1366847,0.5556763,0.08385037,0,1.918729
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.870287,0.870287,0,0,0,0.870287,33.40365,0,1.110223E-16,0.2907076,0.9160916,0.870287,0,0,3.518564,1.386981,0,0.625384,-0.625384,2.002796,33.37988,0.1366847,0.9573157,0.2325661,0,1.677689
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.3422633,0.3422633,0,0,0,0.3422633,193.1962,0,0,0.6612396,0.3602772,0.3422633,0,0,4.213435,0.7615973,0.3009624,0,0.3009624,2.288315,38.1385,0.136542,0.3764896,0.5289917,0,1.422837
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.8833575,0.8833575,0,0,0,0.8833575,119.707,0,0,1.057441,0.92985,0.8833575,0,0,3.912473,1.032464,0.1275908,0,0.1275908,2.409358,40.15588,0.1364816,0.9716933,0.8459526,0,2.089904
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.4412955,0.4412955,0,0,0,0.4412955,209.6369,0,0,0.9251181,0.4645216,0.4412955,0,0,3.784882,1.147295,0.4605965,0,0.4605965,2.846318,47.43854,0.1362639,0.4854251,0.7400945,0,2.072413
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.4259201,0.4259201,0,0,0,0.4259201,290.9267,0,0,1.239115,0.4483369,0.4259201,0,0,3.324286,1.561832,0.7907782,0,0.7907782,3.596516,59.94181,0.1358918,0.4685121,0.9912921,0,2.800947
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.5449446,0.5449446,0,0,0,0.5449446,224.4598,0,0,1.223182,0.5736259,0.5449446,0,0,2.533507,2.273532,0.6495558,0,0.6495558,4.212739,70.21217,0.1355877,0.5994391,0.9785454,0,3.496714
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.0297203,0.0297203,0,0,0,0.0297203,3383.891,0,0,1.005703,0.03128453,0.0297203,0,0,1.883951,2.858133,0.9744181,0,0.9744181,5.137153,85.61904,0.1351341,0.03269233,0.8045621,0,3.863835
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.6885436,0.6885436,0,0,0,0.6885436,168.8235,0,0,1.162423,0.7247828,0.6885436,0,0,0.9095333,3.735109,0.4376407,0,0.4376407,5.552335,92.53873,0.1349313,0.757398,0.9299388,0,4.897532
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0,0,0.3803134,0,0,0,0,0.4718926,4.128985,0.3803134,0,0.3803134,5.913132,98.55201,0.1347556,0,0.3042507,0,4.509299
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.035467,1.035467,0,0,0,1.035467,13.27779,0,2.220446E-16,0.1374872,1.089965,1.035467,0,0,0.09157919,4.471268,0,0.9524781,-0.9524781,4.909132,81.81871,0.1347556,1.139014,0.1099897,0,4.608755
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.8744369,0.8744369,0,0,0,0.8744369,6.197546,0,1.110223E-16,0.05419363,0.9204599,0.8744369,0,0,1.149888,3.51879,0,0.8662663,-0.8662663,3.996007,66.59999,0.1347556,0.9618806,0.0433549,0,3.572983
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.08345841,0.08345841,0,0,0,0.08345841,0,0,1.387779E-17,0,0.08785096,0.08345841,0,0,2.112406,2.652523,0,0.08785096,-0.08785096,3.903404,65.05661,0.1347556,0.09180425,0,0,2.652523
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.5080003,0.5080003,0,0,0,0.5080003,0,0,0,0,0.5347371,0.5080003,0,0,2.210018,2.564672,0,0.5347371,-0.5347371,3.339742,55.66226,0.1347556,0.5588003,0,0,2.564672
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.635553,1.635553,0.425,0,0.172125,1.635553,0,0,0,0,1.274266,1.210553,0,0,2.804171,2.029935,0,1.274266,-1.274266,1.996548,33.27573,0.1347556,1.799108,0,1.7,2.029935
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.2398296,0.2398296,1.692461,0,0.5181419,0.2398296,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.220022,0.7556694,1.38,0,1.38,3.305731,55.0954,0.1354321,0.2638125,0,1.7,0.7556694
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.228488,0.228488,1.68112,0,0.5150456,0.228488,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.840022,1.997669,1.38,0,1.38,4.614914,76.91508,0.1360905,0.2513368,0,1.7,1.997669
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.2495238,0.2495238,1.7,0,0.5202,0.2495238,0,0,0,0,0,0,1.450476,1.377952,1.460022,3.239669,1.377952,0,1.377952,5.922154,98.70237,0.1367632,0.2744762,0,1.7,3.239669
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2069412,0.2069412,0,0,0,0.2069412,0,0,2.775558E-17,0,0.2178328,0.2069412,0,0,0.08206937,4.479826,0,0.2178328,-0.2178328,5.692538,94.87545,0.1367632,0.2276353,0,0,4.479826
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1265225,0.1265225,0,0,0,0.1265225,0,0,0,0,0.1331815,0.1265225,0,0,0.3241058,4.261994,0,0.1331815,-0.1331815,5.552153,92.53569,0.1367632,0.1391747,0,0,4.261994
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.2877633,0.2877633,0,0,0,0.2877633,0,0,0,0,0.3029087,0.2877633,0,0,0.4720853,4.128812,0,0.3029087,-0.3029087,5.232859,87.21413,0.1367632,0.3165396,0,0,4.128812
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.2262603,0.2262603,0,0,0,0.2262603,0,0,2.775558E-17,0,0.2381687,0.2262603,0,0,0.8086506,3.825903,0,0.2381687,-0.2381687,4.981807,83.02995,0.1367632,0.2488863,0,0,3.825903
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.08153775,0.08153775,0,0,0,0.08153775,0,0,1.387779E-17,0,0.08582921,0.08153775,0,0,1.073282,3.587735,0,0.08582921,-0.08582921,4.891335,81.52209,0.1367632,0.08969153,0,0,3.587735
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.2849005,0.2849005,0,0,0,0.2849005,0,0,0,0,0.2998953,0.2849005,0,0,1.168648,3.501905,0,0.2998953,-0.2998953,4.575218,76.25347,0.1367632,0.3133906,0,0,3.501905
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.217556,1.217556,0,0,0,1.217556,28.97746,0,0,0.3528168,1.281638,1.217556,0,0,1.501865,3.20201,0,0.9288209,-0.9288209,3.596154,59.93579,0.1367632,1.339311,0.2822534,0,3.554827
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.7886056,0.7886056,0,0,0,0.7886056,114.8901,0,0,0.9060297,0.8301112,0.7886056,0,0,2.533889,2.273189,0.07591851,0,0.07591851,3.668177,61.13616,0.1367281,0.8674662,0.7248238,0,3.179219
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.619702,1.619702,0.425,0,0.172125,1.619702,76.02845,0,0,1.231435,1.257581,1.194702,0,0,2.45797,2.341516,0,0.02614681,-0.02614681,3.640616,60.67681,0.1367281,1.781673,0.9851478,1.7,3.572951
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.5920849,0.5920849,1.435116,0,0.4478868,0.5920849,270.1674,0,0,1.59962,0,0,0.8430315,0.8008799,2.487022,2.315369,2.4005,0,2.4005,5.91793,98.63197,0.1366551,0.6512935,1.279696,1.7,3.914989
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.465327,1.465327,0.425,0,0.172125,1.465327,110.4638,0.4370531,0,1.618656,1.095081,1.040327,0,0,0.08652165,4.47582,0.08652165,0,0.08652165,6.000012,100,0.1366155,1.611859,1.294924,1.7,6.094475
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.068066,1.068066,0,0,0,1.068066,187.3207,0.8764286,0,2.000709,1.12428,1.068066,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,1.174873,1.600567,0,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.3402072,0.3402072,0,0,0,0.3402072,563.1846,1.557882,0,1.915995,0.3581129,0.3402072,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0.374228,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.688012,0.688012,0,0,0,0.688012,252.048,1.009897,0,1.73412,0.7242232,0.688012,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0.7568132,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01064237,0.01064237,0,0,0,0.01064237,4689.97,0.4879214,0,0.4991238,0.01120249,0.01064237,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0.0117066,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366155,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.507241,0.507241,0,0,0,0.507241,0,0,1.110223E-16,0,0.5339379,0.507241,0,0,0,4.553689,0,0.5339379,-0.5339379,5.437192,90.61969,0.1366155,0.557965,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.418398,1.418398,0.425,0,0.172125,1.418398,0,0,2.220446E-16,0,1.045682,0.993398,0,0,0.5932643,4.019751,0,1.045682,-1.045682,4.334946,72.24896,0.1366155,1.560238,0,1.7,4.019751
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.6243718,0.6243718,1.7,0,0.5202,0.6243718,0,0,0,0,0,0,1.075628,1.021847,1.755133,2.974069,1.021847,0,1.021847,5.304355,88.40575,0.1372382,0.6868089,0,1.7,2.974069
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.05150352,0.05150352,0,0,0,0.05150352,0,0,6.938894E-18,0,0.05421423,0.05150352,0,0,0.7332865,3.893731,0,0.05421423,-0.05421423,5.247209,87.4533,0.1372382,0.05665387,0,0,3.893731
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.03348291,0.03348291,0,0,0,0.03348291,0,0,6.938894E-18,0,0.03524517,0.03348291,0,0,0.7935246,3.839517,0,0.03524517,-0.03524517,5.210057,86.83411,0.1372382,0.0368312,0,0,3.839517
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1291225,0.1291225,0,0,0,0.1291225,0,0,2.775558E-17,0,0.1359184,0.1291225,0,0,0.8326858,3.804272,0,0.1359184,-0.1359184,5.066786,84.44627,0.1372382,0.1420348,0,0,3.804272
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.3058293,0.3058293,0,0,0,0.3058293,0,0,5.551115E-17,0,0.3219255,0.3058293,0,0,0.9837064,3.668353,0,0.3219255,-0.3219255,4.727447,78.79063,0.1372382,0.3364122,0,0,3.668353
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1318096,0.1318096,0,0,0,0.1318096,0,0,2.775558E-17,0,0.138747,0.1318096,0,0,1.341401,3.346428,0,0.138747,-0.138747,4.581195,76.3531,0.1372382,0.1449906,0,0,3.346428
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.08948401,0.08948401,0,0,0,0.08948401,0,0,1.387779E-17,0,0.0941937,0.08948401,0,0,1.495565,3.207681,0,0.0941937,-0.0941937,4.481906,74.69828,0.1372382,0.09843241,0,0,3.207681
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1604663,0.1604663,0,0,0,0.1604663,0,0,2.775558E-17,0,0.1689119,0.1604663,0,0,1.600224,3.113487,0,0.1689119,-0.1689119,4.303857,71.7308,0.1372382,0.176513,0,0,3.113487
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.2650573,0.2650573,0,0,0,0.2650573,0,0,5.551115E-17,0,0.2790077,0.2650573,0,0,1.787904,2.944575,0,0.2790077,-0.2790077,4.009757,66.82915,0.1372382,0.2915631,0,0,2.944575
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097913,2.665567,0,0,0,4.009757,66.82915,0.1372382,0,0,0,2.665567
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.3202548,0.3202548,0,0,0,0.3202548,84.28689,0,0,0.2699328,0.3371103,0.3202548,0,0,2.097913,2.665567,0,0.0671775,-0.0671775,3.938946,65.64896,0.1372382,0.3522803,0.2159463,0,2.9355
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.222378,1.222378,0,0,0,1.222378,64.53751,0,0,0.7888926,1.286714,1.222378,0,0,2.172554,2.59839,0,0.4978216,-0.4978216,3.414196,56.90315,0.1372382,1.344616,0.6311141,0,3.387283
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.7072009,0.7072009,0,0,0,0.7072009,191.4188,0,0,1.353716,0.7444221,0.7072009,0,0,2.72569,2.100568,0.6092936,0,0.6092936,3.992223,66.53691,0.1369599,0.7779211,1.082973,0,3.454284
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.455072,1.455072,1.7,0,0.5202,1.455072,114.2576,0,0,1.66253,0,0,0.2449281,0.2326817,2.116396,2.648933,1.895212,0,1.895212,5.790178,96.50278,0.1373806,1.600579,1.330024,1.7,4.311462
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.428393,1.428393,0.425,0,0.172125,1.428393,112.6444,0.3316168,0,1.609005,1.056204,1.003393,0,0,0.2211842,4.354623,0.2211842,0,0.2211842,6.000012,100,0.1372802,1.571233,1.287204,1.7,5.963628
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.6324705,0.6324705,0,0,0,0.6324705,292.8731,1.186578,0,1.852336,0.6657585,0.6324705,0,0,0,4.553689,0,0,0,6.000012,100,0.1372802,0.6957176,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.2617764,0.2617764,0,0,0,0.2617764,629.6649,1.37276,0,1.648314,0.2755541,0.2617764,0,0,0,4.553689,0,0,0,6.000012,100,0.1372802,0.287954,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.052783,1.052783,0,0,0,1.052783,100.4053,0,2.220446E-16,1.057049,1.108192,1.052783,0,0,0,4.553689,0,0.0511428,-0.0511428,5.946103,99.10152,0.1372802,1.158061,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.08719725,0.08719725,0,0,0,0.08719725,963.594,0.6916156,0,0.8402275,0.09178658,0.08719725,0,0,0.05682533,4.502546,0.05682533,0,0.05682533,6.000012,100,0.1372544,0.09591697,0.672182,0,5.342773
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.7150424,0.7150424,0,0,0,0.7150424,82.91652,0,0,0.5928882,0.7526761,0.7150424,0,0,0,4.553689,0,0.1597879,-0.1597879,5.831581,97.19282,0.1372544,0.7865466,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.13179,0.13179,0,0,0,0.13179,125.4267,0,0,0.1652997,0.1387263,0.13179,0,0,0.1775421,4.393901,0.02657347,0,0.02657347,5.856791,97.61298,0.1372423,0.144969,0.1322398,0,4.559201
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.2707738,0.2707738,0,0,0,0.2707738,18.9451,0,0,0.05129836,0.2850251,0.2707738,0,0,0.1509687,4.417817,0,0.2337267,-0.2337267,5.610421,93.50683,0.1372423,0.2978512,0.04103868,0,4.469115
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.4459915,0.4459915,0,0,0,0.4459915,0,0,0,0,0.4694647,0.4459915,0,0,0.410665,4.184091,0,0.4694647,-0.4694647,5.115562,85.25919,0.1372423,0.4905906,0,0,4.184091
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.26551,0.26551,0,0,0,0.26551,0,0,5.551115E-17,0,0.2794842,0.26551,0,0,0.9322925,3.714626,0,0.2794842,-0.2794842,4.82096,80.34917,0.1372423,0.292061,0,0,3.714626
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242831,3.435142,0,0,0,4.82096,80.34917,0.1372423,0,0,0,3.435142
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242831,3.435142,0,0,0,4.82096,80.34917,0.1372423,0,0,0,3.435142
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.1883196,0.1883196,0,0,0,0.1883196,0,0,2.775558E-17,0,0.1982312,0.1883196,0,0,1.242831,3.435142,0,0.1982312,-0.1982312,4.612005,76.8666,0.1372423,0.2071516,0,0,3.435142
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1885351,0.1885351,0,0,0,0.1885351,0,0,0,0,0.198458,0.1885351,0,0,1.463087,3.23691,0,0.198458,-0.198458,4.402812,73.38006,0.1372423,0.2073886,0,0,3.23691
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683596,3.038452,0,0,0,4.402812,73.38006,0.1372423,0,0,0,3.038452
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1360653,0.1360653,0,0,0,0.1360653,0,0,0,0,0.1432267,0.1360653,0,0,1.683596,3.038452,0,0.1432267,-0.1432267,4.251838,70.86383,0.1372423,0.1496719,0,0,3.038452
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2145322,0.2145322,0,0,0,0.2145322,0,0,2.775558E-17,0,0.2258233,0.2145322,0,0,1.842737,2.895226,0,0.2258233,-0.2258233,4.0138,66.89652,0.1372423,0.2359854,0,0,2.895226
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.08183292,0.08183292,0,0,0,0.08183292,0,0,1.387779E-17,0,0.08613992,0.08183292,0,0,2.093652,2.669402,0,0.08613992,-0.08613992,3.923,65.3832,0.1372423,0.09001622,0,0,2.669402
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.2985305,0.2985305,0,0,0,0.2985305,0,0,5.551115E-17,0,0.3142426,0.2985305,0,0,2.189363,2.583262,0,0.3142426,-0.3142426,3.591759,59.86253,0.1372423,0.3283835,0,0,2.583262
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.3297601,0.3297601,0,0,0,0.3297601,0,0,0,0,0.3471159,0.3297601,0,0,2.538521,2.26902,0,0.3471159,-0.3471159,3.225867,53.76434,0.1372423,0.3627361,0,0,2.26902
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.9263523,0.9263523,0,0,0,0.9263523,14.95783,0,0,0.1385622,0.9751077,0.9263523,0,0,2.924206,1.921904,0,0.8365455,-0.8365455,2.344071,39.06776,0.1372423,1.018988,0.1108498,0,2.060466
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.9016553,0.9016553,0,0,0,0.9016553,60.74887,0,0,0.5477454,0.9491109,0.9016553,0,0,3.853701,1.085358,0,0.4013655,-0.4013655,1.920994,32.01651,0.1372423,0.9918209,0.4381963,0,1.633104
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.7807121,0.7807121,1.7,0,0.5202,0.7807121,81.25372,0,0,0.6343576,0,0,0.9192879,0.8733235,4.299662,0.6839929,1.507681,0,1.507681,3.351306,55.85499,0.1378337,0.8587833,0.507486,1.7,1.318351
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.499775,0.499775,1.7,0,0.5202,0.499775,276.9679,0,0,1.384216,0,0,1.200225,1.140214,2.791981,2.040906,2.52443,0,2.52443,5.746191,95.76965,0.1379602,0.5497525,1.107373,1.7,3.425122
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.037349,1.037349,0,0,0,1.037349,92.43651,0,0,0.9588894,1.091946,1.037349,0,0,0.2675511,4.312893,0,0.1330571,-0.1330571,5.605936,93.43208,0.1379602,1.141084,0.7671115,0,5.271782
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.4546166,0.4546166,0,0,0,0.4546166,289.7773,0.4234393,0,1.317375,0.4785438,0.4546166,0,0,0.4153924,4.179836,0.4153924,0,0.4153924,6.000012,100,0.1377736,0.5000782,1.0539,0,5.497211
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.091264,1.091264,0,0,0,1.091264,139.0347,0.3685368,0,1.517236,1.148699,1.091264,0,0,0,4.553689,0,0,0,6.000012,100,0.1377736,1.20039,1.213788,0,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.7506258,0.7506258,0,0,0,0.7506258,126.0943,0.1563637,0,0.9464962,0.7901325,0.7506258,0,0,0,4.553689,0,0,0,6.000012,100,0.1377736,0.8256884,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.6145826,0.6145826,0,0,0,0.6145826,92.40955,0,0,0.567933,0.646929,0.6145826,0,0,0,4.553689,0,0.07899603,-0.07899603,5.916743,98.61218,0.1377736,0.6760408,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.0918821,0.0918821,0,0,0,0.0918821,526.7608,0.2995075,0,0.4839989,0.09671801,0.0918821,0,0,0.08777336,4.474693,0.08777336,0,0.08777336,6.000012,100,0.1377342,0.1010703,0.3871991,0,4.958692
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.2833007,0.2833007,0,0,0,0.2833007,99.2921,5.551115E-17,0,0.2812952,0.2982112,0.2833007,0,0,0,4.553689,0,0.01691606,-0.01691606,5.982181,99.70281,0.1377342,0.3116307,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0.07886381,0,0.09765943,0,0,0,0,0.01879562,4.536773,0.01879562,0,0.01879562,6.000012,100,0.1377258,0,0.07812754,0,4.634432
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.364721,1.364721,0.425,0,0.172125,1.364721,0,0,2.220446E-16,0,0.9891798,0.9397208,0,0,0,4.553689,0,0.9891798,-0.9891798,4.957325,82.62192,0.1377258,1.501193,0,1.7,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.059136,1.059136,0,0,0,1.059136,0,0,2.220446E-16,0,1.11488,1.059136,0,0,1.099089,3.564509,0,1.11488,-1.11488,3.782138,63.03551,0.1377258,1.16505,0,0,3.564509
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1849476,0.1849476,0,0,0,0.1849476,0,0,2.775558E-17,0,0.1946817,0.1849476,0,0,2.337845,2.449629,0,0.1946817,-0.1946817,3.576925,59.6153,0.1377258,0.2034424,0,0,2.449629
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.554157,2.254947,0,0,0,3.576925,59.6153,0.1377258,0,0,0,2.254947
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1427703,0.1427703,0,0,0,0.1427703,0,0,0,0,0.1502846,0.1427703,0,0,2.554157,2.254947,0,0.1502846,-0.1502846,3.418511,56.97508,0.1377258,0.1570474,0,0,2.254947
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1860864,0.1860864,0,0,0,0.1860864,0,0,0,0,0.1958804,0.1860864,0,0,2.72114,2.104662,0,0.1958804,-0.1958804,3.212035,53.53382,0.1377258,0.204695,0,0,2.104662
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2043739,0.2043739,0,0,0,0.2043739,0,0,2.775558E-17,0,0.2151304,0.2043739,0,0,2.938785,1.908782,0,0.2151304,-0.2151304,2.985268,49.75437,0.1377258,0.2248113,0,0,1.908782
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1117908,0.1117908,0,0,0,0.1117908,0,0,1.387779E-17,0,0.1176746,0.1117908,0,0,3.177819,1.693652,0,0.1176746,-0.1176746,2.861228,47.68704,0.1377258,0.1229699,0,0,1.693652
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.06310528,0.06310528,0,0,0,0.06310528,0,0,1.387779E-17,0,0.0664266,0.06310528,0,0,3.308569,1.575977,0,0.0664266,-0.0664266,2.791208,46.52005,0.1377258,0.0694158,0,0,1.575977
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.382376,1.509551,0,0,0,2.791208,46.52005,0.1377258,0,0,0,1.509551
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.382376,1.509551,0,0,0,2.791208,46.52005,0.1377258,0,0,0,1.509551
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.000208005,0.000208005,0,0,0,0.000208005,0,0,2.710505E-20,0,0.0002189526,0.000208005,0,0,3.382376,1.509551,0,0.0002189526,-0.0002189526,2.790977,46.5162,0.1377258,0.0002288055,0,0,1.509551
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.4588319,0.4588319,0,0,0,0.4588319,84.15702,0,5.551115E-17,0.3861392,0.4829809,0.4588319,0,0,3.382619,1.509332,0,0.09684169,-0.09684169,2.688897,44.81487,0.1377258,0.5047151,0.3089114,0,1.895471
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.2988055,0.2988055,0,0,0,0.2988055,279.2558,0,0,0.8344317,0.3145321,0.2988055,0,0,3.490221,1.41249,0.5198995,0,0.5198995,3.182117,53.03519,0.137493,0.3286861,0.6675453,0,2.246922
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.970322,1.880399,1.295197,0,1.295197,4.41085,73.51402,0.1369166,0,1.036158,0,3.175597
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.8421312,0.8421312,0,0,0,0.8421312,154.2792,0,0,1.299233,0.8864539,0.8421312,0,0,1.675124,3.046077,0.4127792,0,0.4127792,4.802446,80.04061,0.1367339,0.9263443,1.039387,0,4.34531
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0,0,1.246562,0,0,0,0,1.262345,3.417578,1.246562,0,1.246562,5.985039,99.75045,0.1361852,0,0.9972498,0,4.664141
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.7176964,0.7176964,0,0,0,0.7176964,207.8169,0.7202417,0,1.491494,0.7554699,0.7176964,0,0,0.01578282,4.539485,0.01578282,0,0.01578282,6.000012,100,0.1361783,0.789466,1.193196,0,6.030979
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.9804137,0.9804137,0,0,0,0.9804137,211.275,1.039355,0,2.071369,1.032014,0.9804137,0,0,0,4.553689,0,0,0,6.000012,100,0.1361783,1.078455,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.5026546,0.5026546,0,0,0,0.5026546,384.5266,1.403731,0,1.932841,0.5291101,0.5026546,0,0,0,4.553689,0,0,0,6.000012,100,0.1361783,0.55292,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.2314672,0.2314672,0,0,0,0.2314672,523.3763,0.9677947,0,1.211444,0.2436497,0.2314672,0,0,0,4.553689,0,0,0,6.000012,100,0.1361783,0.2546139,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.8514177,0.8514177,0,0,0,0.8514177,105.0558,1.110223E-16,0,0.8944635,0.8962291,0.8514177,0,0,0,4.553689,0,0.001765671,-0.001765671,5.998151,99.96898,0.1361783,0.9365595,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.2433764,0.2433764,0,0,0,0.2433764,192.3694,0.2100342,0,0.4681818,0.2561857,0.2433764,0,0,0.001961856,4.551923,0.001961856,0,0.001961856,6.000012,100,0.1361774,0.2677141,0.3745455,0,5.020105
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.233036,0.233036,0,0,0,0.233036,48.14288,0,0,0.1121902,0.2453011,0.233036,0,0,0,4.553689,0,0.1331108,-0.1331108,5.859701,97.66148,0.1361774,0.2563396,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1479009,4.420578,0,0,0,5.859701,97.66148,0.1361774,0,0,0,4.420578
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.3662732,0.3662732,0,0,0,0.3662732,0,0,5.551115E-17,0,0.3855507,0.3662732,0,0,0.1479009,4.420578,0,0.3855507,-0.3855507,5.453295,90.88806,0.1361774,0.4029005,0,0,4.420578
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.5058135,0.5058135,0,0,0,0.5058135,0,0,0,0,0.5324352,0.5058135,0,0,0.5762905,4.035028,0,0.5324352,-0.5324352,4.892059,81.53415,0.1361774,0.5563948,0,0,4.035028
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.3172705,0.3172705,0,0,0,0.3172705,0,0,0,0,0.333969,0.3172705,0,0,1.167885,3.502592,0,0.333969,-0.333969,4.540025,75.66692,0.1361774,0.3489976,0,0,3.502592
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.05833626,0.05833626,0,0,0,0.05833626,0,0,6.938894E-18,0,0.06140659,0.05833626,0,0,1.538962,3.168623,0,0.06140659,-0.06140659,4.475296,74.58812,0.1361774,0.06416988,0,0,3.168623
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607191,3.107217,0,0,0,4.475296,74.58812,0.1361774,0,0,0,3.107217
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1686043,0.1686043,0,0,0,0.1686043,0,0,2.775558E-17,0,0.1774782,0.1686043,0,0,1.607191,3.107217,0,0.1774782,-0.1774782,4.288218,71.47015,0.1361774,0.1854647,0,0,3.107217
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804389,2.929739,0,0,0,4.288218,71.47015,0.1361774,0,0,0,2.929739
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.2806009,0.2806009,0,0,0,0.2806009,0,0,0,0,0.2953694,0.2806009,0,0,1.804389,2.929739,0,0.2953694,-0.2953694,3.976871,66.28105,0.1361774,0.308661,0,0,2.929739
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1250446,0.1250446,0,0,0,0.1250446,0,0,0,0,0.1316259,0.1250446,0,0,2.132578,2.634369,0,0.1316259,-0.1316259,3.838125,63.96863,0.1361774,0.1375491,0,0,2.634369
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.06013304,0.06013304,0,0,0,0.06013304,0,0,6.938894E-18,0,0.06329793,0.06013304,0,0,2.278829,2.502743,0,0.06329793,-0.06329793,3.771404,62.8566,0.1361774,0.06614634,0,0,2.502743
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.2818032,0.2818032,0,0,0,0.2818032,0,0,5.551115E-17,0,0.2966349,0.2818032,0,0,2.34916,2.439445,0,0.2966349,-0.2966349,3.458723,57.64526,0.1361774,0.3099835,0,0,2.439445
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.252402,0.252402,0,0,0,0.252402,49.92314,0,0,0.126007,0.2656863,0.252402,0,0,2.678754,2.14281,0,0.1396793,-0.1396793,3.311488,55.19135,0.1361774,0.2776422,0.1008056,0,2.268817
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.343417,1.343417,0.425,0,0.172125,1.343417,34.12827,0,2.220446E-16,0.4584848,0.9667543,0.9184166,0,0,2.833953,2.003131,0,0.5082695,-0.5082695,2.775725,46.26199,0.1361774,1.477758,0.3667879,1.7,2.461616
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.2125512,0.2125512,1.665183,0,0.5106949,0.2125512,435.7061,2.220446E-16,0,0.9260983,0,0,1.452632,1.38,3.398697,1.494861,2.306098,0,2.306098,4.963482,82.72453,0.136376,0.2338063,0.7408787,1.7,2.42096
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.673134,0.673134,0,0,0,0.673134,134.0233,0,0,0.9021567,0.7085621,0.673134,0,0,1.092599,3.57035,0.1935946,0,0.1935946,5.147142,85.78552,0.1362917,0.7404474,0.7217254,0,4.472507
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.098417,1.098417,0,0,0,1.098417,67.31274,0,0,0.7393745,1.156228,1.098417,0,0,0.8990042,3.744585,0,0.4168538,-0.4168538,4.707739,78.46217,0.1362917,1.208259,0.5914996,0,4.48396
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.4041727,0.4041727,0,0,0,0.4041727,262.4949,0,0,1.060933,0.425445,0.4041727,0,0,1.362175,3.327731,0.6354879,0,0.6354879,5.310616,88.51009,0.1360157,0.44459,0.8487464,0,4.388664
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.2387161,0.2387161,0,0,0,0.2387161,493.3591,0.1997602,0,1.177727,0.25128,0.2387161,0,0,0.7266871,3.899671,0.7266871,0,0.7266871,6.000012,100,0.1357014,0.2625876,0.9421819,0,5.077398
