Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.237275,1.237275,0,0,0,1.237275,134.807,0.3655382,0,1.667933,1.302395,1.237275,0,0,0,4.553689,0,0,0,6.000012,100,0.1357014,1.361003,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.9607334,0.9607334,0,0,0,0.9607334,144.2114,0.3741887,0,1.385487,1.011298,0.9607334,0,0,0,4.553689,0,0,0,6.000012,100,0.1357014,1.056807,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.7939101,0.7939101,0,0,0,0.7939101,114.6035,0.07415412,0,0.9098489,0.8356948,0.7939101,0,0,0,4.553689,0,0,0,6.000012,100,0.1357014,0.8733011,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.8956562,0.8956562,0,0,0,0.8956562,56.84301,0,0,0.509118,0.942796,0.8956562,0,0,0,4.553689,0,0.4336781,-0.4336781,5.542875,92.38107,0.1357014,0.9852218,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.366573,1.366573,0.425,0,0.172125,1.366573,5.77402,0,2.220446E-16,0.07890622,0.9911299,0.9415734,0,0,0.4818645,4.120011,0,0.9122236,-0.9122236,4.581307,76.35497,0.1357014,1.503231,0.06312497,1.7,4.198917
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.8158548,0.8158548,1.7,0,0.5202,0.8158548,0,0,0,0,0,0,0.8841451,0.8399379,1.495446,3.207787,0.8399379,0,0.8399379,5.378142,89.63552,0.1361904,0.8974404,0,1.7,3.207787
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1984732,0.1984732,0,0,0,0.1984732,0,0,2.775558E-17,0,0.2089192,0.1984732,0,0,0.6555085,3.963731,0,0.2089192,-0.2089192,5.157922,85.96519,0.1361904,0.2183205,0,0,3.963731
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.8691602,0.8691602,0,0,0,0.8691602,0,0,1.110223E-16,0,0.9149055,0.8691602,0,0,0.8876409,3.754812,0,0.9149055,-0.9149055,4.193527,69.89198,0.1361904,0.9560762,0,0,3.754812
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1274431,0.1274431,0,0,0,0.1274431,0,0,2.775558E-17,0,0.1341506,0.1274431,0,0,1.904202,2.839907,0,0.1341506,-0.1341506,4.05212,67.53519,0.1361904,0.1401874,0,0,2.839907
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.326839,0.326839,0,0,0,0.326839,0,0,5.551115E-17,0,0.3440411,0.326839,0,0,2.053259,2.705756,0,0.3440411,-0.3440411,3.689469,61.49102,0.1361904,0.3595229,0,0,2.705756
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1344269,0.1344269,0,0,0,0.1344269,0,0,0,0,0.141502,0.1344269,0,0,2.435527,2.361715,0,0.141502,-0.141502,3.540312,59.00509,0.1361904,0.1478696,0,0,2.361715
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.07532184,0.07532184,0,0,0,0.07532184,0,0,1.387779E-17,0,0.07928615,0.07532184,0,0,2.592751,2.220213,0,0.07928615,-0.07928615,3.456738,57.61217,0.1361904,0.08285403,0,0,2.220213
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1723207,0.1723207,0,0,0,0.1723207,0,0,2.775558E-17,0,0.1813902,0.1723207,0,0,2.680847,2.140927,0,0.1813902,-0.1813902,3.265535,54.42548,0.1361904,0.1895528,0,0,2.140927
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882391,1.959537,0,0,0,3.265535,54.42548,0.1361904,0,0,0,1.959537
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882391,1.959537,0,0,0,3.265535,54.42548,0.1361904,0,0,0,1.959537
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.2942423,0.2942423,0,0,0,0.2942423,0,0,0,0,0.3097287,0.2942423,0,0,2.882391,1.959537,0,0.3097287,-0.3097287,2.939053,48.98411,0.1361904,0.3236665,0,0,1.959537
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1399404,0.1399404,0,0,0,0.1399404,0,0,0,0,0.1473057,0.1399404,0,0,3.226535,1.649808,0,0.1473057,-0.1473057,2.783779,46.39622,0.1361904,0.1539345,0,0,1.649808
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.9810667,0.9810667,0,0,0,0.9810667,25.40113,0,1.110223E-16,0.249202,1.032702,0.9810667,0,0,3.390208,1.502502,0,0.7834998,-0.7834998,1.957897,32.63156,0.1361904,1.079173,0.1993616,0,1.751704
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.05779223,0.05779223,0,0,0,0.05779223,1288.653,0,0,0.7447411,0.06083393,0.05779223,0,0,4.260763,0.7190024,0.6839072,0,0.6839072,2.606709,43.44506,0.1358957,0.06357145,0.5957929,0,1.463744
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.189024,1.189024,0,0,0,1.189024,104.036,0,0,1.237012,1.251604,1.189024,0,0,3.576856,1.334519,0,0.0145916,-0.0145916,2.591328,43.18871,0.1358957,1.307926,0.9896098,0,2.571531
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.3587935,0.3587935,0,0,0,0.3587935,399.8584,0,0,1.434666,0.3776774,0.3587935,0,0,3.593069,1.319927,1.056989,0,1.056989,3.594075,59.90113,0.1354427,0.3946729,1.147733,0,2.754593
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.307984,1.307984,1.7,0,0.5202,1.307984,145.9387,0,0,1.908855,0,0,0.3920161,0.3724153,2.53608,2.271217,2.28127,0,2.28127,5.758278,95.97111,0.1356862,1.438782,1.527084,1.7,4.180072
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.9611506,0.9611506,0,0,0,0.9611506,199.8083,0.6539114,0,1.920459,1.011737,0.9611506,0,0,0.2548098,4.32436,0.2548098,0,0.2548098,6.000012,100,0.135578,1.057266,1.536367,0,6.244819
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.5981235,0.5981235,0,0,0,0.5981235,327.0197,1.326378,0,1.955982,0.6296037,0.5981235,0,0,0,4.553689,0,0,0,6.000012,100,0.135578,0.6579358,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.8834109,0.8834109,0,0,0,0.8834109,177.3414,0.6367474,0,1.566654,0.9299062,0.8834109,0,0,0,4.553689,0,0,0,6.000012,100,0.135578,0.971752,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.7076143,0.7076143,0,0,0,0.7076143,141.7673,0.2583085,0,1.003166,0.7448572,0.7076143,0,0,0,4.553689,0,0,0,6.000012,100,0.135578,0.7783757,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.6157954,0.6157954,0,0,0,0.6157954,165.5031,0.370955,0,1.019161,0.6482056,0.6157954,0,0,0,4.553689,0,0,0,6.000012,100,0.135578,0.6773749,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.450178,1.450178,0.425,0,0.172125,1.450178,29.58378,0,0,0.4290174,1.079135,1.025178,0,0,0,4.553689,0,0.6501173,-0.6501173,5.314728,88.57863,0.135578,1.595196,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.7688711,0.7688711,0,0,0,0.7688711,9.361123,0,0,0.07197497,0.809338,0.7688711,0,0,0.7223526,3.903572,0,0.737363,-0.737363,4.537479,75.6245,0.135578,0.8457582,0.05757998,0,3.975547
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541645,3.166209,0,0,0,4.537479,75.6245,0.135578,0,0,0,3.166209
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.7674273,0.7674273,0,0,0,0.7674273,0,0,1.110223E-16,0,0.8078182,0.7674273,0,0,1.541645,3.166209,0,0.8078182,-0.8078182,3.685964,61.43261,0.135578,0.84417,0,0,3.166209
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.7163782,0.7163782,0,0,0,0.7163782,0,0,1.110223E-16,0,0.7540823,0.7163782,0,0,2.439221,2.35839,0,0.7540823,-0.7540823,2.891092,48.18476,0.135578,0.788016,0,0,2.35839
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.3544919,0.3544919,0,0,0,0.3544919,0,0,5.551115E-17,0,0.3731494,0.3544919,0,0,3.27709,1.604308,0,0.3731494,-0.3731494,2.497758,41.62921,0.135578,0.3899411,0,0,1.604308
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1309958,0.1309958,0,0,0,0.1309958,0,0,2.775558E-17,0,0.1378903,0.1309958,0,0,3.6917,1.231159,0,0.1378903,-0.1378903,2.352408,39.20673,0.135578,0.1440954,0,0,1.231159
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.2198083,0.2198083,0,0,0,0.2198083,0,0,2.775558E-17,0,0.2313772,0.2198083,0,0,3.844912,1.093268,0,0.2313772,-0.2313772,2.108516,35.14185,0.135578,0.2417891,0,0,1.093268
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1112097,0.1112097,0,0,0,0.1112097,0,0,0,0,0.1170628,0.1112097,0,0,4.101997,0.8618912,0,0.1170628,-0.1170628,1.98512,33.08527,0.135578,0.1223307,0,0,0.8618912
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.09562498,0.09562498,0,0,0,0.09562498,0,0,1.387779E-17,0,0.1006579,0.09562498,0,0,4.232067,0.7448284,0,0.1006579,-0.1006579,1.879018,31.3169,0.135578,0.1051875,0,0,0.7448284
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.2966773,0.2966773,0,0,0,0.2966773,0,0,5.551115E-17,0,0.3122919,0.2966773,0,0,4.343909,0.6441705,0,0.3122919,-0.3122919,1.549833,25.8305,0.135578,0.326345,0,0,0.6441705
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.04010471,0.04010471,0,0,0,0.04010471,0,0,6.938894E-18,0,0.04221549,0.04010471,0,0,4.6909,0.3318786,0,0.04221549,-0.04221549,1.505334,25.08885,0.135578,0.04411518,0,0,0.3318786
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.5199534,0.5199534,0.425,0,0.172125,0.5199534,0,0,0,0,0.09995092,0.09495338,0,0,4.737806,0.2896632,0,0.09995092,-0.09995092,1.399977,23.3329,0.135578,0.5719487,0,1.7,0.2896632
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1396574,0.1396574,1.592289,0,0.4907949,0.1396574,0,0,0,0,0,0,1.452632,1.38,4.848863,0.1897122,1.38,0,1.38,2.70916,45.15257,0.1360982,0.1536232,0,1.7,0.1897122
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.4256137,0.4256137,1.7,0,0.5202,0.4256137,53.60824,0,0,0.228164,0,0,1.274386,1.210667,3.468863,1.431712,1.438831,0,1.438831,4.074154,67.90244,0.1366904,0.4681751,0.1825312,1.7,1.659876
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.779377,1.779377,1.7,0,0.5202,1.779377,27.21033,0,0,0.4841744,0.08355477,0.07937704,0,0,2.030032,2.72666,0.4006196,0,0.4006196,4.454216,74.23678,0.1368784,1.957315,0.3873395,1.7,3.210835
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1075206,0.1075206,1.144008,0,0.3684141,0.1075206,599.6523,0,0,0.6447495,0,0,1.036487,0.9846628,1.629412,3.087218,1.629412,0,1.629412,6.000012,100,0.1368632,0.1182726,0.5157996,1.7,3.731967
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.8526587,0.8526587,0,0,0,0.8526587,141.113,0.3056769,0,1.203212,0.8975354,0.8526587,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0.9379246,0.9625699,0,5.756901
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.033965,1.033965,0,0,0,1.033965,164.1992,0.6093785,0,1.697763,1.088385,1.033965,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,1.137362,1.358211,0,6.251452
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.7375895,0.7375895,0,0,0,0.7375895,212.1895,0.7886778,0,1.565088,0.77641,0.7375895,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0.8113484,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.4764389,0.4764389,0,0,0,0.4764389,356.1195,1.195177,0,1.696692,0.5015146,0.4764389,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0.5240827,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.6434806,0.6434806,0,0,0,0.6434806,175.8118,0.4539666,0,1.131315,0.677348,0.6434806,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0.7078286,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.5813161,0.5813161,0,0,0,0.5813161,181.3322,0.4422013,0,1.054113,0.6119117,0.5813161,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0.6394477,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368632,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.02493,1.02493,0,0,0,1.02493,27.04323,0,0,0.2771741,1.078873,1.02493,0,0,0,4.553689,0,0.8016992,-0.8016992,5.154947,85.91561,0.1368632,1.127422,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.9448511,0.9448511,0,0,0,0.9448511,9.340569,0,0,0.08825447,0.9945801,0.9448511,0,0,0.8907768,3.75199,0,0.9063256,-0.9063256,4.199596,69.99313,0.1368632,1.039336,0.07060358,0,3.840244
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.040394,1.040394,0,0,0,1.040394,0,0,2.220446E-16,0,1.095152,1.040394,0,0,1.897805,2.845664,0,1.095152,-1.095152,3.045204,50.7533,0.1368632,1.144434,0,0,2.845664
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.7481466,0.7481466,0,0,0,0.7481466,0,0,1.110223E-16,0,0.7875227,0.7481466,0,0,3.114641,1.750512,0,0.7875227,-0.7875227,2.215083,36.91797,0.1368632,0.8229613,0,0,1.750512
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989666,0.9629896,0,0,0,2.215083,36.91797,0.1368632,0,0,0,0.9629896
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.213883,0.213883,0,0,0,0.213883,0,0,2.775558E-17,0,0.22514,0.213883,0,0,3.989666,0.9629896,0,0.22514,-0.22514,1.977764,32.96267,0.1368632,0.2352713,0,0,0.9629896
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1177085,0.1177085,0,0,0,0.1177085,0,0,1.387779E-17,0,0.1239037,0.1177085,0,0,4.239821,0.7378497,0,0.1239037,-0.1239037,1.847158,30.78591,0.1368632,0.1294794,0,0,0.7378497
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1826317,0.1826317,0,0,0,0.1826317,0,0,2.775558E-17,0,0.1922439,0.1826317,0,0,4.377492,0.6139459,0,0.1922439,-0.1922439,1.644515,27.40854,0.1368632,0.2008948,0,0,0.6139459
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.2706777,0.2706777,0,0,0,0.2706777,0,0,5.551115E-17,0,0.2849239,0.2706777,0,0,4.591096,0.421702,0,0.2849239,-0.2849239,1.344179,22.40294,0.1368632,0.2977455,0,0,0.421702
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.2855234,0.2855234,1.7,0,0.5202,0.2855234,0,0,0,0,0,0,1.414477,1.343753,4.907679,0.1367781,1.343753,0,1.343753,2.618975,43.64949,0.1374857,0.3140758,0,1.7,0.1367781
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.2887716,0.2887716,1.7,0,0.5202,0.2887716,0,0,0,0,0,0,1.411228,1.340667,3.563926,1.346156,1.340667,0,1.340667,3.890843,64.84726,0.1381045,0.3176488,0,1.7,1.346156
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1611907,0.1611907,1.613822,0,0.4966735,0.1611907,0,0,0,0,0,0,1.452632,1.38,2.223259,2.552756,1.38,0,1.38,5.200026,86.66693,0.1386221,0.1773098,0,1.7,2.552756
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.07538252,0.07538252,0,0,0,0.07538252,0,0,0,0,0.07935001,0.07538252,0,0,0.843259,3.794756,0,0.07935001,-0.07935001,5.116384,85.2729,0.1386221,0.08292077,0,0,3.794756
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.301253,0.301253,0,0,0,0.301253,0,0,0,0,0.3171084,0.301253,0,0,0.9314257,3.715406,0,0.3171084,-0.3171084,4.782123,79.70188,0.1386221,0.3313783,0,0,3.715406
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2150733,0.2150733,0,0,0,0.2150733,110.1107,0,0,0.2368187,0.226393,0.2150733,0,0,1.283768,3.398297,0.01042578,0,0.01042578,4.792013,79.86673,0.1386177,0.2365806,0.189455,0,3.635116
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.1408054,0.1408054,0,0,0,0.1408054,498.7106,0,0,0.7022114,0.1482162,0.1408054,0,0,1.273343,3.407681,0.5539952,0,0.5539952,5.317579,88.62614,0.1383843,0.1548859,0.5617691,0,4.109892
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0.5090548,0,1.228402,0,0,0,0,0.7193474,3.906276,0.7193474,0,0.7193474,6.000012,100,0.1380825,0,0.9827217,0,5.134678
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.4265689,0.4265689,0,0,0,0.4265689,296.9051,0.817485,0,1.266505,0.4490199,0.4265689,0,0,0,4.553689,0,0,0,6.000012,100,0.1380825,0.4692258,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380825,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.4337329,0.4337329,0,0,0,0.4337329,475.7908,1.6071,0,2.063661,0.4565609,0.4337329,0,0,0,4.553689,0,0,0,6.000012,100,0.1380825,0.4771062,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.6154081,0.6154081,0,0,0,0.6154081,329.292,1.378691,0,2.026489,0.6477979,0.6154081,0,0,0,4.553689,0,0,0,6.000012,100,0.1380825,0.6769488,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380825,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.185395,1.185395,0,0,0,1.185395,99.44991,0,0,1.178874,1.247784,1.185395,0,0,0,4.553689,0,0.06890991,-0.06890991,5.927374,98.78938,0.1380825,1.303934,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.737303,0.737303,0,0,0,0.737303,87.84221,0,0,0.6476632,0.7761084,0.737303,0,0,0.07656657,4.484779,0,0.1284452,-0.1284452,5.791981,96.53283,0.1380825,0.8110332,0.5181305,0,5.132442
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.304605,1.304605,1.260785,0,0.4002942,1.304605,20.34408,2.775558E-16,0,0.2654098,0.04612634,0.04382003,0,0,0.2192835,4.356334,0.2192835,0,0.2192835,6.000012,100,0.1381822,1.435065,0.2123278,1.7,4.621744
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.5774039,0.5774039,0,0,0,0.5774039,15.03501,0,0,0.08681271,0.6077936,0.5774039,0,0,0,4.553689,0,0.5209809,-0.5209809,5.45085,90.84732,0.1381822,0.6351443,0.06945017,0,4.640501
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.9945767,0.9945767,0,0,0,0.9945767,0,0,0,0,1.046923,0.9945767,0,0,0.5788677,4.032708,0,1.046923,-1.046923,4.347296,72.4548,0.1381822,1.094034,0,0,4.032708
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.7047939,0.7047939,0,0,0,0.7047939,0,0,0,0,0.7418883,0.7047939,0,0,1.742115,2.985785,0,0.7418883,-0.7418883,3.565277,59.42117,0.1381822,0.7752733,0,0,2.985785
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.02705808,0.02705808,0,0,0,0.02705808,0,0,3.469447E-18,0,0.02848219,0.02705808,0,0,2.566436,2.243897,0,0.02848219,-0.02848219,3.535254,58.92079,0.1381822,0.02976389,0,0,2.243897
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.2484191,0.2484191,0,0,0,0.2484191,0,0,2.775558E-17,0,0.2614938,0.2484191,0,0,2.598083,2.215415,0,0.2614938,-0.2614938,3.259616,54.32682,0.1381822,0.273261,0,0,2.215415
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1782915,0.1782915,0,0,0,0.1782915,0,0,2.775558E-17,0,0.1876753,0.1782915,0,0,2.888631,1.953921,0,0.1876753,-0.1876753,3.061789,51.02971,0.1381822,0.1961207,0,0,1.953921
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097159,1.766246,0,0,0,3.061789,51.02971,0.1381822,0,0,0,1.766246
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097159,1.766246,0,0,0,3.061789,51.02971,0.1381822,0,0,0,1.766246
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1743214,0.1743214,0,0,0,0.1743214,0,0,2.775558E-17,0,0.1834963,0.1743214,0,0,3.097159,1.766246,0,0.1834963,-0.1834963,2.868367,47.80602,0.1381822,0.1917536,0,0,1.766246
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.07381886,0.07381886,0,0,0,0.07381886,0,0,0,0,0.07770407,0.07381886,0,0,3.301044,1.582749,0,0.07770407,-0.07770407,2.786459,46.4409,0.1381822,0.08120075,0,0,1.582749
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.04929136,0.04929136,0,0,0,0.04929136,0,0,6.938894E-18,0,0.05188565,0.04929136,0,0,3.387382,1.505045,0,0.05188565,-0.05188565,2.731767,45.52936,0.1381822,0.0542205,0,0,1.505045
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.03880024,0.03880024,0,0,0,0.03880024,0,0,6.938894E-18,0,0.04084236,0.03880024,0,0,3.445033,1.45316,0,0.04084236,-0.04084236,2.688715,44.81184,0.1381822,0.04268027,0,0,1.45316
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.490413,1.412317,0,0,0,2.688715,44.81184,0.1381822,0,0,0,1.412317
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.3476052,0.3476052,0,0,0,0.3476052,92.41407,0,0,0.3212361,0.3659002,0.3476052,0,0,3.490413,1.412317,0,0.04466408,-0.04466408,2.641635,44.02717,0.1381822,0.3823657,0.2569889,0,1.733553
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.6166174,0.6166174,0,0,0,0.6166174,101.2779,0,0,0.624497,0.649071,0.6166174,0,0,3.54004,1.367653,0,0.02457399,-0.02457399,2.615732,43.59545,0.1381822,0.6782792,0.4995976,0,1.99215
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.215087,1.215087,0,0,0,1.215087,104.5476,0,0,1.270344,1.279038,1.215087,0,0,3.567344,1.343079,0,0.008694193,-0.008694193,2.606568,43.44271,0.1381822,1.336595,1.016275,0,2.613424
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.2381853,0.2381853,0,0,0,0.2381853,548.7836,0,0,1.307122,0.2507213,0.2381853,0,0,3.577004,1.334385,1.0564,0,1.0564,3.608757,60.14583,0.1377413,0.2620038,1.045697,0,2.641507
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.8474211,0.8474211,0,0,0,0.8474211,196.1245,0,0,1.662001,0.8920222,0.8474211,0,0,2.520604,2.285145,0.7699783,0,0.7699783,4.339223,72.32024,0.1374217,0.9321632,1.3296,0,3.947146
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1612145,0.1612145,0,0,0,0.1612145,976.071,0,0,1.573568,0.1696995,0.1612145,0,0,1.750626,2.978126,1.403869,0,1.403869,5.67105,94.5173,0.1368428,0.1773359,1.258854,0,4.551694
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.242879,0,1.589636,0,0,0,0,0.3467571,4.241608,0.3467571,0,0.3467571,6.000012,100,0.1367006,0,1.271708,0,5.831243
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.05922677,0.05922677,0,0,0,0.05922677,2615.24,1.486579,0,1.548923,0.06234397,0.05922677,0,0,0,4.553689,0,0,0,6.000012,100,0.1367006,0.06514945,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.111475,1.111475,0,0,0,1.111475,81.84705,0,2.220446E-16,0.909709,1.169973,1.111475,0,0,0,4.553689,0,0.2602641,-0.2602641,5.725669,95.42764,0.1367006,1.222622,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.006961358,0.006961358,0,0,0,0.006961358,6162.531,0.1324858,0,0.4289958,0.007327746,0.006961358,0,0,0.2891823,4.293425,0.2891823,0,0.2891823,6.000012,100,0.1365822,0.007657494,0.3431967,0,4.722421
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.355129,1.355129,0.425,0,0.172125,1.355129,19.65354,0,0,0.2663307,0.979083,0.9301289,0,0,0,4.553689,0,0.7127523,-0.7127523,5.248705,87.47824,0.1365822,1.490642,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.221277,1.221277,0,0,0,1.221277,5.452463,0,2.220446E-16,0.06658967,1.285555,1.221277,0,0,0.7919469,3.840937,0,1.218965,-1.218965,3.963803,66.06326,0.1365822,1.343405,0.05327174,0,3.907526
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146352,2.621972,0,0,0,3.963803,66.06326,0.1365822,0,0,0,2.621972
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.6422882,0.6422882,0,0,0,0.6422882,0,0,1.110223E-16,0,0.6760929,0.6422882,0,0,2.146352,2.621972,0,0.6760929,-0.6760929,3.251139,54.18554,0.1365822,0.706517,0,0,2.621972
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.6605103,0.6605103,0,0,0,0.6605103,0,0,1.110223E-16,0,0.6952741,0.6605103,0,0,2.897567,1.945879,0,0.6952741,-0.6952741,2.518256,41.97084,0.1365822,0.7265614,0,0,1.945879
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.09996778,0.09996778,0,0,0,0.09996778,0,0,1.387779E-17,0,0.1052292,0.09996778,0,0,3.670093,1.250605,0,0.1052292,-0.1052292,2.407334,40.12216,0.1365822,0.1099646,0,0,1.250605
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.787015,1.145376,0,0,0,2.407334,40.12216,0.1365822,0,0,0,1.145376
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.3659272,0.3659272,0,0,0,0.3659272,0,0,5.551115E-17,0,0.3851865,0.3659272,0,0,3.787015,1.145376,0,0.3851865,-0.3851865,2.001312,33.35514,0.1365822,0.4025199,0,0,1.145376
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.07568338,0.07568338,0,0,0,0.07568338,0,0,0,0,0.07966671,0.07568338,0,0,4.215,0.7601892,0,0.07966671,-0.07966671,1.917336,31.95554,0.1365822,0.08325171,0,0,0.7601892
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1047462,0.1047462,0,0,0,0.1047462,0,0,1.387779E-17,0,0.1102591,0.1047462,0,0,4.303518,0.6805225,0,0.1102591,-0.1102591,1.801113,30.01849,0.1365822,0.1152208,0,0,0.6805225
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.2222565,0.2222565,0,0,0,0.2222565,0,0,2.775558E-17,0,0.2339541,0.2222565,0,0,4.426028,0.5702633,0,0.2339541,-0.2339541,1.554503,25.90834,0.1365822,0.2444821,0,0,0.5702633
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.2299345,0.2299345,0,0,0,0.2299345,0,0,0,0,0.2420363,0.2299345,0,0,4.685977,0.3363092,0,0.2420363,-0.2420363,1.299375,21.6562,0.1365822,0.252928,0,0,0.3363092
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1256657,0.1256657,1.578297,0,0.4869752,0.1256657,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.954907,0.09427287,1.38,0,1.38,2.608558,43.47588,0.1370634,0.1382322,0,1.7,0.09427287
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1401694,0.1401694,1.592801,0,0.4909347,0.1401694,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.574907,1.336273,1.38,0,1.38,3.917741,65.29555,0.1375538,0.1541863,0,1.7,1.336273
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.2893393,0.2893393,1.7,0,0.5202,0.2893393,136.0536,0,0,0.3936566,0,0,1.410661,1.340128,2.194907,2.578273,1.733784,0,1.733784,5.562553,92.70903,0.1379919,0.3182733,0.3149253,1.7,2.97193
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.7206546,0.7206546,0,0,0,0.7206546,120.3327,0,0,0.8671831,0.7585838,0.7206546,0,0,0.4611225,4.138679,0.1085993,0,0.1085993,5.665579,94.42613,0.1379477,0.7927201,0.6937464,0,5.005862
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.2264533,0.2264533,0,0,0,0.2264533,596.1489,0.7591038,0,1.349999,0.2383719,0.2264533,0,0,0.3525232,4.236418,0.3525232,0,0.3525232,6.000012,100,0.1378042,0.2490987,1.079999,0,5.586417
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.5893248,0.5893248,0,0,0,0.5893248,264.3716,0.9376655,0,1.558007,0.6203419,0.5893248,0,0,0,4.553689,0,0,0,6.000012,100,0.1378042,0.6482573,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.061152,1.061152,0,0,0,1.061152,192.4525,0.925211,0,2.042213,1.117002,1.061152,0,0,0,4.553689,0,0,0,6.000012,100,0.1378042,1.167267,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.8220754,0.8220754,0,0,0,0.8220754,242.5121,1.12829,0,1.993633,0.8653426,0.8220754,0,0,0,4.553689,0,0,0,6.000012,100,0.1378042,0.9042829,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.6263599,0.6263599,0,0,0,0.6263599,266.1516,1.00774,0,1.667067,0.6593263,0.6263599,0,0,0,4.553689,0,0,0,6.000012,100,0.1378042,0.6889959,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.6762179,0.6762179,0,0,0,0.6762179,190.9672,0.5795459,0,1.291354,0.7118083,0.6762179,0,0,0,4.553689,0,0,0,6.000012,100,0.1378042,0.7438397,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.6635505,0.6635505,0,0,0,0.6635505,76.57965,0,0,0.5081447,0.6984742,0.6635505,0,0,0,4.553689,0,0.1903295,-0.1903295,5.799387,96.65626,0.1378042,0.7299055,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.8528562,0.8528562,0,0,0,0.8528562,76.63573,0,0,0.6535925,0.8977434,0.8528562,0,0,0.2114773,4.363359,0,0.2441509,-0.2441509,5.542029,92.36697,0.1378042,0.9381419,0.5228741,0,5.016952
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.3172443,0.3172443,0,0,0,0.3172443,88.01865,0,0,0.2792341,0.3339413,0.3172443,0,0,0.482756,4.119208,0,0.05470721,-0.05470721,5.484363,91.40587,0.1378042,0.3489687,0.2233873,0,4.398443
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.012368,1.012368,0,0,0,1.012368,5.286476,0,0,0.05351857,1.06565,1.012368,0,0,0.5435418,4.064501,0,1.012132,-1.012132,4.417482,73.62457,0.1378042,1.113604,0.04281486,0,4.11802
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.6714434,0.6714434,0,0,0,0.6714434,0,0,1.110223E-16,0,0.7067825,0.6714434,0,0,1.668132,3.05237,0,0.7067825,-0.7067825,3.672468,61.20768,0.1378042,0.7385877,0,0,3.05237
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.8207776,0.8207776,0,0,0,0.8207776,0,0,1.110223E-16,0,0.8639764,0.8207776,0,0,2.453446,2.345587,0,0.8639764,-0.8639764,2.761757,46.02919,0.1378042,0.9028554,0,0,2.345587
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.8816992,0.8816992,0,0,0,0.8816992,0,0,1.110223E-16,0,0.9281044,0.8816992,0,0,3.41342,1.481611,0,0.9281044,-0.9281044,1.783449,29.7241,0.1378042,0.9698691,0,0,1.481611
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02107758,0.02107758,0,0,0,0.02107758,0,0,0,0,0.02218692,0.02107758,0,0,4.444647,0.5535063,0,0.02218692,-0.02218692,1.760062,29.33431,0.1378042,0.02318533,0,0,0.5535063
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.05255749,0.05255749,0,0,0,0.05255749,0,0,6.938894E-18,0,0.05532368,0.05255749,0,0,4.469299,0.5313194,0,0.05532368,-0.05532368,1.701746,28.36238,0.1378042,0.05781324,0,0,0.5313194
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01811263,0.01811263,0,0,0,0.01811263,0,0,0,0,0.01906592,0.01811263,0,0,4.53077,0.4759957,0,0.01906592,-0.01906592,1.681649,28.02742,0.1378042,0.01992389,0,0,0.4759957
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.3367039,0.3367039,0,0,0,0.3367039,0,0,5.551115E-17,0,0.3544251,0.3367039,0,0,4.551955,0.4569298,0,0.3544251,-0.3544251,1.308052,21.80082,0.1378042,0.3703743,0,0,0.4569298
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.2511714,0.2511714,1.7,0,0.5202,0.2511714,0,0,0,0,0,0,1.448829,1.376387,4.94576,0.1025047,1.376387,0,1.376387,2.613807,43.56337,0.1383834,0.2762886,0,1.7,0.1025047
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.06744822,0.06744822,1.52008,0,0.4710818,0.06744822,0,0,0,0,0,0,1.452632,1.38,3.569373,1.341253,1.38,0,1.38,3.92299,65.38304,0.1387968,0.07419305,0,1.7,1.341253
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.194145,0.194145,1.646777,0,0.50567,0.194145,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.189373,2.583253,1.38,0,1.38,5.232173,87.20271,0.1393189,0.2135595,0,1.7,2.583253
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.2811591,0.2811591,0,0,0,0.2811591,0,0,0,0,0.295957,0.2811591,0,0,0.8093731,3.825253,0,0.295957,-0.295957,4.920207,82.00329,0.1393189,0.309275,0,0,3.825253
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.06131716,0.06131716,0,0,0,0.06131716,0,0,1.387779E-17,0,0.06454438,0.06131716,0,0,1.138214,3.529296,0,0.06454438,-0.06454438,4.852171,80.86936,0.1393189,0.06744888,0,0,3.529296
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,1.20993,3.464752,0.3846461,0,0.3846461,5.217079,86.95114,0.1391628,0,0.3077169,0,3.849398
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.4744113,0.4744113,0,0,0,0.4744113,178.1161,0,0,0.8450031,0.4993803,0.4744113,0,0,0.8252841,3.810933,0.3456228,0,0.3456228,5.544965,92.4159,0.1390229,0.5218524,0.6760025,0,4.655936
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0.907328,0,1.386989,0,0,0,0,0.4796613,4.121994,0.4796613,0,0.4796613,6.000012,100,0.1388291,0,1.109591,0,5.508983
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.697211,1.697211,0.425,0,0.172125,1.697211,109.8007,0.5243796,0,1.863549,1.339169,1.272211,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,1.866932,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.4228033,0.4228033,0,0,0,0.4228033,382.1385,1.170638,0,1.615694,0.4450561,0.4228033,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0.4650836,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.3020634,0.3020634,0,0,0,0.3020634,441.9483,1.017003,0,1.334964,0.3179615,0.3020634,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0.3322698,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.723986,0.723986,0,0,0,0.723986,121.0043,0.1139638,0,0.8760543,0.7620906,0.723986,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0.7963846,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.359994,0.359994,0,0,0,0.359994,105.3653,0.0003676304,0,0.3793086,0.378941,0.359994,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0.3959934,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.05904937,0.05904937,0,0,0,0.05904937,107.3316,0.001221377,0,0.06337861,0.06215723,0.05904937,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,0.0649543,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.428813,1.428813,1.428813,0,0.4461659,1.428813,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388291,1.571694,0,1.7,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.10179,1.10179,0,0,0,1.10179,0,0,0,0,1.159779,1.10179,0,0,0,4.553689,0,1.159779,-1.159779,4.777498,79.6248,0.1388291,1.211969,0,0,4.553689
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1356532,0.1356532,0,0,0,0.1356532,0,0,0,0,0.1427929,0.1356532,0,0,1.288643,3.39391,0,0.1427929,-0.1427929,4.626981,77.11619,0.1388291,0.1492186,0,0,3.39391
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.186175,0.186175,0,0,0,0.186175,0,0,2.775558E-17,0,0.1959737,0.186175,0,0,1.447302,3.251117,0,0.1959737,-0.1959737,4.420406,73.67329,0.1388291,0.2047925,0,0,3.251117
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.120518,0.120518,0,0,0,0.120518,0,0,0,0,0.126861,0.120518,0,0,1.665051,3.055143,0,0.126861,-0.126861,4.286683,71.44457,0.1388291,0.1325698,0,0,3.055143
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1031081,0.1031081,0,0,0,0.1031081,0,0,0,0,0.1085348,0.1031081,0,0,1.806007,2.928282,0,0.1085348,-0.1085348,4.172277,69.53782,0.1388291,0.1134189,0,0,2.928282
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.03635271,0.03635271,0,0,0,0.03635271,0,0,6.938894E-18,0,0.038266,0.03635271,0,0,1.926602,2.819748,0,0.038266,-0.038266,4.131941,68.86555,0.1388291,0.03998797,0,0,2.819748
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1382964,0.1382964,0,0,0,0.1382964,0,0,2.775558E-17,0,0.1455752,0.1382964,0,0,1.969119,2.781482,0,0.1455752,-0.1455752,3.978492,66.30806,0.1388291,0.1521261,0,0,2.781482
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1344549,0.1344549,0,0,0,0.1344549,0,0,0,0,0.1415315,0.1344549,0,0,2.130869,2.635906,0,0.1415315,-0.1415315,3.829304,63.82161,0.1388291,0.1479004,0,0,2.635906
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.06213315,0.06213315,0,0,0,0.06213315,0,0,1.387779E-17,0,0.06540332,0.06213315,0,0,2.288127,2.494375,0,0.06540332,-0.06540332,3.760363,62.6726,0.1388291,0.06834647,0,0,2.494375
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.1962881,0.1962881,0,0,0,0.1962881,0,0,2.775558E-17,0,0.2066191,0.1962881,0,0,2.360797,2.428972,0,0.2066191,-0.2066191,3.542568,59.04268,0.1388291,0.2159169,0,0,2.428972
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.08480723,0.08480723,0,0,0,0.08480723,0,0,1.387779E-17,0,0.08927077,0.08480723,0,0,2.590374,2.222353,0,0.08927077,-0.08927077,3.448468,57.47435,0.1388291,0.09328795,0,0,2.222353
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.2632023,0.2632023,0,0,0,0.2632023,130.2554,0,0,0.3428352,0.2770551,0.2632023,0,0,2.689564,2.133082,0.06578016,0,0.06578016,3.510873,58.51442,0.1388026,0.2895226,0.2742682,0,2.475917
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.6813846,0.6813846,0,0,0,0.6813846,131.9084,0,0,0.8988037,0.717247,0.6813846,0,0,2.623783,2.192284,0.1815567,0,0.1815567,3.683112,61.38508,0.1387294,0.7495231,0.7190429,0,3.091088
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.3978812,0.3978812,0,0,0,0.3978812,321.7023,0,0,1.279993,0.4188223,0.3978812,0,0,2.442227,2.355685,0.8611704,0,0.8611704,4.50009,75.00135,0.1383834,0.4376693,1.023994,0,3.635678
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.7944071,0.7944071,0,0,0,0.7944071,213.8941,0,0,1.69919,0.8362181,0.7944071,0,0,1.581056,3.130738,0.862972,0,0.862972,5.318778,88.64611,0.1380385,0.8738478,1.359352,0,4.829928
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.4625892,0.4625892,0,0,0,0.4625892,383.9439,0.571063,0,1.776083,0.486936,0.4625892,0,0,0.7180843,3.907413,0.7180843,0,0.7180843,6.000012,100,0.1377527,0.5088482,1.420867,0,5.683496
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.552091,1.552091,0.425,0,0.172125,1.552091,107.2413,0.4780714,0,1.664483,1.186411,1.127091,0,0,0,4.553689,0,0,0,6.000012,100,0.1377527,1.7073,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.2251186,0.2251186,0,0,0,0.2251186,877.5403,1.738539,0,1.975506,0.2369669,0.2251186,0,0,0,4.553689,0,0,0,6.000012,100,0.1377527,0.2476304,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.7874469,0.7874469,0,0,0,0.7874469,226.9655,0.9583411,0,1.787233,0.8288914,0.7874469,0,0,0,4.553689,0,0,0,6.000012,100,0.1377527,0.8661915,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.9708683,0.9708683,0,0,0,0.9708683,131.8898,0.2585098,0,1.280476,1.021967,0.9708683,0,0,0,4.553689,0,0,0,6.000012,100,0.1377527,1.067955,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.8455777,0.8455777,0,0,0,0.8455777,113.2197,0.06727911,0,0.9573609,0.8900818,0.8455777,0,0,0,4.553689,0,0,0,6.000012,100,0.1377527,0.9301354,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.095968,1.095968,0,0,0,1.095968,53.37351,0,0,0.5849566,1.153651,1.095968,0,0,0,4.553689,0,0.5686939,-0.5686939,5.400556,90.00909,0.1377527,1.205565,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.8421599,0.8421599,0,0,0,0.8421599,8.728395,0,1.110223E-16,0.07350704,0.8864841,0.8421599,0,0,0.6318821,3.984995,0,0.812977,-0.812977,4.543603,75.72656,0.1377527,0.9263759,0.05880563,0,4.058502
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,2.206671,2.206671,0.8266712,0,0.2817812,2.206671,0,0,0,0,1.452632,1.38,0,0,1.53519,3.172018,0,1.452632,-1.452632,3.012395,50.20648,0.1377527,2.427338,0,1.7,3.172018
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.712535,1.712535,0.425,0,0.172125,1.712535,0,0,2.220446E-16,0,1.355299,1.287534,0,0,3.149225,1.719386,0,1.355299,-1.355299,1.583784,26.39634,0.1377527,1.883788,0,1.7,1.719386
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.9424073,0.9424073,1.7,0,0.5202,0.9424073,0,1.110223E-16,0,0,0,0,0.7575927,0.719713,4.655113,0.3640869,0.719713,0,0.719713,2.266563,37.77598,0.1381286,1.036648,0,1.7,0.3640869
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.2286963,0.2286963,1.681328,0,0.5151025,0.2286963,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.9354,1.011829,1.38,0,1.38,3.575747,59.59565,0.1386744,0.2515659,0,1.7,1.011829
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1358716,0.1358716,1.588503,0,0.4897614,0.1358716,0,0,0,0,0,0,1.452632,1.38,2.5554,2.253829,1.38,0,1.38,4.884929,81.41533,0.1391355,0.1494588,0,1.7,2.253829
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.2342966,0.2342966,0,0,0,0.2342966,0,0,2.775558E-17,0,0.246628,0.2342966,0,0,1.1754,3.495829,0,0.246628,-0.246628,4.624961,77.08253,0.1391355,0.2577262,0,0,3.495829
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.07991546,0.07991546,0,0,0,0.07991546,0,0,0,0,0.08412153,0.07991546,0,0,1.449431,3.249201,0,0.08412153,-0.08412153,4.536289,75.60466,0.1391355,0.087907,0,0,3.249201
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1518644,0.1518644,0,0,0,0.1518644,0,0,2.775558E-17,0,0.1598572,0.1518644,0,0,1.5429,3.165079,0,0.1598572,-0.1598572,4.367785,72.79626,0.1391355,0.1670508,0,0,3.165079
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1880619,0.1880619,0,0,0,0.1880619,0,0,2.775558E-17,0,0.1979599,0.1880619,0,0,1.720519,3.005222,0,0.1979599,-0.1979599,4.159116,69.31847,0.1391355,0.2068681,0,0,3.005222
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.04901771,0.04901771,0,0,0,0.04901771,0,0,6.938894E-18,0,0.05159758,0.04901771,0,0,1.940474,2.807262,0,0.05159758,-0.05159758,4.104728,68.41199,0.1391355,0.05391948,0,0,2.807262
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1256806,0.1256806,0,0,0,0.1256806,0,0,2.775558E-17,0,0.1322954,0.1256806,0,0,1.997805,2.755665,0,0.1322954,-0.1322954,3.965276,66.08781,0.1391355,0.1382487,0,0,2.755665
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.02176508,0.02176508,0,0,0,0.02176508,0,0,3.469447E-18,0,0.02291061,0.02176508,0,0,2.1448,2.623369,0,0.02291061,-0.02291061,3.941126,65.68531,0.1391355,0.02394159,0,0,2.623369
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.3572785,0.3572785,0,0,0,0.3572785,76.16571,0,0,0.2721237,0.3760827,0.3572785,0,0,2.170256,2.600458,0,0.1039589,-0.1039589,3.831544,63.85894,0.1391355,0.3930064,0.217699,0,2.872582
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.7761484,0.7761484,0,0,0,0.7761484,96.80964,0,0,0.7513865,0.8169984,0.7761484,0,0,2.285766,2.4965,0,0.06561185,-0.06561185,3.762383,62.70626,0.1391355,0.8537633,0.6011092,0,3.247886
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.8908967,0.8908967,0,0,0,0.8908967,115.8991,0,0,1.032541,0.937786,0.8908967,0,0,2.358668,2.430888,0.09475527,0,0.09475527,3.852276,64.20447,0.1390979,0.9799864,0.8260331,0,3.463429
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1724962,0.1724962,0,0,0,0.1724962,703.5459,0,0,1.21359,0.1815749,0.1724962,0,0,2.263913,2.516167,1.032015,0,1.032015,4.831331,80.52203,0.1386895,0.1897458,0.9708718,0,3.729757
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.446404,0.446404,0,0,0,0.446404,270.3053,0,0,1.206654,0.469899,0.446404,0,0,1.231898,3.444981,0.7367548,0,0.7367548,5.530278,92.17111,0.1383994,0.4910444,0.965323,0,4.651635
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.884392,0.884392,0,0,0,0.884392,58.22126,0,1.110223E-16,0.5149041,0.9309389,0.884392,0,0,0.4951432,4.10806,0,0.4160347,-0.4160347,5.091739,84.86214,0.1383994,0.9728311,0.4119233,0,4.622964
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0.3795081,0,1.336912,0,0,0,0,0.957404,3.692025,0.957404,0,0.957404,6.000012,100,0.1380242,0,1.06953,0,5.028937
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.430332,0.430332,0,0,0,0.430332,230.3784,0.5384108,0,0.9913918,0.452981,0.430332,0,0,0,4.553689,0,0,0,6.000012,100,0.1380242,0.4733652,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.117981,0.117981,0,0,0,0.117981,825.6484,0.8499179,0,0.9741085,0.1241906,0.117981,0,0,0,4.553689,0,0,0,6.000012,100,0.1380242,0.1297791,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380242,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.3099506,0.3099506,0,0,0,0.3099506,104.0973,0,0,0.3226503,0.3262638,0.3099506,0,0,0,4.553689,0,0.00361348,-0.00361348,5.996203,99.93652,0.1380242,0.3409457,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.8714221,0.8714221,0,0,0,0.8714221,10.05866,0,1.110223E-16,0.08765336,0.9172864,0.8714221,0,0,0.004014978,4.550076,0,0.829633,-0.829633,5.121693,85.36138,0.1380242,0.9585643,0.07012269,0,4.637729
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.4505072,0.4505072,0,0,0,0.4505072,0,0,5.551115E-17,0,0.4742181,0.4505072,0,0,0.9258295,3.720443,0,0.4742181,-0.4742181,4.621823,77.03024,0.1380242,0.4955579,0,0,3.720443
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1874497,0.1874497,0,0,0,0.1874497,0,0,0,0,0.1973155,0.1874497,0,0,1.452738,3.246224,0,0.1973155,-0.1973155,4.413835,73.56376,0.1380242,0.2061947,0,0,3.246224
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.76669,1.76669,1.7,0,0.5202,1.76669,0,0,0,0,0.07019953,0.06668955,0,0,1.671978,3.048909,0,0.07019953,-0.07019953,4.339838,72.33048,0.1380242,1.943359,0,1.7,3.048909
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.749977,2.978709,1.38,0,1.38,5.649021,94.15015,0.1383661,0,0,1.7,2.978709
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1733098,0.1733098,0,0,0,0.1733098,0,0,2.775558E-17,0,0.1824314,0.1733098,0,0,0.3699774,4.220709,0,0.1824314,-0.1824314,5.456721,90.94517,0.1383661,0.1906408,0,0,4.220709
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5726789,4.038278,0,0,0,5.456721,90.94517,0.1383661,0,0,0,4.038278
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.03944749,0.03944749,0,0,0,0.03944749,0,0,0,0,0.04152368,0.03944749,0,0,0.5726789,4.038278,0,0.04152368,-0.04152368,5.412951,90.21568,0.1383661,0.04339224,0,0,4.038278
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.1695564,0.1695564,0,0,0,0.1695564,0,0,0,0,0.1784804,0.1695564,0,0,0.6188163,3.996754,0,0.1784804,-0.1784804,5.224816,87.0801,0.1383661,0.186512,0,0,3.996754
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.2464145,0.2464145,0,0,0,0.2464145,0,0,0,0,0.2593837,0.2464145,0,0,0.8171278,3.818274,0,0.2593837,-0.2593837,4.951402,82.5232,0.1383661,0.271056,0,0,3.818274
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.0522668,0.0522668,0,0,0,0.0522668,0,0,6.938894E-18,0,0.05501768,0.0522668,0,0,1.105332,3.55889,0,0.05501768,-0.05501768,4.893408,81.55664,0.1383661,0.05749347,0,0,3.55889
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.145457,0.145457,0,0,0,0.145457,0,0,2.775558E-17,0,0.1531126,0.145457,0,0,1.166463,3.503872,0,0.1531126,-0.1531126,4.732013,78.86673,0.1383661,0.1600027,0,0,3.503872
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01501412,0.01501412,0,0,0,0.01501412,0,0,0,0,0.01580434,0.01501412,0,0,1.336588,3.35076,0,0.01580434,-0.01580434,4.715354,78.58908,0.1383661,0.01651553,0,0,3.35076
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.354148,3.334955,0.1770384,0,0.1770384,4.883307,81.3883,0.1382971,0,0.1416307,0,3.511994
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.475569,0.475569,0,0,0,0.475569,31.6858,0,0,0.1506878,0.500599,0.475569,0,0,1.17711,3.49429,0,0.3499111,-0.3499111,4.514469,75.241,0.1382971,0.5231259,0.1205503,0,3.644978
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,1.5659,3.144379,0.3773216,0,0.3773216,4.872427,81.20696,0.1381501,0,0.3018573,0,3.521701
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.468162,1.468162,1.7,0,0.5202,1.468162,52.73501,0,0,0.7742352,0,0,0.2318382,0.2202463,1.188578,3.483968,0.9944816,0,0.9944816,5.815876,96.93107,0.1385883,1.614978,0.6193882,1.7,4.258204
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.430924,1.430924,0.8512786,0,0.2884991,1.430924,56.20492,8.326673E-17,0,0.8042495,0.6101527,0.579645,0,0,0.1940968,4.379002,0.1940968,0,0.1940968,6.000012,100,0.1386698,1.574016,0.6433996,1.7,5.183251
