Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.00749,1.00749,0,0,0,1.00749,70.07363,0,0,0.7059849,1.060516,1.00749,0,0,0,4.553689,0,0.354531,-0.354531,5.626304,93.77154,0.1386698,1.108239,0.5647879,0,5.259674
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.768713,1.768713,0.9908776,0,0.3266096,1.768713,68.56384,0,0,1.212697,0.8187739,0.7778352,0,0,0.3939234,4.199158,0.3939234,0,0.3939234,6.000012,100,0.1388349,1.945584,0.9701578,1.7,5.411855
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.3593194,0.3593194,0,0,0,0.3593194,200.044,0.3405658,0,0.7187967,0.3782309,0.3593194,0,0,0,4.553689,0,0,0,6.000012,100,0.1388349,0.3952513,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.7040817,0.7040817,0,0,0,0.7040817,73.15934,0,0,0.5151016,0.7411386,0.7040817,0,0,0,4.553689,0,0.2260371,-0.2260371,5.761748,96.02894,0.1388349,0.7744899,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.2286613,0.2286613,0,0,0,0.2286613,64.524,0,0,0.1475414,0.2406961,0.2286613,0,0,0.2511523,4.327652,0,0.09315465,-0.09315465,5.663554,94.39239,0.1388349,0.2515274,0.1180331,0,4.475193
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.9046442,0.9046442,0,0,0,0.9046442,18.35564,0,1.110223E-16,0.1660533,0.952257,0.9046442,0,0,0.3546575,4.234497,0,0.7862038,-0.7862038,4.834823,80.58022,0.1388349,0.9951086,0.1328426,0,4.40055
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.5346473,0.5346473,0,0,0,0.5346473,15.64169,0,1.110223E-16,0.08362789,0.5627866,0.5346473,0,0,1.228217,3.448293,0,0.4791587,-0.4791587,4.329745,72.16228,0.1388349,0.588112,0.06690231,0,3.531921
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.2655433,0.2655433,0,0,0,0.2655433,0,0,0,0,0.2795192,0.2655433,0,0,1.760616,2.969135,0,0.2795192,-0.2795192,4.035106,67.25163,0.1388349,0.2920976,0,0,2.969135
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.7457066,0.7457066,0,0,0,0.7457066,0,0,1.110223E-16,0,0.7849542,0.7457066,0,0,2.071193,2.689615,0,0.7849542,-0.7849542,3.207692,53.46142,0.1388349,0.8202772,0,0,2.689615
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.5349343,0.5349343,0,0,0,0.5349343,0,0,0,0,0.5630888,0.5349343,0,0,2.943364,1.904661,0,0.5630888,-0.5630888,2.614144,43.56898,0.1388349,0.5884278,0,0,1.904661
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.1856579,0.1856579,0,0,0,0.1856579,0,0,0,0,0.1954294,0.1856579,0,0,3.569018,1.341572,0,0.1954294,-0.1954294,2.408143,40.13564,0.1388349,0.2042237,0,0,1.341572
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.3696661,0.3696661,0,0,0,0.3696661,0,0,5.551115E-17,0,0.3891222,0.3696661,0,0,3.786162,1.146143,0,0.3891222,-0.3891222,1.997972,33.29947,0.1388349,0.4066327,0,0,1.146143
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1432686,0.1432686,0,0,0,0.1432686,0,0,2.775558E-17,0,0.150809,0.1432686,0,0,4.21852,0.7570208,0,0.150809,-0.150809,1.839006,30.65003,0.1388349,0.1575954,0,0,0.7570208
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.09034859,0.09034859,0,0,0,0.09034859,0,0,1.387779E-17,0,0.09510379,0.09034859,0,0,4.386086,0.6062118,0,0.09510379,-0.09510379,1.738757,28.97923,0.1388349,0.09938346,0,0,0.6062118
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1131478,0.1131478,0,0,0,0.1131478,0,0,1.387779E-17,0,0.1191029,0.1131478,0,0,4.491756,0.511108,0,0.1191029,-0.1191029,1.613212,26.88681,0.1388349,0.1244626,0,0,0.511108
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.624093,0.3920051,0,0,0,1.613212,26.88681,0.1388349,0,0,0,0.3920051
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01421747,0.01421747,0,0,0,0.01421747,0,0,1.734723E-18,0,0.01496576,0.01421747,0,0,4.624093,0.3920051,0,0.01496576,-0.01496576,1.597437,26.62389,0.1388349,0.01563922,0,0,0.3920051
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640722,0.3770393,0,0,0,1.597437,26.62389,0.1388349,0,0,0,0.3770393
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1265144,0.1265144,0,0,0,0.1265144,0,0,0,0,0.1331731,0.1265144,0,0,4.640722,0.3770393,0,0.1331731,-0.1331731,1.45706,24.28428,0.1388349,0.1391658,0,0,0.3770393
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.06909335,0.06909335,0,0,0,0.06909335,344.3275,0,0,0.2379074,0.07272984,0.06909335,0,0,4.788692,0.2438663,0.1651776,0,0.1651776,1.613761,26.89597,0.1387707,0.07600269,0.1903259,0,0.4817736
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,4.623514,0.3925261,0.4522563,0,0.4522563,2.042809,34.04675,0.138595,0,0.361805,0,0.8447824
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.08401987,0.08401987,0,0,0,0.08401987,671.5796,0,0,0.5642603,0.08844197,0.08401987,0,0,4.171258,0.7995567,0.4758184,0,0.4758184,2.49421,41.57008,0.1384107,0.09242186,0.4514083,0,1.363817
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.603966,0.603966,0,0,0,0.603966,165.8878,0,0,1.001906,0.6357536,0.603966,0,0,3.69544,1.227793,0.3661523,0,0.3661523,2.841573,47.35945,0.1382692,0.6643625,0.8015247,0,2.229699
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.9153458,0.9153458,0,0,0,0.9153458,139.8614,0,0,1.280216,0.963522,0.9153458,0,0,3.329287,1.55733,0.3166935,0,0.3166935,3.142015,52.3668,0.1381471,1.00688,1.024172,0,2.837546
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.4655471,0.4655471,0,0,0,0.4655471,289.6318,0,0,1.348372,0.4900496,0.4655471,0,0,3.012594,1.842354,0.8583228,0,0.8583228,3.956291,65.93805,0.1378171,0.5121019,1.078698,0,3.190727
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,0,0,1.445504,0,0,0,0,2.154271,2.614845,1.445504,0,1.445504,5.327617,88.79343,0.1372649,0,1.156403,0,4.060349
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.051985,1.051985,0,0,0,1.051985,62.35428,0,0,0.6559577,1.107353,1.051985,0,0,0.7087669,3.915799,0,0.4513949,-0.4513949,4.851805,80.86325,0.1372649,1.157183,0.5247661,0,4.571756
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.501369,1.501369,0.425,0,0.172125,1.501369,38.07907,0,0,0.5717072,1.13302,1.076369,0,0,1.210317,3.464404,0,0.5613125,-0.5613125,4.260129,71.00201,0.1372649,1.651506,0.4573658,1.7,4.036111
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.409966,1.409966,1.7,0,0.5202,1.409966,59.58567,0,0,0.8401377,0,0,0.290034,0.2755323,1.833997,2.903091,1.11567,0,1.11567,5.318547,88.64227,0.1377538,1.550963,0.6721102,1.7,3.743229
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,0.7183273,3.907194,0.2497155,0,0.2497155,5.555448,92.59061,0.1376588,0,0.1997724,0,4.15691
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.4686119,4.131938,0.08107752,0,0.08107752,5.632365,93.87256,0.137628,0,0.06486201,0,4.213016
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.6470522,0.6470522,0,0,0,0.6470522,0,0,0,0,0.6811076,0.6470522,0,0,0.3875344,4.204908,0,0.6811076,-0.6811076,4.914414,81.90674,0.137628,0.7117574,0,0,4.204908
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.133554,1.133554,0,0,0,1.133554,0,0,0,0,1.193214,1.133554,0,0,1.144321,3.5238,0,1.193214,-1.193214,3.656656,60.94415,0.137628,1.246909,0,0,3.5238
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.148411,1.148411,0,0,0,1.148411,0,0,0,0,1.208854,1.148411,0,0,2.470114,2.330586,0,1.208854,-1.208854,2.382412,39.70679,0.137628,1.263252,0,0,2.330586
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1036461,0.1036461,0,0,0,0.1036461,0,0,1.387779E-17,0,0.1091011,0.1036461,0,0,3.813285,1.121732,0,0.1091011,-0.1091011,2.26741,37.79008,0.137628,0.1140107,0,0,1.121732
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.934509,1.012631,0,0,0,2.26741,37.79008,0.137628,0,0,0,1.012631
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.2552014,0.2552014,0,0,0,0.2552014,0,0,0,0,0.268633,0.2552014,0,0,3.934509,1.012631,0,0.268633,-0.268633,1.984245,33.07069,0.137628,0.2807215,0,0,1.012631
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.2575649,0.2575649,0,0,0,0.2575649,0,0,5.551115E-17,0,0.271121,0.2575649,0,0,4.23299,0.7439982,0,0.271121,-0.271121,1.698459,28.30759,0.137628,0.2833214,0,0,0.7439982
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.534235,0.4728773,0,0,0,1.698459,28.30759,0.137628,0,0,0,0.4728773
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1274857,0.1274857,0,0,0,0.1274857,0,0,2.775558E-17,0,0.1341955,0.1274857,0,0,4.534235,0.4728773,0,0.1341955,-0.1341955,1.557004,25.95002,0.137628,0.1402343,0,0,0.4728773
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.2849678,0.2849678,0,0,0,0.2849678,0,0,0,0,0.2999661,0.2849678,0,0,4.683342,0.3386817,0,0.2999661,-0.2999661,1.240812,20.68016,0.137628,0.3134646,0,0,0.3386817
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.04741384,0.04741384,1.500045,0,0.4656124,0.04741384,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.016637,0.03871561,1.38,0,1.38,2.549995,42.49984,0.1380025,0.05215522,0,1.7,0.03871561
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1118711,0.1118711,1.564503,0,0.4832092,0.1118711,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.636637,1.280716,1.38,0,1.38,3.859178,64.3195,0.1384277,0.1230582,0,1.7,1.280716
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.252323,1.252323,1.7,0,0.5202,1.252323,24.38381,0,0,0.305364,0,0,0.4476774,0.4252935,2.256637,2.522716,0.7306575,0,0.7306575,4.552341,75.87219,0.1387631,1.377555,0.2442912,1.7,2.82808
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1755294,0.1755294,1.036382,0,0.3390323,0.1755294,403.4477,0,0,0.7081694,0,0,0.8608527,0.8178101,1.52598,3.180307,1.52598,0,1.52598,6.000012,100,0.1386915,0.1930823,0.5665355,1.7,3.888477
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.822304,1.822304,0.4952232,0,0.1912959,1.822304,76.6572,0,0,1.396927,1.396927,1.327081,0,0,0,4.553689,0,0,0,6.000012,100,0.1386915,2.004535,1.117542,1.7,5.950616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.376359,0.376359,0,0,0,0.376359,383.6128,1.047594,0,1.443761,0.3961673,0.376359,0,0,0,4.553689,0,0,0,6.000012,100,0.1386915,0.4139948,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.245266,1.245266,0,0,0,1.245266,42.44087,0,0,0.5285017,1.310806,1.245266,0,0,0,4.553689,0,0.7823045,-0.7823045,5.175391,86.25634,0.1386915,1.369792,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.920254,0.920254,0,0,0,0.920254,135.5946,0,0,1.247815,0.9686884,0.920254,0,0,0.8692272,3.771384,0.2791265,0,0.2791265,5.440193,90.66971,0.1385862,1.012279,0.9982519,0,5.019199
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.713543,0.713543,0,0,0,0.713543,229.0898,0.2934556,0,1.634654,0.7510979,0.713543,0,0,0.5901008,4.022598,0.5901008,0,0.5901008,6.000012,100,0.138364,0.7848973,1.307723,0,5.657252
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.2920824,0.2920824,0,0,0,0.2920824,426.0522,0.9369681,0,1.244423,0.3074551,0.2920824,0,0,0,4.553689,0,0,0,6.000012,100,0.138364,0.3212906,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.7898934,0.7898934,0,0,0,0.7898934,129.7594,0.1934939,0,1.024961,0.8314667,0.7898934,0,0,0,4.553689,0,0,0,6.000012,100,0.138364,0.8688827,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.694259,0.694259,0,0,0,0.694259,58.94464,0,1.110223E-16,0.4092285,0.730799,0.694259,0,0,0,4.553689,0,0.3215705,-0.3215705,5.661047,94.35059,0.138364,0.763685,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.254177,1.254177,0,0,0,1.254177,28.5287,0,0,0.3578004,1.320186,1.254177,0,0,0.3573006,4.232119,0,0.9623858,-0.9623858,4.646603,77.44323,0.138364,1.379595,0.2862403,0,4.589919
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.057833,1.057833,0,0,0,1.057833,5.994001,0,0,0.06340652,1.113508,1.057833,0,0,1.426618,3.269733,0,1.050102,-1.050102,3.539699,58.99486,0.138364,1.163616,0.05072522,0,3.333139
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.8562815,0.8562815,0,0,0,0.8562815,0,0,1.110223E-16,0,0.901349,0.8562815,0,0,2.593398,2.219631,0,0.901349,-0.901349,2.589593,43.15981,0.138364,0.9419097,0,0,2.219631
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.594577,1.594577,1.7,0,0.5202,1.594577,0,0,0,0,0,0,0.1054233,0.1001521,3.594897,1.318282,0.1001521,0,0.1001521,2.684606,44.74334,0.1384132,1.754034,0,1.7,1.318282
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.7501368,0.7501368,1.7,0,0.5202,0.7501368,0,0,0,0,0,0,0.9498632,0.90237,3.494745,1.408419,0.90237,0,0.90237,3.540669,59.01104,0.1388554,0.8251505,0,1.7,1.408419
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.06066003,0.06066003,1.513292,0,0.4692286,0.06066003,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.592375,2.220552,1.38,0,1.38,4.849853,80.83071,0.1392292,0.06672604,0,1.7,2.220552
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.2256709,0.2256709,0,0,0,0.2256709,0,0,2.775558E-17,0,0.2375483,0.2256709,0,0,1.212375,3.462552,0,0.2375483,-0.2375483,4.599454,76.65742,0.1392292,0.248238,0,0,3.462552
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476317,3.225003,0,0,0,4.599454,76.65742,0.1392292,0,0,0,3.225003
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1227879,0.1227879,0,0,0,0.1227879,0,0,1.387779E-17,0,0.1292504,0.1227879,0,0,1.476317,3.225003,0,0.1292504,-0.1292504,4.463212,74.38673,0.1392292,0.1350667,0,0,3.225003
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619929,3.095753,0,0,0,4.463212,74.38673,0.1392292,0,0,0,3.095753
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1307358,0.1307358,0,0,0,0.1307358,0,0,2.775558E-17,0,0.1376166,0.1307358,0,0,1.619929,3.095753,0,0.1376166,-0.1376166,4.318152,71.96906,0.1392292,0.1438094,0,0,3.095753
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772836,2.958136,0,0,0,4.318152,71.96906,0.1392292,0,0,0,2.958136
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001073969,0.0001073969,0,0,0,0.0001073969,0,0,1.355253E-20,0,0.0001130493,0.0001073969,0,0,1.772836,2.958136,0,0.0001130493,-0.0001130493,4.318033,71.96707,0.1392292,0.0001181366,0,0,2.958136
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.06493065,0.06493065,0,0,0,0.06493065,0,0,0,0,0.06834805,0.06493065,0,0,1.772962,2.958023,0,0.06834805,-0.06834805,4.245987,70.76632,0.1392292,0.07142371,0,0,2.958023
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1997086,0.1997086,0,0,0,0.1997086,50.99832,0,0,0.1018481,0.2102196,0.1997086,0,0,1.848904,2.889675,0,0.1083716,-0.1083716,4.131754,68.86243,0.1392292,0.2196795,0.08147844,0,2.991523
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.969317,2.781304,0.5102286,0,0.5102286,4.615799,76.92983,0.1390378,0,0.4081829,0,3.291532
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.459088,3.24051,0.784076,0,0.784076,5.359639,89.32714,0.1387445,0,0.6272609,0,4.024586
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.2746314,0.2746314,0,0,0,0.2746314,374.034,0.06311691,0,1.027215,0.2890857,0.2746314,0,0,0.6750123,3.946178,0.6750123,0,0.6750123,6.000012,100,0.1384931,0.3020945,0.8217719,0,4.973393
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.3418779,0.3418779,0,0,0,0.3418779,288.6654,0.6270118,0,0.9868833,0.3598715,0.3418779,0,0,0,4.553689,0,0,0,6.000012,100,0.1384931,0.3760657,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384931,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.5307017,0.5307017,0,0,0,0.5307017,180.4499,0.3990174,0,0.9576507,0.5586334,0.5307017,0,0,0,4.553689,0,0,0,6.000012,100,0.1384931,0.5837719,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.683883,1.683883,0.5503401,0,0.2063429,1.683883,70.86021,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1384931,1.852272,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.8547654,0.8547654,0,0,0,0.8547654,70.65554,0,0,0.6039391,0.8997531,0.8547654,0,0,0,4.553689,0,0.295814,-0.295814,5.688197,94.80309,0.1384931,0.940242,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.760482,1.760482,1.449955,0,0.4519377,1.760482,37.23712,5.551115E-17,0,0.6555528,0.3268706,0.3105271,0,0,0.3286822,4.257875,0.3286822,0,0.3286822,6.000012,100,0.1386251,1.93653,0.5244423,1.7,4.913428
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.651441,0.651441,0,0,0,0.651441,38.60693,1.110223E-16,0,0.2515014,0.6857274,0.651441,0,0,0,4.553689,0,0.434226,-0.434226,5.542298,92.37144,0.1386251,0.7165852,0.2012011,0,4.805191
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.151339,1.151339,0,0,0,1.151339,5.988763,0,2.220446E-16,0.068951,1.211936,1.151339,0,0,0.4824733,4.119463,0,1.142985,-1.142985,4.337485,72.29128,0.1386251,1.266473,0.0551608,0,4.188414
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.5353356,0.5353356,0,0,0,0.5353356,0,0,0,0,0.5635112,0.5353356,0,0,1.752457,2.976478,0,0.5635112,-0.5635112,3.743492,62.39141,0.1386251,0.5888692,0,0,2.976478
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.5581158,0.5581158,0,0,0,0.5581158,0,0,1.110223E-16,0,0.5874904,0.5581158,0,0,2.378581,2.412966,0,0.5874904,-0.5874904,3.124223,52.07028,0.1386251,0.6139274,0,0,2.412966
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1021816,0.1021816,0,0,0,0.1021816,0,0,1.387779E-17,0,0.1075596,0.1021816,0,0,3.031348,1.825476,0,0.1075596,-0.1075596,3.010845,50.18066,0.1386251,0.1123997,0,0,1.825476
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.2417135,0.2417135,0,0,0,0.2417135,0,0,5.551115E-17,0,0.2544352,0.2417135,0,0,3.150858,1.717916,0,0.2544352,-0.2544352,2.742647,45.71069,0.1386251,0.2658848,0,0,1.717916
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.0610365,0.0610365,0,0,0,0.0610365,0,0,1.387779E-17,0,0.06424895,0.0610365,0,0,3.433564,1.463481,0,0.06424895,-0.06424895,2.674923,44.58196,0.1386251,0.06714015,0,0,1.463481
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.2697647,0.2697647,0,0,0,0.2697647,0,0,5.551115E-17,0,0.2839628,0.2697647,0,0,3.504952,1.399232,0,0.2839628,-0.2839628,2.3756,39.59325,0.1386251,0.2967412,0,0,1.399232
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.2880245,0.2880245,0,0,0,0.2880245,0,0,5.551115E-17,0,0.3031837,0.2880245,0,0,3.820466,1.11527,0,0.3031837,-0.3031837,2.056016,34.26686,0.1386251,0.316827,0,0,1.11527
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.3166629,0.3166629,0,0,0,0.3166629,0,0,5.551115E-17,0,0.3333294,0.3166629,0,0,4.157337,0.8120859,0,0.3333294,-0.3333294,1.704656,28.41088,0.1386251,0.3483292,0,0,0.8120859
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1553275,0.1553275,0,0,0,0.1553275,0,0,2.775558E-17,0,0.1635026,0.1553275,0,0,4.527703,0.4787565,0,0.1635026,-0.1635026,1.532309,25.53843,0.1386251,0.1708602,0,0,0.4787565
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.03290527,0.03290527,0,0,0,0.03290527,0,0,0,0,0.03463713,0.03290527,0,0,4.709373,0.3152539,0,0.03463713,-0.03463713,1.495798,24.92992,0.1386251,0.0361958,0,0,0.3152539
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.05830835,0.05830835,0,0,0,0.05830835,0,0,6.938894E-18,0,0.06137721,0.05830835,0,0,4.747858,0.2806167,0,0.06137721,-0.06137721,1.431101,23.85164,0.1386251,0.06413918,0,0,0.2806167
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.167758,0.167758,0,0,0,0.167758,0,0,0,0,0.1765874,0.167758,0,0,4.816055,0.2192395,0,0.1765874,-0.1765874,1.244962,20.74932,0.1386251,0.1845338,0,0,0.2192395
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.9894741,0.9894741,1.7,0,0.5202,0.9894741,5.952747,0,0,0.0589009,0,0,0.7105259,0.6749996,5.012263,0.04265212,0.7339005,0,0.7339005,1.941201,32.35328,0.1389751,1.088422,0.04712072,1.7,0.101553
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.324062,1.324062,1.7,0,0.5202,1.324062,9.631145,0,0,0.1275223,0,0,0.375938,0.3571411,4.278363,0.7031626,0.4846635,0,0.4846635,2.400993,40.01647,0.1391982,1.456468,0.1020179,1.7,0.8306849
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.3372471,0.3372471,1.7,0,0.5202,0.3372471,110.0571,0,0,0.3711645,0,0,1.362753,1.294615,3.793699,1.13936,1.66578,0,1.66578,3.98129,66.35471,0.1396105,0.3709718,0.2969316,1.7,1.510524
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.5930283,0.5930283,1.7,0,0.5202,0.5930283,39.83506,2.220446E-16,0,0.2362332,0,0,1.106972,1.051623,2.127919,2.638561,1.287856,0,1.287856,5.203058,86.71746,0.1401594,0.6523311,0.1889865,1.7,2.874795
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.081578,1.081578,0,0,0,1.081578,74.46487,0,0,0.805396,1.138504,1.081578,0,0,0.8400632,3.797632,0,0.3331077,-0.3331077,4.851932,80.86536,0.1401594,1.189736,0.6443167,0,4.603028
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.6405551,0.6405551,0,0,0,0.6405551,39.19909,0,0,0.2510918,0.6742686,0.6405551,0,0,1.210183,3.464525,0,0.4231768,-0.4231768,4.405864,73.43092,0.1401594,0.7046107,0.2008734,0,3.715616
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.680379,3.041348,0.09044082,0,0.09044082,4.491664,74.86092,0.1401258,0,0.07235266,0,3.131788
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.7455122,0.7455122,0,0,0,0.7455122,15.707,0,0,0.1170976,0.7847497,0.7455122,0,0,1.589938,3.122744,0,0.6676522,-0.6676522,3.787897,63.13148,0.1401258,0.8200635,0.09367806,0,3.239842
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.3414569,0.3414569,0,0,0,0.3414569,15.90016,0,0,0.05429221,0.3594283,0.3414569,0,0,2.331774,2.455092,0,0.3051361,-0.3051361,3.466255,57.7708,0.1401258,0.3756026,0.04343377,0,2.509384
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.032168,1.032168,0,0,0,1.032168,11.69575,0,0,0.1207198,1.086492,1.032168,0,0,2.670814,2.149956,0,0.9657726,-0.9657726,2.448241,40.80394,0.1401258,1.135384,0.09657583,0,2.270676
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,3.743895,1.184183,0.1611087,0,0.1611087,2.601083,43.35129,0.140066,0,0.128887,0,1.345292
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.6806005,0.6806005,0,0,0,0.6806005,9.808977,0,0,0.06675994,0.7164216,0.6806005,0,0,3.582786,1.329181,0,0.6496617,-0.6496617,1.916279,31.93792,0.140066,0.7486606,0.05340796,0,1.395941
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1402121,0.1402121,0,0,0,0.1402121,0,0,0,0,0.1475916,0.1402121,0,0,4.304633,0.6795197,0,0.1475916,-0.1475916,1.760704,29.34501,0.140066,0.1542333,0,0,0.6795197
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.3879366,0.3879366,0,0,0,0.3879366,0,0,0,0,0.4083543,0.3879366,0,0,4.468623,0.5319281,0,0.4083543,-0.4083543,1.330261,22.17097,0.140066,0.4267302,0,0,0.5319281
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.9694663,0.9694663,1.7,0,0.5202,0.9694663,0,0,0,0,0,0,0.7305337,0.694007,4.92235,0.1235738,0.694007,0,0.694007,1.988653,33.14416,0.1403951,1.066413,0,1.7,0.1235738
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.0859547,0.0859547,1.538586,0,0.4761341,0.0859547,0,0,0,0,0,0,1.452632,1.38,4.228343,0.7481801,1.38,0,1.38,3.297836,54.96383,0.1407749,0.09455016,0,1.7,0.7481801
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1125003,0.1125003,1.565132,0,0.483381,0.1125003,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.848343,1.99018,1.38,0,1.38,4.607019,76.7835,0.1411731,0.1237503,0,1.7,1.99018
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.468343,3.23218,1.38,0,1.38,5.916203,98.60317,0.141479,0,0,1.7,3.23218
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.3042539,0.3042539,0,0,0,0.3042539,0,0,5.551115E-17,0,0.3202673,0.3042539,0,0,0.08834316,4.47418,0,0.3202673,-0.3202673,5.578611,92.97666,0.141479,0.3346793,0,0,4.47418
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.08853805,0.08853805,0,0,0,0.08853805,0,0,1.387779E-17,0,0.09319795,0.08853805,0,0,0.4441957,4.153913,0,0.09319795,-0.09319795,5.480371,91.33935,0.141479,0.09739185,0,0,4.153913
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1701572,0.1701572,0,0,0,0.1701572,0,0,2.775558E-17,0,0.1791128,0.1701572,0,0,0.547749,4.060715,0,0.1791128,-0.1791128,5.29157,88.19266,0.141479,0.1871729,0,0,4.060715
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.09383219,0.09383219,0,0,0,0.09383219,0,0,1.387779E-17,0,0.09877072,0.09383219,0,0,0.7467632,3.881602,0,0.09877072,-0.09877072,5.187457,86.45744,0.141479,0.1032154,0,0,3.881602
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1316707,0.1316707,0,0,0,0.1316707,0,0,0,0,0.1386007,0.1316707,0,0,0.8565084,3.782831,0,0.1386007,-0.1386007,5.041359,84.02248,0.141479,0.1448378,0,0,3.782831
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010509,3.644231,0,0,0,5.041359,84.02248,0.141479,0,0,0,3.644231
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.72419,1.72419,1.7,0,0.5202,1.72419,23.88552,0,0,0.4118317,0.02546339,0.02419022,0,0,1.010509,3.644231,0.3863683,0,0.3863683,5.4079,90.13148,0.1416272,1.896609,0.3294654,1.7,4.056062
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.144335,2.144335,1.7,0,0.5202,2.144335,43.87014,0,0,0.9407228,0.4677208,0.4443347,0,0,0.624141,3.991962,0.473002,0,0.473002,5.856629,97.61029,0.1418083,2.358768,0.7525782,1.7,4.932685
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1692505,0.1692505,0,0,0,0.1692505,682.6639,0.826115,0,1.155412,0.1781584,0.1692505,0,0,0.151139,4.417664,0.151139,0,0.151139,6.000012,100,0.1417523,0.1861756,0.9243299,0,5.573076
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.428241,1.428241,0.425,0,0.172125,1.428241,119.8667,0.655942,0,1.711985,1.056043,1.003241,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,1.571065,1.369588,1.7,6.265674
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.588754,0.588754,0,0,0,0.588754,312.185,1.21826,0,1.838001,0.619741,0.588754,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,0.6476294,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.283064,1.283064,0.425,0,0.172125,1.283064,134.0804,0.8171119,0,1.720337,0.9032254,0.8580641,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,1.411371,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.050856,2.050856,0.6708559,0,0.2392437,2.050856,91.06586,0.4149981,0,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,2.255942,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.4281768,0.4281768,0,0,0,0.4281768,423.2035,1.361347,0,1.812059,0.4507124,0.4281768,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,0.4709945,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.5096008,0.5096008,0,0,0,0.5096008,289.9872,0.9413548,0,1.477777,0.5364218,0.5096008,0,0,0,4.553689,0,0,0,6.000012,100,0.1417523,0.5605608,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.242658,1.242658,0,0,0,1.242658,74.48627,0,2.220446E-16,0.9256093,1.308061,1.242658,0,0,0,4.553689,0,0.3824512,-0.3824512,5.596873,93.28103,0.1417523,1.366923,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.2284081,0.2284081,0,0,0,0.2284081,183.2988,0,0,0.4186692,0.2404295,0.2284081,0,0,0.4249458,4.171238,0.1782397,0,0.1782397,5.765966,96.09924,0.1416864,0.2512489,0.3349354,0,4.589907
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.3368862,0.3368862,0,0,0,0.3368862,14.93454,0,1.110223E-16,0.0503124,0.3546171,0.3368862,0,0,0.2467061,4.331654,0,0.3043047,-0.3043047,5.445201,90.75317,0.1416864,0.3705749,0.04024992,0,4.381966
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.21188,1.21188,0,0,0,1.21188,0,0,2.220446E-16,0,1.275663,1.21188,0,0,0.5848225,4.027349,0,1.275663,-1.275663,4.100534,68.34209,0.1416864,1.333068,0,0,4.027349
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.232733,1.232733,0,0,0,1.232733,0,0,0,0,1.297614,1.232733,0,0,2.002226,2.751686,0,1.297614,-1.297614,2.732728,45.54538,0.1416864,1.356007,0,0,2.751686
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.812008,0.812008,0,0,0,0.812008,0,0,0,0,0.8547453,0.812008,0,0,3.444019,1.454072,0,0.8547453,-0.8547453,1.831748,30.52907,0.1416864,0.8932088,0,0,1.454072
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.3042652,0.3042652,0,0,0,0.3042652,0,0,5.551115E-17,0,0.3202792,0.3042652,0,0,4.393736,0.5993263,0,0.3202792,-0.3202792,1.494144,24.90235,0.1416864,0.3346917,0,0,0.5993263
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.2289217,0.2289217,0,0,0,0.2289217,0,0,2.775558E-17,0,0.2409702,0.2289217,0,0,4.749602,0.2790472,0,0.2409702,-0.2409702,1.240139,20.66894,0.1416864,0.2518138,0,0,0.2790472
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.2217385,0.2217385,1.67437,0,0.513203,0.2217385,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.017346,0.03807699,1.38,0,1.38,2.549322,42.48862,0.1421634,0.2439124,0,1.7,0.03807699
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01122443,0.01122443,1.463856,0,0.4557327,0.01122443,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.637347,1.280077,1.38,0,1.38,3.858505,64.30829,0.1424715,0.01234687,0,1.7,1.280077
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1501516,0.1501516,1.602783,0,0.4936598,0.1501516,0,0,0,0,0,0,1.452632,1.38,2.257347,2.522077,1.38,0,1.38,5.167688,86.12796,0.1428862,0.1651668,0,1.7,2.522077
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.06315538,0.06315538,0,0,0,0.06315538,0,0,0,0,0.06647934,0.06315538,0,0,0.8773466,3.764077,0,0.06647934,-0.06647934,5.097612,84.96004,0.1428862,0.06947091,0,0,3.764077
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.2938614,0.2938614,0,0,0,0.2938614,0,0,0,0,0.3093278,0.2938614,0,0,0.9512125,3.697598,0,0.3093278,-0.3093278,4.771553,79.52571,0.1428862,0.3232476,0,0,3.697598
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.3078105,0.3078105,0,0,0,0.3078105,0,0,5.551115E-17,0,0.3240111,0.3078105,0,0,1.29491,3.38827,0,0.3240111,-0.3240111,4.430015,73.83343,0.1428862,0.3385915,0,0,3.38827
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654922,3.064259,0,0,0,4.430015,73.83343,0.1428862,0,0,0,3.064259
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.05354812,0.05354812,0,0,0,0.05354812,710.4701,0,0,0.3804434,0.05636644,0.05354812,0,0,1.654922,3.064259,0.324077,0,0.324077,4.737461,78.95753,0.1427667,0.05890293,0.3043547,0,3.444702
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.7666466,0.7666466,0,0,0,0.7666466,103.7522,0,0,0.7954124,0.8069964,0.7666466,0,0,1.330845,3.355928,0,0.011584,-0.011584,4.725251,78.75402,0.1427667,0.8433113,0.6363299,0,4.15134
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,1.343717,3.344344,1.328226,0,1.328226,5.985317,99.75508,0.1422793,0,1.062581,0,4.67257
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.9567867,0.9567867,0,0,0,0.9567867,170.4707,0.6084069,0,1.631041,1.007144,0.9567867,0,0,0.0154903,4.539748,0.0154903,0,0.0154903,6.000012,100,0.1422736,1.052465,1.304833,0,6.170789
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.398704,0.398704,0,0,0,0.398704,489.1647,1.530631,0,1.950319,0.4196885,0.398704,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,0.4385744,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.033427,1.033427,0,0,0,1.033427,174.7107,0.7176897,0,1.805507,1.087818,1.033427,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,1.13677,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.175384,1.175384,0,0,0,1.175384,144.0575,0.4559821,0,1.693228,1.237246,1.175384,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,1.292922,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.635572,0.635572,0,0,0,0.635572,205.0284,0.6340796,0,1.303103,0.6690232,0.635572,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,0.6991292,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422736,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.6083267,0.6083267,0,0,0,0.6083267,13.37909,0,1.110223E-16,0.08138858,0.6403439,0.6083267,0,0,0,4.553689,0,0.5589553,-0.5589553,5.410821,90.18018,0.1422736,0.6691594,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.8930944,0.8930944,0,0,0,0.8930944,0,0,1.110223E-16,0,0.9400994,0.8930944,0,0,0.6210615,3.994734,0,0.9400994,-0.9400994,4.419869,73.66434,0.1422736,0.9824038,0,0,3.994734
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.442854,1.442854,1.7,0,0.5202,1.442854,0,0,0,0,0,0,0.2571464,0.2442891,1.665616,3.054634,0.2442891,0,0.2442891,4.651623,77.52689,0.1423847,1.587139,0,1.7,3.054634
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.9034653,0.9034653,1.7,0,0.5202,0.9034653,0,0,0,0,0,0,0.7965347,0.7567079,1.421327,3.274494,0.7567079,0,0.7567079,5.369499,89.49147,0.142728,0.9938119,0,1.7,3.274494
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6646193,3.955532,0,0,0,5.369499,89.49147,0.142728,0,0,0,3.955532
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.3539418,0.3539418,0,0,0,0.3539418,0,0,5.551115E-17,0,0.3725703,0.3539418,0,0,0.6646193,3.955532,0,0.3725703,-0.3725703,4.976775,82.94609,0.142728,0.389336,0,0,3.955532
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1290797,0.1290797,0,0,0,0.1290797,0,0,0,0,0.1358734,0.1290797,0,0,1.078586,3.582961,0,0.1358734,-0.1358734,4.833552,80.55904,0.142728,0.1419877,0,0,3.582961
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.133435,0.133435,0,0,0,0.133435,0,0,0,0,0.1404579,0.133435,0,0,1.229557,3.447088,0,0.1404579,-0.1404579,4.685496,78.09145,0.142728,0.1467785,0,0,3.447088
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.2600141,0.2600141,0,0,0,0.2600141,0,0,0,0,0.273699,0.2600141,0,0,1.385621,3.30663,0,0.273699,-0.273699,4.396992,73.28306,0.142728,0.2860155,0,0,3.30663
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689731,3.032931,0,0,0,4.396992,73.28306,0.142728,0,0,0,3.032931
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689731,3.032931,0,0,0,4.396992,73.28306,0.142728,0,0,0,3.032931
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1216126,0.1216126,0,0,0,0.1216126,0,0,2.775558E-17,0,0.1280133,0.1216126,0,0,1.689731,3.032931,0,0.1280133,-0.1280133,4.262054,71.0341,0.142728,0.1337739,0,0,3.032931
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1261954,0.1261954,0,0,0,0.1261954,0,0,2.775558E-17,0,0.1328372,0.1261954,0,0,1.831968,2.904918,0,0.1328372,-0.1328372,4.122032,68.70039,0.142728,0.1388149,0,0,2.904918
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.6444888,0.6444888,0,0,0,0.6444888,63.72451,1.110223E-16,0,0.4106973,0.6784092,0.6444888,0,0,1.979565,2.77208,0,0.2677119,-0.2677119,3.839839,63.99718,0.142728,0.7089376,0.3285578,0,3.182778
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.01158,2.01158,1.7,0,0.5202,2.01158,47.86666,0,0,0.9628759,0.3279785,0.3115796,0,0,2.277023,2.504369,0.6348974,0,0.6348974,4.442155,74.03577,0.1429643,2.212738,0.7703007,1.7,3.467244
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.8423968,0.8423968,1.08847,0,0.3532522,0.8423968,164.1864,0,0,1.383101,0,0,0.2460728,0.2337692,1.642125,3.075776,1.61687,0,1.61687,5.976053,99.60069,0.1428881,0.9266365,1.106481,1.7,4.458878
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.3704656,0.3704656,0,0,0,0.3704656,417.4388,1.131249,0,1.546467,0.3899638,0.3704656,0,0,0.02525484,4.53096,0.02525484,0,0.02525484,6.000012,100,0.1428789,0.4075121,1.237174,0,6.077427
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.240547,1.240547,0,0,0,1.240547,136.3685,0.3858769,0,1.691716,1.305839,1.240547,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,1.364602,1.353373,0,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.2274931,0.2274931,0,0,0,0.2274931,734.9612,1.432519,0,1.671986,0.2394664,0.2274931,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,0.2502424,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,2.379141,2.379141,0.9991409,0,0.3288655,2.379141,64.92563,0.09204058,0,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,2.617055,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.2441115,0.2441115,0,0,0,0.2441115,673.0851,1.386119,0,1.643078,0.2569595,0.2441115,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,0.2685227,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.6340657,0.6340657,0,0,0,0.6340657,135.1663,0.1896053,0,0.8570428,0.6674376,0.6340657,0,0,0,4.553689,0,0,0,6.000012,100,0.1428789,0.6974722,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.797407,0.797407,0,0,0,0.797407,67.76666,0,1.110223E-16,0.5403761,0.8393758,0.797407,0,0,0,4.553689,0,0.2989997,-0.2989997,5.684839,94.74712,0.1428789,0.8771477,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.228157,1.228157,0,0,0,1.228157,5.738341,0,2.220446E-16,0.07047582,1.292796,1.228157,0,0,0.3322219,4.254689,0,1.222321,-1.222321,4.396399,73.27318,0.1428789,1.350972,0.05638066,0,4.325165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.690356,3.032369,0,0,0,4.396399,73.27318,0.1428789,0,0,0,3.032369
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.692798,0.692798,0,0,0,0.692798,0,0,1.110223E-16,0,0.729261,0.692798,0,0,1.690356,3.032369,0,0.729261,-0.729261,3.627691,60.4614,0.1428789,0.7620777,0,0,3.032369
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.8147195,0.8147195,0,0,0,0.8147195,0,0,1.110223E-16,0,0.8575995,0.8147195,0,0,2.500646,2.303108,0,0.8575995,-0.8575995,2.723702,45.39494,0.1428789,0.8961915,0,0,2.303108
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1716405,0.1716405,0,0,0,0.1716405,0,0,2.775558E-17,0,0.1806742,0.1716405,0,0,3.453534,1.445508,0,0.1806742,-0.1806742,2.533254,42.22082,0.1428789,0.1888046,0,0,1.445508
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.2497488,0.2497488,0,0,0,0.2497488,0,0,0,0,0.2628934,0.2497488,0,0,3.654284,1.264834,0,0.2628934,-0.2628934,2.25614,37.60226,0.1428789,0.2747236,0,0,1.264834
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.06690954,0.06690954,0,0,0,0.06690954,0,0,1.387779E-17,0,0.0704311,0.06690954,0,0,3.946387,1.00194,0,0.0704311,-0.0704311,2.1819,36.36492,0.1428789,0.0736005,0,0,1.00194
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.221875,0.221875,0,0,0,0.221875,0,0,2.775558E-17,0,0.2335526,0.221875,0,0,4.024644,0.9315093,0,0.2335526,-0.2335526,1.935713,32.26183,0.1428789,0.2440624,0,0,0.9315093
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.2353559,0.2353559,0,0,0,0.2353559,0,0,2.775558E-17,0,0.247743,0.2353559,0,0,4.284147,0.6979567,0,0.247743,-0.247743,1.674569,27.90943,0.1428789,0.2588915,0,0,0.6979567
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.559417,0.4502137,0,0,0,1.674569,27.90943,0.1428789,0,0,0,0.4502137
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2065346,0.2065346,0,0,0,0.2065346,0,0,0,0,0.2174048,0.2065346,0,0,4.559417,0.4502137,0,0.2174048,-0.2174048,1.445405,24.09003,0.1428789,0.227188,0,0,0.4502137
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1525168,0.1525168,0,0,0,0.1525168,0,0,2.775558E-17,0,0.160544,0.1525168,0,0,4.800978,0.2328089,0,0.160544,-0.160544,1.276176,21.26956,0.1428789,0.1677685,0,0,0.2328089
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.0219932,0.0219932,0,0,0,0.0219932,0,0,3.469447E-18,0,0.02315074,0.0219932,0,0,4.97936,0.07226488,0,0.02315074,-0.02315074,1.251773,20.86285,0.1428789,0.02419252,0,0,0.07226488
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.03428,1.03428,1.7,0,0.5202,1.03428,31.54622,0,0,0.3262763,0,0,0.6657197,0.6324337,5.005083,0.04911414,0.95871,0,0.95871,2.161285,36.02135,0.1432831,1.137708,0.261021,1.7,0.3753904
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.7544504,0.7544504,1.7,0,0.5202,0.7544504,101.6094,0,0,0.7665925,0,0,0.9455495,0.898272,4.046373,0.9119531,1.664865,0,1.664865,3.740715,62.34512,0.1436584,0.8298955,0.613274,1.7,1.678546
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.175777,1.175777,1.7,0,0.5202,1.175777,110.8152,0,0,1.30294,0,0,0.5242234,0.4980122,2.381509,2.410331,1.800952,0,1.800952,5.449247,90.82061,0.1439811,1.293354,1.042352,1.7,3.713271
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.152081,1.152081,0,0,0,1.152081,136.5857,0,0,1.573577,1.212717,1.152081,0,0,0.5805569,4.031188,0.3608608,0,0.3608608,5.79159,96.52631,0.1438502,1.267289,1.258862,0,5.604765
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.089037,1.089037,0,0,0,1.089037,166.9575,0.4521785,0,1.818229,1.146355,1.089037,0,0,0.2196961,4.355962,0.2196961,0,0.2196961,6.000012,100,0.1437707,1.197941,1.454583,0,6.174191
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.02798295,0.02798295,0,0,0,0.02798295,5380.362,1.476129,0,1.505584,0.02945574,0.02798295,0,0,0,4.553689,0,0,0,6.000012,100,0.1437707,0.03078125,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.8239944,0.8239944,0,0,0,0.8239944,164.3275,0.486687,0,1.35405,0.8673625,0.8239944,0,0,0,4.553689,0,0,0,6.000012,100,0.1437707,0.9063938,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.548539,1.548539,0.425,0,0.172125,1.548539,112.5076,0.5595515,0,1.742224,1.182672,1.123539,0,0,0,4.553689,0,0,0,6.000012,100,0.1437707,1.703393,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.258729,1.258729,0.425,0,0.172125,1.258729,102.8496,0.4169886,0,1.294598,0.8776093,0.8337288,0,0,0,4.553689,0,0,0,6.000012,100,0.1437707,1.384602,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.7773128,0.7773128,0,0,0,0.7773128,92.86227,0,1.110223E-16,0.7218302,0.818224,0.7773128,0,0,0,4.553689,0,0.09639367,-0.09639367,5.898404,98.30654,0.1437707,0.855044,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.6814254,0.6814254,0,0,0,0.6814254,47.85733,0,0,0.326112,0.7172899,0.6814254,0,0,0.1071041,4.457295,0,0.3911779,-0.3911779,5.486066,91.43426,0.1437707,0.749568,0.2608896,0,4.783407
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.066794,2.066794,1.7,0,0.5202,2.066794,3.182185,1.110223E-16,0,0.0657692,0.3860987,0.3667938,0,0,0.5417461,4.066117,0,0.3203295,-0.3203295,5.148409,85.80666,0.1437707,2.273473,0.05261536,1.7,4.131886
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.309541,1.309541,1.7,0,0.5202,1.309541,0,0,0,0,0,0,0.3904595,0.3709365,0.8976679,3.745788,0.3709365,0,0.3709365,5.500311,91.67166,0.1439344,1.440495,0,1.7,3.745788
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.030322,1.030322,0,0,0,1.030322,0,0,0,0,1.08455,1.030322,0,0,0.5267314,4.079631,0,1.08455,-1.08455,4.357095,72.6181,0.1439344,1.133354,0,0,4.079631
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.731786,2.995081,0,0,0,4.357095,72.6181,0.1439344,0,0,0,2.995081
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1308238,0.1308238,0,0,0,0.1308238,0,0,0,0,0.1377093,0.1308238,0,0,1.731786,2.995081,0,0.1377093,-0.1377093,4.211936,70.19881,0.1439344,0.1439062,0,0,2.995081
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.06788214,0.06788214,0,0,0,0.06788214,0,0,0,0,0.07145489,0.06788214,0,0,1.884797,2.857372,0,0.07145489,-0.07145489,4.136617,68.94347,0.1439344,0.07467036,0,0,2.857372
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1571621,0.1571621,0,0,0,0.1571621,0,0,0,0,0.1654337,0.1571621,0,0,1.964191,2.785917,0,0.1654337,-0.1654337,3.962234,66.0371,0.1439344,0.1728783,0,0,2.785917
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1952738,0.1952738,0,0,0,0.1952738,0,0,0,0,0.2055513,0.1952738,0,0,2.148006,2.620483,0,0.2055513,-0.2055513,3.745564,62.42594,0.1439344,0.2148011,0,0,2.620483
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.376397,2.414932,0,0,0,3.745564,62.42594,0.1439344,0,0,0,2.414932
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1924883,0.1924883,0,0,0,0.1924883,0,0,0,0,0.2026193,0.1924883,0,0,2.376397,2.414932,0,0.2026193,-0.2026193,3.531985,58.86629,0.1439344,0.2117371,0,0,2.414932
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1200279,0.1200279,0,0,0,0.1200279,0,0,0,0,0.1263452,0.1200279,0,0,2.601529,2.212312,0,0.1263452,-0.1263452,3.398805,56.64664,0.1439344,0.1320307,0,0,2.212312
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.08767502,0.08767502,0,0,0,0.08767502,0,0,1.387779E-17,0,0.09228949,0.08767502,0,0,2.741913,2.085967,0,0.09228949,-0.09228949,3.301523,55.02528,0.1439344,0.09644252,0,0,2.085967
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.4348345,0.4348345,0,0,0,0.4348345,0,0,5.551115E-17,0,0.4577205,0.4348345,0,0,2.844457,1.993678,0,0.4577205,-0.4577205,2.819044,46.98397,0.1439344,0.478318,0,0,1.993678
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.096637,1.096637,0,0,0,1.096637,24.55646,0,0,0.2692952,1.154354,1.096637,0,0,3.353035,1.535957,0,0.8850592,-0.8850592,1.886109,31.43509,0.1439344,1.2063,0.2154362,0,1.805253
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.159369,1.159369,1.7,0,0.5202,1.159369,32.45911,0,0,0.3763209,0,0,0.540631,0.5135995,4.336434,0.6508981,0.8899204,0,0.8899204,2.730362,45.50594,0.1442965,1.275306,0.3010567,1.7,1.027219
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.9901522,0.9901522,1.7,0,0.5202,0.9901522,65.48971,0,0,0.6484478,0,0,0.7098477,0.6743554,3.446514,1.451826,1.322803,0,1.322803,3.985283,66.42126,0.1447863,1.089167,0.5187582,1.7,2.100274
