Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01113454,0.01113454,1.463766,0,0.4557081,0.01113454,5602.331,0,0,0.6237938,0,0,1.452632,1.38,2.123711,2.642349,2.003794,0,2.003794,5.886249,98.10395,0.1448485,0.012248,0.4990351,1.7,3.266143
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.5244671,0.5244671,0,0,0,0.5244671,193.9205,0.345062,0,1.017049,0.5520706,0.5244671,0,0,0.1199168,4.445764,0.1199168,0,0.1199168,6.000012,100,0.1448053,0.5769138,0.8136396,0,5.462813
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.2966727,0.2966727,0,0,0,0.2966727,427.1047,0.954816,0,1.267103,0.312287,0.2966727,0,0,0,4.553689,0,0,0,6.000012,100,0.1448053,0.3263399,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.9036375,0.9036375,0,0,0,0.9036375,163.5977,0.5271329,0,1.47833,0.9511974,0.9036375,0,0,0,4.553689,0,0,0,6.000012,100,0.1448053,0.9940013,1.182664,0,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2047677,0.2047677,0,0,0,0.2047677,545.0148,0.9004692,0,1.116014,0.2155449,0.2047677,0,0,0,4.553689,0,0,0,6.000012,100,0.1448053,0.2252445,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.680703,0.680703,0,0,0,0.680703,43.48664,0,1.110223E-16,0.2960149,0.7165295,0.680703,0,0,0,4.553689,0,0.4205146,-0.4205146,5.556751,92.61233,0.1448053,0.7487733,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.3190975,0.3190975,0,0,0,0.3190975,53.72026,0,5.551115E-17,0.17142,0.3358921,0.3190975,0,0,0.4672385,4.133174,0,0.1644721,-0.1644721,5.383382,89.72285,0.1448053,0.3510072,0.137136,0,4.304595
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.7423633,0.7423633,0,0,0,0.7423633,27.7264,0,0,0.2058306,0.7814351,0.7423633,0,0,0.6499853,3.968702,0,0.5756044,-0.5756044,4.776641,79.61053,0.1448053,0.8165997,0.1646645,0,4.174533
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.380587,1.380587,1.7,0,0.5202,1.380587,5.015121,0,0,0.06923809,0,0,0.3194134,0.3034427,1.289546,3.393098,0.3726808,0,0.3726808,5.130198,85.50312,0.1449615,1.518645,0.05539047,1.7,3.462336
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9168649,3.72851,0,0,0,5.130198,85.50312,0.1449615,0,0,0,3.72851
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9168649,3.72851,0,0,0,5.130198,85.50312,0.1449615,0,0,0,3.72851
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.2658648,0.2658648,0,0,0,0.2658648,0,0,5.551115E-17,0,0.2798577,0.2658648,0,0,0.9168649,3.72851,0,0.2798577,-0.2798577,4.835202,80.58653,0.1449615,0.2924513,0,0,3.72851
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.05479844,0.05479844,0,0,0,0.05479844,0,0,0,0,0.05768257,0.05479844,0,0,1.227818,3.448653,0,0.05768257,-0.05768257,4.774399,79.57316,0.1449615,0.06027828,0,0,3.448653
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.08052066,0.08052066,0,0,0,0.08052066,0,0,0,0,0.08475859,0.08052066,0,0,1.29191,3.39097,0,0.08475859,-0.08475859,4.685055,78.0841,0.1449615,0.08857273,0,0,3.39097
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.386086,3.306212,0,0,0,4.685055,78.0841,0.1449615,0,0,0,3.306212
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.2794998,0.2794998,0,0,0,0.2794998,0,0,0,0,0.2942103,0.2794998,0,0,1.386086,3.306212,0,0.2942103,-0.2942103,4.37493,72.91536,0.1449615,0.3074498,0,0,3.306212
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02128832,0.02128832,0,0,0,0.02128832,0,0,3.469447E-18,0,0.02240876,0.02128832,0,0,1.712986,3.012001,0,0.02240876,-0.02240876,4.35131,72.52168,0.1449615,0.02341716,0,0,3.012001
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.737885,2.989593,0,0,0,4.35131,72.52168,0.1449615,0,0,0,2.989593
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.2746742,0.2746742,0,0,0,0.2746742,0,0,0,0,0.2891307,0.2746742,0,0,1.737885,2.989593,0,0.2891307,-0.2891307,4.046539,67.44218,0.1449615,0.3021416,0,0,2.989593
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.07629435,0.07629435,0,0,0,0.07629435,0,0,1.387779E-17,0,0.08030984,0.07629435,0,0,2.059141,2.700462,0,0.08030984,-0.08030984,3.961885,66.03129,0.1449615,0.08392378,0,0,2.700462
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.07351001,0.07351001,0,0,0,0.07351001,0,0,0,0,0.07737897,0.07351001,0,0,2.148374,2.620152,0,0.07737897,-0.07737897,3.880321,64.67188,0.1449615,0.08086102,0,0,2.620152
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.2172956,0.2172956,0,0,0,0.2172956,110.1807,0,0,0.2394178,0.2287322,0.2172956,0,0,2.234351,2.542773,0.01068565,0,0.01068565,3.890458,64.84084,0.1449576,0.2390251,0.1915343,0,2.782191
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.223665,2.55239,0.586908,0,0.586908,4.447248,74.12064,0.1447465,0,0.4695264,0,3.139298
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.144249,0.144249,0,0,0,0.144249,579.4197,0,0,0.8358069,0.151841,0.144249,0,0,1.636757,3.080607,0.6839659,0,0.6839659,5.096115,84.93507,0.1445013,0.1586739,0.6686456,0,3.916414
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.3536143,0.3536143,0,0,0,0.3536143,341.1518,0,0,1.206362,0.3722256,0.3536143,0,0,0.9527915,3.696177,0.834136,0,0.834136,5.887445,98.12389,0.1442033,0.3889758,0.9650893,0,4.902538
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.402215,0,1.520871,0,0,0,0,0.1186555,4.446899,0.1186555,0,0.1186555,6.000012,100,0.1441611,0,1.216697,0,5.96777
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1286021,0.1286021,0,0,0,0.1286021,1290.388,1.524095,0,1.659466,0.1353706,0.1286021,0,0,0,4.553689,0,0,0,6.000012,100,0.1441611,0.1414623,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.002564,1.002564,0,0,0,1.002564,97.07478,0,0,0.9732367,1.05533,1.002564,0,0,0,4.553689,0,0.08209366,-0.08209366,5.913478,98.55776,0.1441611,1.10282,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.800096,1.800096,1.113986,0,0.3602183,1.800096,45.18846,1.110223E-16,0,0.8134356,0.7222204,0.6861094,0,0,0.09121517,4.471595,0.09121517,0,0.09121517,6.000012,100,0.1441935,1.980105,0.6507484,1.7,5.285031
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.2387966,0.2387966,0,0,0,0.2387966,442.1307,0.8044282,0,1.055793,0.2513648,0.2387966,0,0,0,4.553689,0,0,0,6.000012,100,0.1441935,0.2626763,0.8446344,0,5.609482
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.582556,0.582556,0,0,0,0.582556,122.5305,0.100592,0,0.7138088,0.6132169,0.582556,0,0,0,4.553689,0,0,0,6.000012,100,0.1441935,0.6408116,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.07823759,0.07823759,0,0,0,0.07823759,191.181,0.06722002,0,0.1495754,0.08235537,0.07823759,0,0,0,4.553689,0,0,0,6.000012,100,0.1441935,0.08606135,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.6456078,0.6456078,0,0,0,0.6456078,8.978899,0,0,0.05796847,0.6795871,0.6456078,0,0,0,4.553689,0,0.6216186,-0.6216186,5.344769,89.07929,0.1441935,0.7101685,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.284642,1.284642,1.7,0,0.5202,1.284642,0,0,0,0,0,0,0.4153581,0.3945902,0.6906874,3.93207,0.3945902,0,0.3945902,5.71911,95.31831,0.1443641,1.413106,0,1.7,3.93207
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2960971,4.287201,0,0,0,5.71911,95.31831,0.1443641,0,0,0,4.287201
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.9857143,0.9857143,0,0,0,0.9857143,0,0,0,0,1.037594,0.9857143,0,0,0.2960971,4.287201,0,1.037594,-1.037594,4.62539,77.08967,0.1443641,1.084286,0,0,4.287201
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.2362766,0.2362766,0,0,0,0.2362766,0,0,2.775558E-17,0,0.2487122,0.2362766,0,0,1.448979,3.249608,0,0.2487122,-0.2487122,4.363224,72.72025,0.1443641,0.2599042,0,0,3.249608
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.0909587,0.0909587,0,0,0,0.0909587,0,0,0,0,0.095746,0.0909587,0,0,1.725326,3.000896,0,0.095746,-0.095746,4.262299,71.03817,0.1443641,0.1000546,0,0,3.000896
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.04663211,0.04663211,0,0,0,0.04663211,0,0,6.938894E-18,0,0.04908643,0.04663211,0,0,1.831711,2.905149,0,0.04908643,-0.04908643,4.210557,70.17581,0.1443641,0.05129533,0,0,2.905149
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1564723,0.1564723,0,0,0,0.1564723,0,0,2.775558E-17,0,0.1647077,0.1564723,0,0,1.886251,2.856063,0,0.1647077,-0.1647077,4.03694,67.2822,0.1443641,0.1721196,0,0,2.856063
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.3206686,0.3206686,0,0,0,0.3206686,0,0,5.551115E-17,0,0.3375459,0.3206686,0,0,2.06926,2.691355,0,0.3375459,-0.3375459,3.681135,61.35213,0.1443641,0.3527355,0,0,2.691355
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2022276,0.2022276,0,0,0,0.2022276,0,0,2.775558E-17,0,0.2128711,0.2022276,0,0,2.444311,2.353809,0,0.2128711,-0.2128711,3.456749,57.61237,0.1443641,0.2224503,0,0,2.353809
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1149314,0.1149314,0,0,0,0.1149314,0,0,1.387779E-17,0,0.1209804,0.1149314,0,0,2.680834,2.140938,0,0.1209804,-0.1209804,3.329225,55.48697,0.1443641,0.1264245,0,0,2.140938
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815257,2.019958,0,0,0,3.329225,55.48697,0.1443641,0,0,0,2.019958
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.2674992,0.2674992,0,0,0,0.2674992,0,0,5.551115E-17,0,0.2815781,0.2674992,0,0,2.815257,2.019958,0,0.2815781,-0.2815781,3.032415,50.54016,0.1443641,0.2942491,0,0,2.019958
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.7405128,0.7405128,0,0,0,0.7405128,47.30583,0,0,0.3503057,0.7794872,0.7405128,0,0,3.128121,1.73838,0,0.4291815,-0.4291815,2.580019,43.00022,0.1443641,0.8145641,0.2802446,0,2.088685
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.60499,1.309198,0.6208351,0,0.6208351,3.168994,52.81647,0.1441432,0,0.4966681,0,1.930033
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1464778,0.1464778,0,0,0,0.1464778,867.237,0,0,1.27031,0.1541872,0.1464778,0,0,2.984155,1.86795,1.116123,0,1.116123,4.227841,70.46388,0.1437477,0.1611256,1.016248,0,3.13826
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,1.868032,2.87246,1.56503,0,1.56503,5.712559,95.20913,0.1431969,0,1.252024,0,4.43749
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.6750164,0.6750164,0,0,0,0.6750164,224.2969,0.5004956,0,1.514041,0.7105436,0.6750164,0,0,0.3030017,4.280987,0.3030017,0,0.3030017,6.000012,100,0.1430908,0.742518,1.211233,0,5.795028
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.4401959,0.4401959,0,0,0,0.4401959,377.7832,1.199622,0,1.662986,0.4633642,0.4401959,0,0,0,4.553689,0,0,0,6.000012,100,0.1430908,0.4842155,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.3949998,0.3949998,0,0,0,0.3949998,465.8195,1.424197,0,1.839986,0.4157892,0.3949998,0,0,0,4.553689,0,0,0,6.000012,100,0.1430908,0.4344998,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02068764,0.02068764,0,0,0,0.02068764,7267.753,1.48175,0,1.503526,0.02177646,0.02068764,0,0,0,4.553689,0,0,0,6.000012,100,0.1430908,0.0227564,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430908,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.6326805,0.6326805,0,0,0,0.6326805,123.9545,0.1182563,0,0.7842358,0.6659795,0.6326805,0,0,0,4.553689,0,0,0,6.000012,100,0.1430908,0.6959485,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.3307274,0.3307274,0,0,0,0.3307274,95.48808,0,5.551115E-17,0.3158052,0.3481341,0.3307274,0,0,0,4.553689,0,0.03232887,-0.03232887,5.965934,99.43204,0.1430908,0.3638001,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0.03171728,0,0.06763825,0,0,0,0,0.03592097,4.52136,0.03592097,0,0.03592097,6.000012,100,0.1430782,0,0.0541106,0,4.588998
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430782,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1183406,0.1183406,0,0,0,0.1183406,0,0,1.387779E-17,0,0.124569,0.1183406,0,0,0,4.553689,0,0.124569,-0.124569,5.868705,97.81155,0.1430782,0.1301746,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01056264,0.01056264,0,0,0,0.01056264,0,0,0,0,0.01111857,0.01056264,0,0,0.13841,4.42912,0,0.01111857,-0.01111857,5.856985,97.61622,0.1430782,0.01161891,0,0,4.42912
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1028161,0.1028161,0,0,0,0.1028161,0,0,1.387779E-17,0,0.1082275,0.1028161,0,0,0.150764,4.418001,0,0.1082275,-0.1082275,5.742903,95.71486,0.1430782,0.1130977,0,0,4.418001
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.2977338,0.2977338,0,0,0,0.2977338,0,0,0,0,0.313404,0.2977338,0,0,0.2710168,4.309774,0,0.313404,-0.313404,5.412546,90.20892,0.1430782,0.3275072,0,0,4.309774
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6192434,3.99637,0,0,0,5.412546,90.20892,0.1430782,0,0,0,3.99637
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.04331226,0.04331226,0,0,0,0.04331226,0,0,0,0,0.04559185,0.04331226,0,0,0.6192434,3.99637,0,0.04559185,-0.04559185,5.364488,89.40796,0.1430782,0.04764349,0,0,3.99637
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.04836232,0.04836232,0,0,0,0.04836232,0,0,0,0,0.0509077,0.04836232,0,0,0.6699011,3.950778,0,0.0509077,-0.0509077,5.310827,88.5136,0.1430782,0.05319855,0,0,3.950778
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.115099,0.115099,0,0,0,0.115099,0,0,1.387779E-17,0,0.1211569,0.115099,0,0,0.7264652,3.89987,0,0.1211569,-0.1211569,5.183116,86.38509,0.1430782,0.1266089,0,0,3.89987
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1435186,0.1435186,0,0,0,0.1435186,0,0,2.775558E-17,0,0.1510722,0.1435186,0,0,0.8610839,3.778713,0,0.1510722,-0.1510722,5.023872,83.73103,0.1430782,0.1578704,0,0,3.778713
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1717468,0.1717468,0,0,0,0.1717468,0,0,0,0,0.1807861,0.1717468,0,0,1.028942,3.627641,0,0.1807861,-0.1807861,4.833307,80.55495,0.1430782,0.1889215,0,0,3.627641
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.3159709,0.3159709,0,0,0,0.3159709,0,0,5.551115E-17,0,0.3326009,0.3159709,0,0,1.229815,3.446855,0,0.3326009,-0.3326009,4.482715,74.71176,0.1430782,0.3475679,0,0,3.446855
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.5168853,0.5168853,0,0,0,0.5168853,44.8013,0,0,0.2315714,0.5440899,0.5168853,0,0,1.599372,3.114254,0,0.3125185,-0.3125185,4.153291,69.22138,0.1430782,0.5685739,0.1852571,0,3.345826
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.8010854,0.8010854,0,0,0,0.8010854,71.27603,1.110223E-16,0,0.5709819,0.8432477,0.8010854,0,0,1.946615,2.801736,0,0.2722659,-0.2722659,3.866298,64.43816,0.1430782,0.8811939,0.4567855,0,3.372718
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.453627,1.453627,1.7,0,0.5202,1.453627,65.15113,0,0,0.9470546,0,0,0.2463727,0.2340541,2.249132,2.52947,1.181109,0,1.181109,4.986796,83.1131,0.143514,1.59899,0.7576437,1.7,3.476525
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.10067,1.10067,0,0,0,1.10067,87.01523,0,0,0.9577502,1.1586,1.10067,0,0,1.068024,3.592468,0,0.2008494,-0.2008494,4.775082,79.58454,0.143514,1.210737,0.7662002,0,4.550218
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0,0,1.033044,0,0,0,0,1.29119,3.391618,1.033044,0,1.033044,5.755114,95.91837,0.1431533,0,0.8264353,0,4.424663
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.3242223,0.3242223,0,0,0,0.3242223,548.0126,1.177347,0,1.776779,0.3412866,0.3242223,0,0,0.2581454,4.321358,0.2581454,0,0.2581454,6.000012,100,0.1430634,0.3566445,1.421423,0,6.098137
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430634,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.3784571,0.3784571,0,0,0,0.3784571,419.4656,1.189122,0,1.587497,0.3983759,0.3784571,0,0,0,4.553689,0,0,0,6.000012,100,0.1430634,0.4163028,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.5415641,0.5415641,0,0,0,0.5415641,154.0116,0.2640041,0,0.8340715,0.5700675,0.5415641,0,0,0,4.553689,0,0,0,6.000012,100,0.1430634,0.5957205,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.6233838,0.6233838,0,0,0,0.6233838,73.68233,0,0,0.4593237,0.6561935,0.6233838,0,0,0,4.553689,0,0.1968698,-0.1968698,5.792493,96.54136,0.1430634,0.6857222,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.346008,1.346008,1.165594,0,0.374307,1.346008,30.36048,0,0,0.4086545,0.1899103,0.1804148,0,0,0.2187442,4.356819,0.2187442,0,0.2187442,6.000012,100,0.1431405,1.480609,0.3269236,1.7,4.765474
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.777346,1.777346,1.7,0,0.5202,1.777346,3.912794,2.775558E-17,0,0.06954388,0.08141678,0.07734594,0,0,0,4.553689,0,0.01187289,-0.01187289,5.987497,99.79141,0.1431405,1.955081,0.05563511,1.7,4.623233
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.027201,1.027201,0,0,0,1.027201,0,0,0,0,1.081264,1.027201,0,0,0.01319211,4.541816,0,1.081264,-1.081264,4.847744,80.79558,0.1431405,1.129921,0,0,4.541816
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.146222,1.146222,0,0,0,1.146222,0,0,0,0,1.206549,1.146222,0,0,1.214597,3.460552,0,1.206549,-1.206549,3.57593,59.59872,0.1431405,1.260844,0,0,3.460552
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.8462864,0.8462864,0,0,0,0.8462864,0,0,1.110223E-16,0,0.8908278,0.8462864,0,0,2.555207,2.254003,0,0.8908278,-0.8908278,2.636915,43.9485,0.1431405,0.9309151,0,0,2.254003
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.2324641,0.2324641,0,0,0,0.2324641,0,0,2.775558E-17,0,0.2446991,0.2324641,0,0,3.545015,1.363175,0,0.2446991,-0.2446991,2.37898,39.64958,0.1431405,0.2557105,0,0,1.363175
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.006999599,0.006999599,0,0,0,0.006999599,0,0,8.673617E-19,0,0.007367999,0.006999599,0,0,3.816903,1.118476,0,0.007367999,-0.007367999,2.371213,39.52014,0.1431405,0.007699559,0,0,1.118476
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1092001,0.1092001,0,0,0,0.1092001,0,0,1.387779E-17,0,0.1149474,0.1092001,0,0,3.82509,1.111108,0,0.1149474,-0.1149474,2.250048,37.50072,0.1431405,0.1201201,0,0,1.111108
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1215258,0.1215258,0,0,0,0.1215258,0,0,1.387779E-17,0,0.127922,0.1215258,0,0,3.952809,0.9961607,0,0.127922,-0.127922,2.115206,35.25337,0.1431405,0.1336784,0,0,0.9961607
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1322699,0.1322699,0,0,0,0.1322699,0,0,2.775558E-17,0,0.1392314,0.1322699,0,0,4.094944,0.8682387,0,0.1392314,-0.1392314,1.968444,32.80733,0.1431405,0.1454969,0,0,0.8682387
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.1966337,0.1966337,0,0,0,0.1966337,0,0,0,0,0.2069829,0.1966337,0,0,4.249646,0.7290073,0,0.2069829,-0.2069829,1.750265,29.17102,0.1431405,0.2162971,0,0,0.7290073
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.479627,0.5220245,0,0,0,1.750265,29.17102,0.1431405,0,0,0,0.5220245
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.264474,0.264474,0,0,0,0.264474,0,0,0,0,0.2783937,0.264474,0,0,4.479627,0.5220245,0,0.2783937,-0.2783937,1.456812,24.28015,0.1431405,0.2909214,0,0,0.5220245
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.2632794,0.2632794,1.7,0,0.5202,0.2632794,0,0,0,0,0,0,1.436721,1.364884,4.788954,0.2436307,1.364884,0,1.364884,2.751655,45.86082,0.1436041,0.2896074,0,1.7,0.2436307
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.5646971,0.5646971,1.7,0,0.5202,0.5646971,59.89776,0,0,0.338241,0,0,1.135303,1.078538,3.424069,1.472027,1.416779,0,1.416779,4.095729,68.26202,0.1440466,0.6211669,0.2705928,1.7,1.810268
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.219893,0,0.3891307,0,0,0,0,0.8483924,0,0,1.219893,1.158898,2.00729,2.747128,2.00729,0,2.00729,6.000012,100,0.1439312,0,0.6787139,1.7,3.59552
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.169238,1.169238,0,0,0,1.169238,105.8354,0.006691457,0,1.237468,1.230777,1.169238,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,1.286162,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.314615,1.314615,0.425,0,0.172125,1.314615,119.1892,0.6304423,0,1.566879,0.9364365,0.8896147,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,1.446076,1.253503,1.7,6.120568
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1603352,0.1603352,0,0,0,0.1603352,885.5106,1.251012,0,1.419786,0.1687739,0.1603352,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0.1763688,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.4994547,0.4994547,0,0,0,0.4994547,282.1709,0.8835742,0,1.409316,0.5257418,0.4994547,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0.5494002,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.6769245,0.6769245,0,0,0,0.6769245,248.95,0.9726511,0,1.685203,0.7125521,0.6769245,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0.744617,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.3927009,0.3927009,0,0,0,0.3927009,309.7975,0.8032081,0,1.216577,0.4133694,0.3927009,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0.431971,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439312,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.068633,1.068633,0,0,0,1.068633,38.09687,0,2.220446E-16,0.4071157,1.124877,1.068633,0,0,0,4.553689,0,0.7177609,-0.7177609,5.243425,87.39025,0.1439312,1.175496,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.2613734,0.2613734,0,0,0,0.2613734,25.85091,0,0,0.0675674,0.2751299,0.2613734,0,0,0.7975122,3.835928,0,0.2075625,-0.2075625,5.024635,83.74376,0.1439312,0.2875107,0.05405392,0,3.903495
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028137,3.628366,0,0,0,5.024635,83.74376,0.1439312,0,0,0,3.628366
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.172773,1.172773,0,0,0,1.172773,0,0,2.220446E-16,0,1.234497,1.172773,0,0,1.028137,3.628366,0,1.234497,-1.234497,3.723361,62.05589,0.1439312,1.29005,0,0,3.628366
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.049247,1.049247,0,0,0,1.049247,0,0,0,0,1.104471,1.049247,0,0,2.399801,2.393868,0,1.104471,-1.104471,2.559146,42.65236,0.1439312,1.154172,0,0,2.393868
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.03461371,0.03461371,0,0,0,0.03461371,0,0,0,0,0.03643548,0.03461371,0,0,3.626991,1.289397,0,0.03643548,-0.03643548,2.52074,42.01225,0.1439312,0.03807508,0,0,1.289397
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1637953,0.1637953,0,0,0,0.1637953,0,0,2.775558E-17,0,0.1724161,0.1637953,0,0,3.667475,1.252962,0,0.1724161,-0.1724161,2.338998,38.98322,0.1439312,0.1801748,0,0,1.252962
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.04231864,0.04231864,0,0,0,0.04231864,0,0,0,0,0.04454594,0.04231864,0,0,3.859048,1.080546,0,0.04454594,-0.04454594,2.292042,38.20063,0.1439312,0.04655051,0,0,1.080546
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.3631837,0.3631837,0,0,0,0.3631837,0,0,5.551115E-17,0,0.3822987,0.3631837,0,0,3.908544,1.036,0,0.3822987,-0.3822987,1.889064,31.48433,0.1439312,0.3995021,0,0,1.036
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.2228059,0.2228059,0,0,0,0.2228059,0,0,2.775558E-17,0,0.2345325,0.2228059,0,0,4.33332,0.6537011,0,0.2345325,-0.2345325,1.641845,27.36403,0.1439312,0.2450865,0,0,0.6537011
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1205312,0.1205312,0,0,0,0.1205312,0,0,1.387779E-17,0,0.1268749,0.1205312,0,0,4.593912,0.4191686,0,0.1268749,-0.1268749,1.508107,25.13507,0.1439312,0.1325843,0,0,0.4191686
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1568729,0.1568729,0,0,0,0.1568729,0,0,0,0,0.1651294,0.1568729,0,0,4.734884,0.2922937,0,0.1651294,-0.1651294,1.334045,22.23405,0.1439312,0.1725602,0,0,0.2922937
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1584212,0.1584212,1.611053,0,0.4959174,0.1584212,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.918361,0.1271643,1.38,0,1.38,2.643228,44.05372,0.1443171,0.1742633,0,1.7,0.1271643
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.181501,0.181501,1.634133,0,0.5022182,0.181501,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.538361,1.369164,1.38,0,1.38,3.952411,65.87339,0.1447171,0.1996511,0,1.7,1.369164
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.17996,1.17996,1.7,0,0.5202,1.17996,30.73353,0,0,0.3626434,0,0,0.52004,0.494038,2.158361,2.611164,0.8566813,0,0.8566813,4.765131,79.41869,0.1450464,1.297956,0.2901147,1.7,2.973808
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.4331938,0.4331938,1.02029,0,0.334639,0.4331938,157.824,0,0,0.6836838,0,0,0.5870957,0.5577409,1.301679,3.382178,1.241425,0,1.241425,5.94285,99.04729,0.1450476,0.4765132,0.5469471,1.7,4.065861
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.4290837,0.4290837,0,0,0,0.4290837,222.6554,0.4434564,0,0.955378,0.4516671,0.4290837,0,0,0.06025456,4.49946,0.06025456,0,0.06025456,6.000012,100,0.1450269,0.4719921,0.7643024,0,5.454838
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01551162,0.01551162,0,0,0,0.01551162,5058.345,0.7683032,0,0.7846313,0.01632802,0.01551162,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,0.01706278,0.627705,0,5.33832
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.3652553,0.3652553,0,0,0,0.3652553,186.4962,0.2967079,0,0.6811872,0.3844792,0.3652553,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,0.4017808,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.314705,0.314705,0,0,0,0.314705,187.047,0.2573777,0,0.5886462,0.3312685,0.314705,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,0.3461756,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.425472,1.425472,0.7551299,0,0.2622505,1.425472,49.50101,1.110223E-16,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,1.568019,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1807523,0.1807523,0,0,0,0.1807523,303.1192,0.3576293,0,0.5478949,0.1902656,0.1807523,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,0.1988275,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450269,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.9666418,0.9666418,0,0,0,0.9666418,72.02778,0,0,0.6962506,1.017518,0.9666418,0,0,0,4.553689,0,0.3212671,-0.3212671,5.661367,94.35593,0.1450269,1.063306,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.4899026,0.4899026,0,0,0,0.4899026,55.6522,0,5.551115E-17,0.2726416,0.5156869,0.4899026,0,0,0.3569635,4.232422,0,0.2430453,-0.2430453,5.405174,90.08606,0.1450269,0.5388928,0.2181133,0,4.505064
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.6937511,0.6937511,0,0,0,0.6937511,6.490943,0,0,0.04503099,0.7302643,0.6937511,0,0,0.6270139,3.989377,0,0.6852334,-0.6852334,4.682875,78.04776,0.1450269,0.7631263,0.03602479,0,4.034408
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388384,3.304143,0,0,0,4.682875,78.04776,0.1450269,0,0,0,3.304143
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.9766974,0.9766974,0,0,0,0.9766974,0,0,1.110223E-16,0,1.028103,0.9766974,0,0,1.388384,3.304143,0,1.028103,-1.028103,3.59916,59.98588,0.1450269,1.074367,0,0,3.304143
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.314434,1.314434,1.7,0,0.5202,1.314434,0,0,0,0,0,0,0.3855664,0.3662881,2.53072,2.276041,0.3662881,0,0.3662881,3.946651,65.77739,0.1451783,1.445877,0,1.7,2.276041
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.2437558,0.2437558,1.696387,0,0.5192137,0.2437558,0,0,0,0,0,0,1.452632,1.38,2.164432,2.6057,1.38,0,1.38,5.255834,87.59706,0.1456165,0.2681314,0,1.7,2.6057
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.2887745,0.2887745,0,0,0,0.2887745,0,0,5.551115E-17,0,0.3039732,0.2887745,0,0,0.7844323,3.8477,0,0.3039732,-0.3039732,4.935418,82.25681,0.1456165,0.317652,0,0,3.8477
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1483243,0.1483243,0,0,0,0.1483243,0,0,0,0,0.1561308,0.1483243,0,0,1.12218,3.543727,0,0.1561308,-0.1561308,4.770842,79.51388,0.1456165,0.1631567,0,0,3.543727
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1979623,0.1979623,0,0,0,0.1979623,0,0,2.775558E-17,0,0.2083814,0.1979623,0,0,1.295659,3.387596,0,0.2083814,-0.2083814,4.551189,75.853,0.1456165,0.2177585,0,0,3.387596
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.09154036,0.09154036,0,0,0,0.09154036,0,0,0,0,0.09635827,0.09154036,0,0,1.527194,3.179214,0,0.09635827,-0.09635827,4.449618,74.16016,0.1456165,0.1006944,0,0,3.179214
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1852763,0.1852763,0,0,0,0.1852763,0,0,2.775558E-17,0,0.1950276,0.1852763,0,0,1.634259,3.082856,0,0.1950276,-0.1950276,4.244041,70.73388,0.1456165,0.2038039,0,0,3.082856
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.2535284,0.2535284,0,0,0,0.2535284,0,0,5.551115E-17,0,0.266872,0.2535284,0,0,1.850956,2.887829,0,0.266872,-0.266872,3.962733,66.04543,0.1456165,0.2788813,0,0,2.887829
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.2209343,0.2209343,0,0,0,0.2209343,0,0,2.775558E-17,0,0.2325624,0.2209343,0,0,2.14748,2.620957,0,0.2325624,-0.2325624,3.717591,61.95972,0.1456165,0.2430277,0,0,2.620957
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.07758032,0.07758032,0,0,0,0.07758032,0,0,1.387779E-17,0,0.08166349,0.07758032,0,0,2.405883,2.388394,0,0.08166349,-0.08166349,3.63151,60.52505,0.1456165,0.08533835,0,0,2.388394
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.9354525,0.9354525,0,0,0,0.9354525,27.00487,0,0,0.2526177,0.9846869,0.9354525,0,0,2.49662,2.306731,0,0.7320691,-0.7320691,2.859841,47.66393,0.1456165,1.028998,0.2020942,0,2.559348
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.460863,1.460863,1.7,0,0.5202,1.460863,54.19835,0,0,0.7917635,0,0,0.239137,0.2271802,3.31003,1.574662,1.018944,0,1.018944,3.826496,63.77481,0.1459758,1.606949,0.6334109,1.7,2.366425
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.2507945,0.2507945,1.648712,0,0.5061983,0.2507945,384.0058,0,0,0.9630652,0,0,1.397917,1.328021,2.291087,2.491711,2.291087,0,2.291087,6.000012,100,0.146062,0.2758739,0.7704522,1.7,3.454776
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.448055,1.448055,0.425,0,0.172125,1.448055,98.36963,0.3475464,0,1.424446,1.0769,1.023055,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,1.59286,1.139557,1.7,5.978135
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.7396394,0.7396394,0,0,0,0.7396394,198.0193,0.6860608,0,1.464629,0.7785678,0.7396394,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,0.8136033,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.7457207,0.7457207,0,0,0,0.7457207,143.0129,0.2815079,0,1.066477,0.7849691,0.7457207,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,0.8202927,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.868237,0.868237,0,0,0,0.868237,133.1765,0.2423538,0,1.156288,0.9139337,0.868237,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,0.9550607,0.9250301,0,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.4473052,0.4473052,0,0,0,0.4473052,258.4821,0.6853566,0,1.156204,0.4708476,0.4473052,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,0.4920357,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.4136128,0.4136128,0,0,0,0.4136128,287.7118,0.7546311,0,1.190013,0.4353819,0.4136128,0,0,0,4.553689,0,0,0,6.000012,100,0.146062,0.4549741,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.997776,0.997776,0,0,0,0.997776,60.91673,0,0,0.6078125,1.05029,0.997776,0,0,0,4.553689,0,0.442478,-0.442478,5.533599,92.22647,0.146062,1.097554,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.1703016,0.1703016,0,0,0,0.1703016,167.1439,0,0,0.2846487,0.1792648,0.1703016,0,0,0.4916422,4.111211,0.1053838,0,0.1053838,5.633575,93.89273,0.1460259,0.1873318,0.2277189,0,4.39586
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.567843,1.567843,1.7,0,0.5202,1.567843,3.944873,0,0,0.06184943,0,0,0.1321567,0.1255489,0.3862584,4.206057,0.1873983,0,0.1873983,5.811357,96.85575,0.1460975,1.724628,0.04947954,1.7,4.267906
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.338846,1.338846,1.548173,0,0.4787511,1.338846,0,5.551115E-17,0,0,0,0,0.2093264,0.1988601,0.1988601,4.374715,0.1988601,0,0.1988601,6.000012,100,0.1461782,1.472731,0,1.7,4.374715
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.5098214,0.5098214,0,0,0,0.5098214,0,0,0,0,0.5366541,0.5098214,0,0,0,4.553689,0,0.5366541,-0.5366541,5.434329,90.57197,0.1461782,0.5608035,0,0,4.553689
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.3541279,0.3541279,0,0,0,0.3541279,0,0,0,0,0.3727663,0.3541279,0,0,0.5962824,4.017035,0,0.3727663,-0.3727663,5.041399,84.02315,0.1461782,0.3895407,0,0,4.017035
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1209126,0.1209126,0,0,0,0.1209126,0,0,2.775558E-17,0,0.1272764,0.1209126,0,0,1.010467,3.644269,0,0.1272764,-0.1272764,4.907238,81.78713,0.1461782,0.1330038,0,0,3.644269
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.1449045,0.1449045,0,0,0,0.1449045,0,0,2.775558E-17,0,0.1525311,0.1449045,0,0,1.151885,3.516992,0,0.1525311,-0.1525311,4.746456,79.10744,0.1461782,0.159395,0,0,3.516992
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.0554358,0.0554358,0,0,0,0.0554358,0,0,6.938894E-18,0,0.05835347,0.0554358,0,0,1.321364,3.364461,0,0.05835347,-0.05835347,4.684946,78.08228,0.1461782,0.06097937,0,0,3.364461
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.05820816,0.05820816,0,0,0,0.05820816,0,0,0,0,0.06127175,0.05820816,0,0,1.386201,3.306108,0,0.06127175,-0.06127175,4.62036,77.00584,0.1461782,0.06402897,0,0,3.306108
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.07035299,0.07035299,0,0,0,0.07035299,0,0,1.387779E-17,0,0.07405578,0.07035299,0,0,1.454281,3.244836,0,0.07405578,-0.07405578,4.542298,75.70482,0.1461782,0.07738829,0,0,3.244836
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1345868,0.1345868,0,0,0,0.1345868,0,0,0,0,0.1416703,0.1345868,0,0,1.536565,3.17078,0,0.1416703,-0.1416703,4.392964,73.21593,0.1461782,0.1480455,0,0,3.17078
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1507719,0.1507719,0,0,0,0.1507719,0,0,0,0,0.1587073,0.1507719,0,0,1.693977,3.02911,0,0.1587073,-0.1587073,4.225672,70.42773,0.1461782,0.1658491,0,0,3.02911
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.04904056,0.04904056,0,0,0,0.04904056,0,0,6.938894E-18,0,0.05162164,0.04904056,0,0,1.870318,2.870403,0,0.05162164,-0.05162164,4.171258,69.52084,0.1461782,0.05394462,0,0,2.870403
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927676,2.818781,0,0,0,4.171258,69.52084,0.1461782,0,0,0,2.818781
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1462842,0.1462842,0,0,0,0.1462842,81.30575,0,0,0.1189375,0.1539834,0.1462842,0,0,1.927676,2.818781,0,0.03504591,-0.03504591,4.134316,68.90514,0.1461782,0.1609126,0.09514999,0,2.937718
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,1.966616,2.783735,0.1098047,0,0.1098047,4.238487,70.6413,0.1461406,0,0.08784375,0,2.89354
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.6286489,0.6286489,0,0,0,0.6286489,16.7566,0,1.110223E-16,0.1053402,0.6617357,0.6286489,0,0,1.856811,2.882559,0,0.5563955,-0.5563955,3.651994,60.86645,0.1461406,0.6915138,0.08427212,0,2.987899
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.475028,2.326164,0.4374181,0,0.4374181,4.066966,67.78262,0.145991,0,0.3499345,0,2.763582
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.6701881,0.6701881,0,0,0,0.6701881,20.70987,0,0,0.1387951,0.7054611,0.6701881,0,0,2.03761,2.71984,0,0.5666661,-0.5666661,3.469647,57.82733,0.145991,0.7372069,0.111036,0,2.858635
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.526941,1.526941,1.7,0,0.5202,1.526941,12.63875,0,0,0.1929862,0,0,0.1730588,0.1644059,2.667239,2.153174,0.3573921,0,0.3573921,3.808699,63.47819,0.1461218,1.679635,0.154389,1.7,2.34616
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.531788,1.531788,1.7,0,0.5202,1.531788,39.00463,0,0,0.597468,0,0,0.1682125,0.1598019,2.309847,2.474827,0.7572699,0,0.7572699,4.527108,75.45165,0.1463845,1.684966,0.4779744,1.7,3.072295
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.3430021,0.3430021,0.7448792,0,0.259452,0.3430021,341.3372,1.110223E-16,0,1.170794,0,0,0.4018771,0.3817833,1.552577,3.15637,1.552577,0,1.552577,6.000012,100,0.1460816,0.3773023,0.936635,1.7,4.327163
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.7539758,0,0.7539758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460816,0,0.6031806,0,5.307665
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.018453,1.018453,0,0,0,1.018453,14.79439,0,2.220446E-16,0.150674,1.072056,1.018453,0,0,0,4.553689,0,0.9213821,-0.9213821,5.02879,83.813,0.1460816,1.120299,0.1205392,0,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.651567,0.651567,0,0,0,0.651567,23.4446,0,1.110223E-16,0.1527573,0.68586,0.651567,0,0,1.023758,3.632307,0,0.5331028,-0.5331028,4.46685,74.44736,0.1460816,0.7167237,0.1222058,0,3.785064
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.328614,1.328614,1.7,0,0.5202,1.328614,4.355106,0,0,0.05786254,0,0,0.3713863,0.352817,1.616094,3.099204,0.4106795,0,0.4106795,4.856455,80.94076,0.1462427,1.461475,0.04629003,1.7,3.157067
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.2919852,0.2919852,0,0,0,0.2919852,0,0,5.551115E-17,0,0.3073529,0.2919852,0,0,1.205415,3.468816,0,0.3073529,-0.3073529,4.532477,75.54113,0.1462427,0.3211837,0,0,3.468816
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.234838,1.234838,0,0,0,1.234838,0,0,2.220446E-16,0,1.299829,1.234838,0,0,1.546918,3.161463,0,1.299829,-1.299829,3.162336,52.7055,0.1462427,1.358322,0,0,3.161463
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.7845094,0.7845094,0,0,0,0.7845094,0,0,0,0,0.8257993,0.7845094,0,0,2.991173,1.861633,0,0.8257993,-0.8257993,2.291867,38.19771,0.1462427,0.8629603,0,0,1.861633
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1321619,0.1321619,0,0,0,0.1321619,0,0,0,0,0.1391178,0.1321619,0,0,3.908728,1.035834,0,0.1391178,-0.1391178,2.145224,35.75367,0.1462427,0.1453781,0,0,1.035834
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.05331202,0.05331202,0,0,0,0.05331202,0,0,6.938894E-18,0,0.05611791,0.05331202,0,0,4.063303,0.8967163,0,0.05611791,-0.05611791,2.086071,34.76778,0.1462427,0.05864322,0,0,0.8967163
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.04637579,0.04637579,0,0,0,0.04637579,0,0,0,0,0.04881661,0.04637579,0,0,4.125656,0.8405983,0,0.04881661,-0.04881661,2.034614,33.91016,0.1462427,0.05101336,0,0,0.8405983
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.06652336,0.06652336,0,0,0,0.06652336,0,0,1.387779E-17,0,0.07002459,0.06652336,0,0,4.179897,0.7917817,0,0.07002459,-0.07002459,1.960801,32.67995,0.1462427,0.0731757,0,0,0.7917817
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.257702,0.7217572,0,0,0,1.960801,32.67995,0.1462427,0,0,0,0.7217572
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.06812757,0.06812757,0,0,0,0.06812757,0,0,0,0,0.07171323,0.06812757,0,0,4.257702,0.7217572,0,0.07171323,-0.07171323,1.885209,31.42008,0.1462427,0.07494033,0,0,0.7217572
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.02305957,0.02305957,0,0,0,0.02305957,0,0,3.469447E-18,0,0.02427323,0.02305957,0,0,4.337383,0.6500439,0,0.02427323,-0.02427323,1.859623,30.99365,0.1462427,0.02536553,0,0,0.6500439
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.005224044,0.005224044,0,0,0,0.005224044,0,0,8.673617E-19,0,0.005498994,0.005224044,0,0,4.364354,0.6257707,0,0.005498994,-0.005498994,1.853826,30.89704,0.1462427,0.005746449,0,0,0.6257707
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.09050032,0.09050032,0,0,0,0.09050032,0,0,1.387779E-17,0,0.0952635,0.09050032,0,0,4.370463,0.6202717,0,0.0952635,-0.0952635,1.75341,29.22343,0.1462427,0.09955036,0,0,0.6202717
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,4.476312,0.5250082,0.3294551,0,0.3294551,2.065958,34.43257,0.1461308,0,0.2635641,0,0.8544633
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.5205464,0.5205464,0,0,0,0.5205464,113.8085,0,0,0.5924259,0.5479436,0.5205464,0,0,4.146857,0.8215178,0.04448225,0,0.04448225,2.108158,35.13589,0.1461158,0.5726011,0.4739407,0,1.413944
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.9446646,0.9446646,1.7,0,0.5202,0.9446646,81.66781,0,0,0.7714868,0,0,0.7553355,0.7175686,4.102375,0.8615518,1.489056,0,1.489056,3.5208,58.67988,0.1465072,1.039131,0.6171895,1.7,1.633039
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.18392,1.18392,1.7,0,0.5202,1.18392,80.93394,0,0,0.9581932,0,0,0.5160798,0.4902759,2.613319,2.201702,1.448469,0,1.448469,4.894938,81.58214,0.1469097,1.302312,0.7665545,1.7,3.159895
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.3689216,0.3689216,0,0,0,0.3689216,396.0704,0,0,1.461189,0.3883386,0.3689216,0,0,1.16485,3.505324,1.072851,0,1.072851,5.912734,98.54536,0.1465471,0.4058138,1.168952,0,4.966513
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.2182458,0.2182458,0,0,0,0.2182458,747.188,1.308975,0,1.630707,0.2297324,0.2182458,0,0,0.09199923,4.47089,0.09199923,0,0.09199923,6.000012,100,0.1465161,0.2400704,1.304565,0,6.101596
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.8123198,0.8123198,0,0,0,0.8123198,173.9998,0.5583617,0,1.413435,0.8550735,0.8123198,0,0,0,4.553689,0,0,0,6.000012,100,0.1465161,0.8935518,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.4809524,0.4809524,0,0,0,0.4809524,194.9888,0.4315375,0,0.9378032,0.5062657,0.4809524,0,0,0,4.553689,0,0,0,6.000012,100,0.1465161,0.5290477,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2159419,0.2159419,0,0,0,0.2159419,481.0486,0.811478,0,1.038785,0.2273072,0.2159419,0,0,0,4.553689,0,0,0,6.000012,100,0.1465161,0.237536,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.2987874,0.2987874,0,0,0,0.2987874,305.9688,0.599683,0,0.9141961,0.314513,0.2987874,0,0,0,4.553689,0,0,0,6.000012,100,0.1465161,0.3286661,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.835343,1.835343,1.64677,0,0.5056682,1.835343,10.81532,0,0,0.1984983,0.1984983,0.1885734,0,0,0,4.553689,0,0,0,6.000012,100,0.1465161,2.018878,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.605452,0.605452,0,0,0,0.605452,9.588274,0,0,0.0580524,0.6373179,0.605452,0,0,0,4.553689,0,0.5792655,-0.5792655,5.389412,89.82336,0.1465161,0.6659972,0.04644192,0,4.611742
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.136257,1.136257,0,0,0,1.136257,0,0,2.220446E-16,0,1.19606,1.136257,0,0,0.6436284,3.974423,0,1.19606,-1.19606,4.128654,68.81078,0.1465161,1.249883,0,0,3.974423
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972584,2.778363,0,0,0,4.128654,68.81078,0.1465161,0,0,0,2.778363
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.7458865,0.7458865,0,0,0,0.7458865,0,0,0,0,0.7851437,0.7458865,0,0,1.972584,2.778363,0,0.7851437,-0.7851437,3.30104,55.01723,0.1465161,0.8204752,0,0,2.778363
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.2834709,0.2834709,0,0,0,0.2834709,0,0,0,0,0.2983904,0.2834709,0,0,2.844966,1.99322,0,0.2983904,-0.2983904,2.986509,49.77505,0.1465161,0.311818,0,0,1.99322
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01560205,0.01560205,0,0,0,0.01560205,0,0,3.469447E-18,0,0.01642321,0.01560205,0,0,3.176511,1.694829,0,0.01642321,-0.01642321,2.969198,49.48653,0.1465161,0.01716225,0,0,1.694829
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.3073021,0.3073021,0,0,0,0.3073021,0,0,5.551115E-17,0,0.3234759,0.3073021,0,0,3.194759,1.678406,0,0.3234759,-0.3234759,2.628224,43.80365,0.1465161,0.3380323,0,0,1.678406
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.06461169,0.06461169,0,0,0,0.06461169,0,0,0,0,0.0680123,0.06461169,0,0,3.554176,1.35493,0,0.0680123,-0.0680123,2.556533,42.6088,0.1465161,0.07107285,0,0,1.35493
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.1833264,0.1833264,0,0,0,0.1833264,0,0,0,0,0.1929752,0.1833264,0,0,3.629745,1.286918,0,0.1929752,-0.1929752,2.353119,39.21857,0.1465161,0.2016591,0,0,1.286918
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.3475705,0.3475705,0,0,0,0.3475705,0,0,0,0,0.3658637,0.3475705,0,0,3.844162,1.093943,0,0.3658637,-0.3658637,1.967465,32.79102,0.1465161,0.3823275,0,0,1.093943
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.2649443,0.2649443,0,0,0,0.2649443,0,0,5.551115E-17,0,0.2788887,0.2649443,0,0,4.250678,0.7280791,0,0.2788887,-0.2788887,1.673491,27.89145,0.1465161,0.2914387,0,0,0.7280791
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1616263,0.1616263,0,0,0,0.1616263,0,0,0,0,0.1701329,0.1616263,0,0,4.560554,0.4491904,0,0.1701329,-0.1701329,1.494155,24.90253,0.1465161,0.1777889,0,0,0.4491904
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1308724,0.1308724,0,0,0,0.1308724,0,0,2.775558E-17,0,0.1377604,0.1308724,0,0,4.74959,0.2790574,0,0.1377604,-0.1377604,1.348943,22.48233,0.1465161,0.1439597,0,0,0.2790574
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.6568629,0.6568629,1.7,0,0.5202,0.6568629,60.38076,0,0,0.3966188,0,0,1.043137,0.9909803,4.902658,0.141297,1.387599,0,1.387599,2.665335,44.42215,0.1469366,0.7225491,0.317295,1.7,0.5379158
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.515059,1.390136,1.843853,0,1.843853,4.414567,73.57597,0.1470297,0,0.3710825,1.7,1.853989
