Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.341385,0,0.4222981,0,0,2.220446E-16,0,0.3968898,0,0,1.341385,1.274316,1.671206,3.049604,1.671206,0,1.671206,6.000012,100,0.1471031,0,0.3175118,1.7,3.446494
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.9679766,0.9679766,0,0,0,0.9679766,146.8916,0.402954,0,1.421877,1.018923,0.9679766,0,0,0,4.553689,0,0,0,6.000012,100,0.1471031,1.064774,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.7194365,0.7194365,0,0,0,0.7194365,203.8595,0.7093381,0,1.46664,0.7573016,0.7194365,0,0,0,4.553689,0,0,0,6.000012,100,0.1471031,0.7913802,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.183037,1.183037,0,0,0,1.183037,144.9141,0.4690857,0,1.714388,1.245303,1.183037,0,0,0,4.553689,0,0,0,6.000012,100,0.1471031,1.301341,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.6599841,0.6599841,0,0,0,0.6599841,166.752,0.4058167,0,1.100537,0.6947201,0.6599841,0,0,0,4.553689,0,0,0,6.000012,100,0.1471031,0.7259825,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.340272,1.340272,0.8245488,0,0.2812018,1.340272,40.50418,1.110223E-16,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1471031,1.474299,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.6755626,0.6755626,0,0,0,0.6755626,41.99805,0,1.110223E-16,0.2837231,0.7111186,0.6755626,0,0,0,4.553689,0,0.4273954,-0.4273954,5.549498,92.49144,0.1471031,0.7431189,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.235511,1.235511,0,0,0,1.235511,60.06054,0,0,0.7420544,1.300537,1.235511,0,0,0.4748838,4.126294,0,0.5584831,-0.5584831,4.960805,82.67992,0.1471031,1.359062,0.5936435,0,4.868348
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.3308564,0.3308564,0,0,0,0.3308564,104.0514,0,0,0.3442608,0.3482699,0.3308564,0,0,1.095421,3.56781,0,0.004009087,-0.004009087,4.956579,82.60948,0.1471031,0.363942,0.2754086,0,3.912071
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.774441,1.774441,1.7,0,0.5202,1.774441,3.313252,1.387779E-17,0,0.0587917,0.07835914,0.07444119,0,0,1.099875,3.563801,0,0.01956744,-0.01956744,4.935953,82.26572,0.1471031,1.951885,0.04703337,1.7,3.622593
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.633415,1.633415,1.7,0,0.5202,1.633415,0,0,0,0,0,0,0.06658477,0.06325553,1.121617,3.544234,0.06325553,0,0.06325553,4.995963,83.26588,0.1471279,1.796757,0,1.7,3.544234
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.006481,1.006481,0,0,0,1.006481,0,0,0,0,1.059454,1.006481,0,0,1.058361,3.601164,0,1.059454,-1.059454,3.8792,64.6532,0.1471279,1.10713,0,0,3.601164
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.6675992,0.6675992,0,0,0,0.6675992,0,0,0,0,0.702736,0.6675992,0,0,2.235533,2.54171,0,0.702736,-0.702736,3.138451,52.30741,0.1471279,0.7343591,0,0,2.54171
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1967903,0.1967903,0,0,0,0.1967903,0,0,2.775558E-17,0,0.2071477,0.1967903,0,0,3.01635,1.838974,0,0.2071477,-0.2071477,2.920098,48.66821,0.1471279,0.2164693,0,0,1.838974
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.204706,0.204706,0,0,0,0.204706,0,0,2.775558E-17,0,0.21548,0.204706,0,0,3.246514,1.631826,0,0.21548,-0.21548,2.692962,44.88261,0.1471279,0.2251766,0,0,1.631826
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.08909965,0.08909965,0,0,0,0.08909965,0,0,1.387779E-17,0,0.0937891,0.08909965,0,0,3.485936,1.416346,0,0.0937891,-0.0937891,2.5941,43.23491,0.1471279,0.09800961,0,0,1.416346
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1286041,0.1286041,0,0,0,0.1286041,0,0,2.775558E-17,0,0.1353727,0.1286041,0,0,3.590147,1.322557,0,0.1353727,-0.1353727,2.451405,40.85666,0.1471279,0.1414645,0,0,1.322557
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1764942,0.1764942,0,0,0,0.1764942,0,0,2.775558E-17,0,0.1857833,0.1764942,0,0,3.740561,1.187184,0,0.1857833,-0.1857833,2.255572,37.59278,0.1471279,0.1941436,0,0,1.187184
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.03895406,0.03895406,0,0,0,0.03895406,0,0,6.938894E-18,0,0.04100428,0.03895406,0,0,3.946987,1.001401,0,0.04100428,-0.04100428,2.212349,36.87241,0.1471279,0.04284947,0,0,1.001401
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.0210135,0.0210135,0,0,0,0.0210135,0,0,3.469447E-18,0,0.02211947,0.0210135,0,0,3.992547,0.9603966,0,0.02211947,-0.02211947,2.189033,36.48382,0.1471279,0.02311485,0,0,0.9603966
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1809916,0.1809916,0,0,0,0.1809916,0,0,2.775558E-17,0,0.1905174,0.1809916,0,0,4.017124,0.9382772,0,0.1905174,-0.1905174,1.98821,33.13677,0.1471279,0.1990907,0,0,0.9382772
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2022715,0.2022715,0,0,0,0.2022715,0,0,2.775558E-17,0,0.2129174,0.2022715,0,0,4.22881,0.7477598,0,0.2129174,-0.2129174,1.763776,29.3962,0.1471279,0.2224987,0,0,0.7477598
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.05506745,0.05506745,0,0,0,0.05506745,637.613,0,0,0.3511172,0.05796574,0.05506745,0,0,4.465385,0.5348423,0.2931515,0,0.2931515,2.041884,34.03133,0.1470299,0.06057419,0.2808937,0,0.8859595
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.371172,1.371172,1.7,0,0.5202,1.371172,55.65586,0,0,0.7631378,0,0,0.3288277,0.3123863,4.172234,0.7986786,1.075524,0,1.075524,3.062215,51.03682,0.147396,1.50829,0.6105102,1.7,1.561816
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.07230837,0.07230837,1.52494,0,0.4724086,0.07230837,1750.978,0,0,1.266104,0,0,1.452632,1.38,3.096709,1.76665,2.646104,0,2.646104,5.57253,92.87531,0.147269,0.07953921,1.012883,1.7,3.032754
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.4818213,0.4818213,0,0,0,0.4818213,340.5693,0.6831492,0,1.640935,0.5071803,0.4818213,0,0,0.4506058,4.148144,0.4506058,0,0.4506058,6.000012,100,0.1471196,0.5300034,1.312748,0,5.789079
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.9795027,0.9795027,0,0,0,0.9795027,170.8713,0.6426333,0,1.673689,1.031056,0.9795027,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,1.077453,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.04690016,0.04690016,0,0,0,0.04690016,3654.323,1.664514,0,1.713883,0.04936859,0.04690016,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.05159017,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.4396755,0.4396755,0,0,0,0.4396755,391.155,1.256996,0,1.719813,0.4628163,0.4396755,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.4836431,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.2215505,0.2215505,0,0,0,0.2215505,655.8563,1.219842,0,1.453053,0.2332111,0.2215505,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.2437056,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.05763341,0.05763341,0,0,0,0.05763341,2250.406,1.236319,0,1.296985,0.06066675,0.05763341,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.06339675,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.06119581,0.06119581,0,0,0,0.06119581,1612.163,0.9221594,0,0.9865761,0.06441665,0.06119581,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.06731539,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1156473,0.1156473,0,0,0,0.1156473,449.7419,0.3983804,0,0.5201144,0.121734,0.1156473,0,0,0,4.553689,0,0,0,6.000012,100,0.1471196,0.127212,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.5124304,0.5124304,0,0,0,0.5124304,11.75134,0,1.110223E-16,0.06021747,0.5394005,0.5124304,0,0,0,4.553689,0,0.479183,-0.479183,5.494909,91.58163,0.1471196,0.5636735,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.309576,1.309576,1.7,0,0.5202,1.309576,0,0,0,0,0,0,0.390424,0.3709027,0.5324256,4.074506,0.3709027,0,0.3709027,5.846778,97.44611,0.1472632,1.440534,0,1.7,4.074506
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1615228,4.408319,0,0,0,5.846778,97.44611,0.1472632,0,0,0,4.408319
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,2.362548,2.362548,1.7,0,0.5202,2.362548,0,0,0,0,0.6974193,0.6625483,0,0,0.1615228,4.408319,0,0.6974193,-0.6974193,5.111633,85.19373,0.1472632,2.598803,0,1.7,4.408319
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.05118516,0.05118516,0,0,0,0.05118516,0,0,6.938894E-18,0,0.05387911,0.05118516,0,0,0.9364331,3.710899,0,0.05387911,-0.05387911,5.05484,84.24716,0.1472632,0.05630367,0,0,3.710899
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.06205989,0.06205989,0,0,0,0.06205989,0,0,1.387779E-17,0,0.0653262,0.06205989,0,0,0.9962988,3.65702,0,0.0653262,-0.0653262,4.98598,83.0995,0.1472632,0.06826588,0,0,3.65702
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.3135397,0.3135397,0,0,0,0.3135397,0,0,0,0,0.3300417,0.3135397,0,0,1.068883,3.591694,0,0.3300417,-0.3300417,4.638085,77.30127,0.1472632,0.3448936,0,0,3.591694
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.07327882,0.07327882,0,0,0,0.07327882,0,0,0,0,0.07713561,0.07327882,0,0,1.435596,3.261652,0,0.07713561,-0.07713561,4.556777,75.94614,0.1472632,0.08060671,0,0,3.261652
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.2445109,0.2445109,0,0,0,0.2445109,0,0,2.775558E-17,0,0.2573799,0.2445109,0,0,1.521303,3.184516,0,0.2573799,-0.2573799,4.285475,71.42445,0.1472632,0.268962,0,0,3.184516
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.257107,0.257107,0,0,0,0.257107,0,0,5.551115E-17,0,0.2706389,0.257107,0,0,1.80728,2.927137,0,0.2706389,-0.2706389,4.000197,66.66982,0.1472632,0.2828177,0,0,2.927137
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.251921,0.251921,0,0,0,0.251921,0,0,5.551115E-17,0,0.26518,0.251921,0,0,2.10799,2.656498,0,0.26518,-0.26518,3.720673,62.01109,0.1472632,0.2771131,0,0,2.656498
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2003756,0.2003756,0,0,0,0.2003756,0,0,2.775558E-17,0,0.2109216,0.2003756,0,0,2.402635,2.391318,0,0.2109216,-0.2109216,3.498342,58.30558,0.1472632,0.2204131,0,0,2.391318
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.09099156,0.09099156,0,0,0,0.09099156,0,0,1.387779E-17,0,0.0957806,0.09099156,0,0,2.636992,2.180396,0,0.0957806,-0.0957806,3.39738,56.62289,0.1472632,0.1000907,0,0,2.180396
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.22471,0.22471,0,0,0,0.22471,166.8547,0,0,0.3749391,0.2365368,0.22471,0,0,2.743415,2.084615,0.1384023,0,0.1384023,3.52868,58.81121,0.1472174,0.247181,0.2999513,0,2.459554
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.4941002,0.4941002,0,0,0,0.4941002,140.3494,0,0,0.6934666,0.5201054,0.4941002,0,0,2.605013,2.209177,0.1733612,0,0.1733612,3.693145,61.55229,0.14716,0.5435102,0.5547733,0,2.902644
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.35011,1.35011,1.7,0,0.5202,1.35011,70.92442,0,0,0.9575578,0,0,0.3498897,0.3323952,2.431652,2.365203,1.289953,0,1.289953,4.916902,81.9482,0.1475908,1.485121,0.7660462,1.7,3.32276
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.326591,1.326591,1.249829,0,0.3973033,1.326591,92.15356,0,0,1.222501,0.08080222,0.07676211,0,0,1.141698,3.52616,1.141698,0,1.141698,6.000012,100,0.1477735,1.45925,0.9780006,1.7,4.748661
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.13444,2.13444,0.7544405,0,0.2620623,2.13444,74.2802,0.1328351,0,1.585467,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,2.347885,1.268373,1.7,6.139156
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.008224491,0.008224491,0,0,0,0.008224491,20448.55,1.673132,0,1.68179,0.00865736,0.008224491,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,0.00904694,1.345432,0,6.235478
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.1944558,0.1944558,0,0,0,0.1944558,768.5786,1.289855,0,1.494546,0.2046903,0.1944558,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,0.2139014,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.5486003,0.5486003,0,0,0,0.5486003,208.7793,0.5678897,0,1.145364,0.5774739,0.5486003,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,0.6034603,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.9422787,0.9422787,0,0,0,0.9422787,121.4461,0.1524881,0,1.14436,0.9918723,0.9422787,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,1.036507,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.6419736,0.6419736,0,0,0,0.6419736,128.7213,0.1505952,0,0.8263569,0.6757616,0.6419736,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,0.7061709,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.05505709,0.05505709,0,0,0,0.05505709,762.9597,0.3621086,0,0.4200634,0.05795483,0.05505709,0,0,0,4.553689,0,0,0,6.000012,100,0.1477735,0.0605628,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.8622812,0.8622812,0,0,0,0.8622812,6.406972,0,1.110223E-16,0.05524611,0.9076644,0.8622812,0,0,0,4.553689,0,0.8524183,-0.8524183,5.101484,85.02457,0.1477735,0.9485093,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9471315,3.701271,0,0,0,5.101484,85.02457,0.1477735,0,0,0,3.701271
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.186934,1.186934,0,0,0,1.186934,0,0,0,0,1.249404,1.186934,0,0,0.9471315,3.701271,0,1.249404,-1.249404,3.784497,63.07482,0.1477735,1.305627,0,0,3.701271
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.310973,1.310973,1.7,0,0.5202,1.310973,0,0,0,0,0,0,0.3890274,0.369576,2.335358,2.451867,0.369576,0,0.369576,4.135108,68.91832,0.147915,1.44207,0,1.7,2.451867
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1490205,0.1490205,1.601652,0,0.493351,0.1490205,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.965782,2.784485,1.38,0,1.38,5.44429,90.73799,0.1482553,0.1639226,0,1.7,2.784485
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.2773932,0.2773932,0,0,0,0.2773932,0,0,5.551115E-17,0,0.2919928,0.2773932,0,0,0.5857821,4.026485,0,0.2919928,-0.2919928,5.136503,85.60821,0.1482553,0.3051325,0,0,4.026485
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9102185,3.734492,0,0,0,5.136503,85.60821,0.1482553,0,0,0,3.734492
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.166997,0.166997,0,0,0,0.166997,0,0,2.775558E-17,0,0.1757863,0.166997,0,0,0.9102185,3.734492,0,0.1757863,-0.1757863,4.951208,82.51997,0.1482553,0.1836967,0,0,3.734492
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105537,3.558706,0,0,0,4.951208,82.51997,0.1482553,0,0,0,3.558706
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.03784621,0.03784621,0,0,0,0.03784621,0,0,0,0,0.03983812,0.03784621,0,0,1.105537,3.558706,0,0.03983812,-0.03983812,4.909215,81.82008,0.1482553,0.04163083,0,0,3.558706
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.04991047,0.04991047,0,0,0,0.04991047,0,0,6.938894E-18,0,0.05253733,0.04991047,0,0,1.149801,3.518868,0,0.05253733,-0.05253733,4.853836,80.89709,0.1482553,0.05490151,0,0,3.518868
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.0502499,0.0502499,0,0,0,0.0502499,0,0,0,0,0.05289463,0.0502499,0,0,1.208176,3.466331,0,0.05289463,-0.05289463,4.798079,79.96783,0.1482553,0.05527489,0,0,3.466331
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.0957028,0.0957028,0,0,0,0.0957028,0,0,1.387779E-17,0,0.1007398,0.0957028,0,0,1.266948,3.413436,0,0.1007398,-0.1007398,4.691891,78.19802,0.1482553,0.1052731,0,0,3.413436
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.378881,3.312696,0.363944,0,0.363944,5.037158,83.95247,0.1481352,0,0.2911552,0,3.67664
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.6786399,0.6786399,0,0,0,0.6786399,121.6921,0,0,0.8258511,0.7143579,0.6786399,0,0,1.014937,3.640246,0.1114932,0,0.1114932,5.14293,85.71532,0.1480985,0.7465039,0.6606808,0,4.466097
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.3607534,0.3607534,0,0,0,0.3607534,297.5201,0,0,1.073314,0.3797404,0.3607534,0,0,0.9034438,3.740589,0.6935732,0,0.6935732,5.800911,96.68166,0.1478704,0.3968287,0.8586509,0,4.813903
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.7298602,0.7298602,0,0,0,0.7298602,231.5212,0.7116367,0,1.689781,0.7682739,0.7298602,0,0,0.2098706,4.364805,0.2098706,0,0.2098706,6.000012,100,0.1478015,0.8028463,1.351825,0,6.054586
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.037191,1.037191,0,0,0,1.037191,173.5334,0.7080933,0,1.799874,1.09178,1.037191,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,1.14091,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.6307387,0.6307387,0,0,0,0.6307387,276.8138,1.082036,0,1.745972,0.6639355,0.6307387,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,0.6938125,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.118214,1.118214,0,0,0,1.118214,139.6903,0.3849686,0,1.562036,1.177067,1.118214,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,1.230035,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.371587,1.371587,0.425,0,0.172125,1.371587,92.37495,0.2705954,0,1.267003,0.9964074,0.946587,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,1.508746,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.4235915,0.4235915,0,0,0,0.4235915,177.0905,0.3042545,0,0.7501403,0.4458858,0.4235915,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,0.4659507,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.454449,1.454449,1.053473,0,0.3436983,1.454449,29.0199,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1478015,1.599894,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.046185,1.046185,0,0,0,1.046185,5.269364,0,2.220446E-16,0.0551273,1.101247,1.046185,0,0,0,4.553689,0,1.04612,-1.04612,4.897305,81.62158,0.1478015,1.150804,0.04410184,0,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.785367,1.785367,1.7,0,0.5202,1.785367,0,0,0,0,0.08985989,0.0853669,0,0,1.162356,3.507569,0,0.08985989,-0.08985989,4.802584,80.04291,0.1478015,1.963904,0,1.7,3.507569
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.6331364,0.6331364,0,0,0,0.6331364,0,0,1.110223E-16,0,0.6664594,0.6331364,0,0,1.2622,3.417709,0,0.6664594,-0.6664594,4.100074,68.33443,0.1478015,0.6964501,0,0,3.417709
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.00271,2.75125,0,0,0,4.100074,68.33443,0.1478015,0,0,0,2.75125
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.02356247,0.02356247,0,0,0,0.02356247,0,0,3.469447E-18,0,0.0248026,0.02356247,0,0,2.00271,2.75125,0,0.0248026,-0.0248026,4.07393,67.8987,0.1478015,0.02591871,0,0,2.75125
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2061182,0.2061182,0,0,0,0.2061182,0,0,0,0,0.2169665,0.2061182,0,0,2.030269,2.726447,0,0.2169665,-0.2169665,3.845227,64.08699,0.1478015,0.22673,0,0,2.726447
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.05915529,0.05915529,0,0,0,0.05915529,0,0,6.938894E-18,0,0.06226873,0.05915529,0,0,2.271343,2.50948,0,0.06226873,-0.06226873,3.77959,62.99304,0.1478015,0.06507082,0,0,2.50948
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2047015,0.2047015,0,0,0,0.2047015,0,0,2.775558E-17,0,0.2154753,0.2047015,0,0,2.34053,2.447212,0,0.2154753,-0.2154753,3.552459,59.20753,0.1478015,0.2251717,0,0,2.447212
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.146613,0.146613,0,0,0,0.146613,0,0,0,0,0.1543294,0.146613,0,0,2.579947,2.231736,0,0.1543294,-0.1543294,3.389782,56.49625,0.1478015,0.1612743,0,0,2.231736
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.3940518,0.3940518,0,0,0,0.3940518,0,0,5.551115E-17,0,0.4147913,0.3940518,0,0,2.751424,2.077407,0,0.4147913,-0.4147913,2.952553,49.20912,0.1478015,0.4334569,0,0,2.077407
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1640741,0.1640741,0,0,0,0.1640741,0,0,0,0,0.1727096,0.1640741,0,0,3.212304,1.662616,0,0.1727096,-0.1727096,2.770501,46.17493,0.1478015,0.1804815,0,0,1.662616
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404203,1.489906,0,0,0,2.770501,46.17493,0.1478015,0,0,0,1.489906
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.404203,1.489906,0.009045502,0,0.009045502,2.779083,46.31795,0.1477985,0,0.007236402,0,1.498952
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.395158,1.498047,0.3752238,0,0.3752238,3.135051,52.25075,0.1476755,0,0.300179,0,1.873271
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.4353765,0.4353765,0,0,0,0.4353765,180.3015,0,0,0.7849904,0.458291,0.4353765,0,0,3.019934,1.835749,0.3266994,0,0.3266994,3.444985,57.41631,0.1475686,0.4789141,0.6279923,0,2.620739
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.5624245,0.5624245,0,0,0,0.5624245,226.7388,0,0,1.275235,0.5920258,0.5624245,0,0,2.693234,2.129778,0.6832091,0,0.6832091,4.093134,68.21877,0.1473455,0.618667,1.020188,0,3.405013
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.7848635,0.7848635,0,0,0,0.7848635,189.4978,0,0,1.487299,0.8261722,0.7848635,0,0,2.010026,2.744666,0.6611272,0,0.6611272,4.720335,78.67209,0.1471302,0.8633499,1.189839,0,4.231966
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.7989663,0.7989663,0,0,0,0.7989663,178.7833,0,0,1.428418,0.8410172,0.7989663,0,0,1.348898,3.339681,0.587401,0,0.587401,5.277592,87.95969,0.1469395,0.878863,1.142735,0,4.768099
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0.9954557,0,1.756953,0,0,0,0,0.7614972,3.868341,0.7614972,0,0.7614972,6.000012,100,0.146693,0,1.405562,0,5.625294
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.264748,1.264748,0.425,0,0.172125,1.264748,136.4986,0.8424181,0,1.726363,0.8839453,0.839748,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,1.391223,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.7076796,0.7076796,0,0,0,0.7076796,190.3287,0.6019913,0,1.346917,0.744926,0.7076796,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,0.7784476,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.6799502,0.6799502,0,0,0,0.6799502,150.6027,0.3082861,0,1.024023,0.7157371,0.6799502,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,0.7479452,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.6318022,0.6318022,0,0,0,0.6318022,131.7787,0.1675259,0,0.8325809,0.6650549,0.6318022,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,0.6949824,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146693,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.4049814,0.4049814,0,0,0,0.4049814,0,0,5.551115E-17,0,0.4262962,0.4049814,0,0,0,4.553689,0,0.4262962,-0.4262962,5.550656,92.51076,0.146693,0.4454795,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,2.687223,2.687223,1.7,0,0.5202,2.687223,0,0,0,0,1.039182,0.9872233,0,0,0.4736624,4.127393,0,1.039182,-1.039182,4.455262,74.25422,0.146693,2.955945,0,1.7,4.127393
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.9223432,0.9223432,1.7,0,0.5202,0.9223432,0,1.110223E-16,0,0,0,0,0.7776568,0.738774,1.628309,3.08821,0.738774,0,0.738774,5.156125,85.93523,0.1469734,1.014578,0,1.7,3.08821
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.3599218,0.3599218,0,0,0,0.3599218,0,0,5.551115E-17,0,0.378865,0.3599218,0,0,0.8895355,3.753107,0,0.378865,-0.378865,4.756766,79.27927,0.1469734,0.3959139,0,0,3.753107
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.138398,0.138398,0,0,0,0.138398,0,0,2.775558E-17,0,0.1456821,0.138398,0,0,1.310497,3.374242,0,0.1456821,-0.1456821,4.603203,76.7199,0.1469734,0.1522378,0,0,3.374242
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.2434478,0.2434478,0,0,0,0.2434478,0,0,5.551115E-17,0,0.2562608,0.2434478,0,0,1.472366,3.22856,0,0.2562608,-0.2562608,4.333081,72.21786,0.1469734,0.2677926,0,0,3.22856
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7571,2.972299,0,0,0,4.333081,72.21786,0.1469734,0,0,0,2.972299
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1290255,0.1290255,0,0,0,0.1290255,0,0,2.775558E-17,0,0.1358163,0.1290255,0,0,1.7571,2.972299,0,0.1358163,-0.1358163,4.189918,69.83183,0.1469734,0.141928,0,0,2.972299
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.2193207,0.2193207,0,0,0,0.2193207,0,0,2.775558E-17,0,0.2308639,0.2193207,0,0,1.908007,2.836483,0,0.2308639,-0.2308639,3.946566,65.77596,0.1469734,0.2412528,0,0,2.836483
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164522,2.605619,0,0,0,3.946566,65.77596,0.1469734,0,0,0,2.605619
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164522,2.605619,0,0,0,3.946566,65.77596,0.1469734,0,0,0,2.605619
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.164522,2.605619,0.004231752,0,0.004231752,3.95058,65.84287,0.1469721,0,0.003385402,0,2.609851
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.5180047,0.5180047,0,0,0,0.5180047,88.32707,0,0,0.4575384,0.5452682,0.5180047,0,0,2.16029,2.609427,0,0.08772972,-0.08772972,3.858105,64.30162,0.1469721,0.5698052,0.3660308,0,3.066966
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.8167593,0.8167593,0,0,0,0.8167593,99.7696,0,1.110223E-16,0.8148775,0.8597466,0.8167593,0,0,2.257768,2.521698,0,0.04486915,-0.04486915,3.810809,63.51336,0.1469721,0.8984352,0.651902,0,3.336575
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.9340011,0.9340011,0,0,0,0.9340011,138.0357,0,0,1.289255,0.9831591,0.9340011,0,0,2.307623,2.476829,0.3060962,0,0.3060962,4.101197,68.35315,0.1468732,1.027401,1.031404,0,3.766084
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.4284382,0.4284382,0,0,0,0.4284382,297.1627,0,0,1.273159,0.4509876,0.4284382,0,0,2.001526,2.752315,0.822171,0,0.822171,4.881177,81.35279,0.1466082,0.4712821,1.018527,0,4.025474
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.5026724,0.5026724,0,0,0,0.5026724,308.6289,0,0,1.551393,0.5291289,0.5026724,0,0,1.179355,3.492269,1.022264,0,1.022264,5.850982,97.51617,0.1462801,0.5529397,1.241114,0,5.043662
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.7499251,0.7499251,0,0,0,0.7499251,239.082,0.846449,0,1.792936,0.7893948,0.7499251,0,0,0.1570918,4.412306,0.1570918,0,0.1570918,6.000012,100,0.1462298,0.8249176,1.434348,0,6.205242
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.6182847,0.6182847,0,0,0,0.6182847,277.1597,1.06281,0,1.713636,0.650826,0.6182847,0,0,0,4.553689,0,0,0,6.000012,100,0.1462298,0.6801131,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.08992897,0.08992897,0,0,0,0.08992897,1660.656,1.398749,0,1.493411,0.09466207,0.08992897,0,0,0,4.553689,0,0,0,6.000012,100,0.1462298,0.09892187,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.8408747,0.8408747,0,0,0,0.8408747,139.9189,0.2914118,0,1.176543,0.8851313,0.8408747,0,0,0,4.553689,0,0,0,6.000012,100,0.1462298,0.9249622,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.2717676,0.2717676,0,0,0,0.2717676,327.8119,0.6048153,0,0.8908864,0.2860711,0.2717676,0,0,0,4.553689,0,0,0,6.000012,100,0.1462298,0.2989443,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462298,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.553196,0.553196,0,0,0,0.553196,9.58121,0,1.110223E-16,0.05300286,0.5823115,0.553196,0,0,0,4.553689,0,0.5293087,-0.5293087,5.442071,90.70101,0.1462298,0.6085156,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1089803,0.1089803,0,0,0,0.1089803,0,0,1.387779E-17,0,0.1147161,0.1089803,0,0,0.5881208,4.02438,0,0.1147161,-0.1147161,5.32115,88.68566,0.1462298,0.1198783,0,0,4.02438
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.2727169,0.2727169,0,0,0,0.2727169,0,0,0,0,0.2870705,0.2727169,0,0,0.7155831,3.909664,0,0.2870705,-0.2870705,5.018551,83.64236,0.1462298,0.2999886,0,0,3.909664
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.4490305,0.4490305,0,0,0,0.4490305,0,0,5.551115E-17,0,0.4726637,0.4490305,0,0,1.03455,3.622594,0,0.4726637,-0.4726637,4.52032,75.33852,0.1462298,0.4939336,0,0,3.622594
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.09126635,0.09126635,0,0,0,0.09126635,0,0,1.387779E-17,0,0.09606984,0.09126635,0,0,1.559732,3.14993,0,0.09606984,-0.09606984,4.419054,73.65075,0.1462298,0.100393,0,0,3.14993
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1248446,0.1248446,0,0,0,0.1248446,0,0,2.775558E-17,0,0.1314153,0.1248446,0,0,1.666476,3.05386,0,0.1314153,-0.1314153,4.28053,71.34202,0.1462298,0.137329,0,0,3.05386
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1831898,0.1831898,0,0,0,0.1831898,0,0,0,0,0.1928314,0.1831898,0,0,1.812493,2.922445,0,0.1928314,-0.1928314,4.077268,67.95432,0.1462298,0.2015088,0,0,2.922445
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1282592,0.1282592,0,0,0,0.1282592,0,0,2.775558E-17,0,0.1350096,0.1282592,0,0,2.026751,2.729614,0,0.1350096,-0.1350096,3.934955,65.58245,0.1462298,0.1410851,0,0,2.729614
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.07141519,0.07141519,0,0,0,0.07141519,0,0,0,0,0.07517388,0.07141519,0,0,2.176761,2.594604,0,0.07517388,-0.07517388,3.855715,64.26178,0.1462298,0.07855671,0,0,2.594604
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.08431882,0.08431882,0,0,0,0.08431882,0,0,0,0,0.08875664,0.08431882,0,0,2.260288,2.51943,0,0.08875664,-0.08875664,3.762157,62.70249,0.1462298,0.0927507,0,0,2.51943
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1361541,0.1361541,0,0,0,0.1361541,0,0,0,0,0.1433201,0.1361541,0,0,2.358906,2.430673,0,0.1433201,-0.1433201,3.611084,60.18462,0.1462298,0.1497695,0,0,2.430673
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1597984,0.1597984,0,0,0,0.1597984,0,0,0,0,0.1682089,0.1597984,0,0,2.518151,2.287353,0,0.1682089,-0.1682089,3.433777,57.2295,0.1462298,0.1757783,0,0,2.287353
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1552756,0.1552756,0,0,0,0.1552756,12.62514,0,2.775558E-17,0.01960377,0.163448,0.1552756,0,0,2.70505,2.119144,0,0.1438443,-0.1438443,3.282151,54.70242,0.1462298,0.1708032,0.01568302,0,2.138748
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.4948498,0.4948498,0,0,0,0.4948498,50.57831,0,0,0.2502867,0.5208946,0.4948498,0,0,2.864877,1.9753,0,0.2706079,-0.2706079,2.996906,49.94833,0.1462298,0.5443348,0.2002294,0,2.225587
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.4025667,0.4025667,0,0,0,0.4025667,170.7084,0,0,0.6872152,0.4237545,0.4025667,0,0,3.165552,1.704692,0.2634608,0,0.2634608,3.246847,54.114,0.1461456,0.4428234,0.5497722,0,2.391907
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,2.902091,1.941807,0.8031451,0,0.8031451,4.008777,66.81281,0.1458893,0,0.642516,0,2.744952
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.7596802,0.7596802,0,0,0,0.7596802,157.0433,0,0,1.193027,0.7996634,0.7596802,0,0,2.098946,2.664637,0.3933638,0,0.3933638,4.381955,73.03243,0.1457641,0.8356482,0.9544218,0,3.857665
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.070297,1.070297,0,0,0,1.070297,109.4355,0,0,1.171285,1.126629,1.070297,0,0,1.705582,3.018665,0.04465609,0,0.04465609,4.424319,73.7385,0.1457499,1.177327,0.9370279,0,4.18995
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.6834435,0.6834435,0,0,0,0.6834435,128.1021,0,0,0.8755056,0.7194143,0.6834435,0,0,1.660926,3.058855,0.1560913,0,0.1560913,4.5724,76.20652,0.1457003,0.751788,0.7004045,0,3.934361
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.160494,1.160494,0,0,0,1.160494,110.6912,0,0,1.284565,1.221573,1.160494,0,0,1.504835,3.199337,0.06299251,0,0.06299251,4.63216,77.20251,0.1456803,1.276543,1.027652,0,4.483902
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1884879,0.1884879,0,0,0,0.1884879,754.9836,0,0,1.423052,0.1984083,0.1884879,0,0,1.441842,3.256031,1.224644,0,1.224644,5.79396,96.5658,0.1452924,0.2073366,1.138442,0,4.679083
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,0.9101254,0,1.127324,0,0,0,0,0.2171983,4.358211,0.2171983,0,0.2171983,6.000012,100,0.1452238,0,0.9018589,0,5.485534
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.8246425,0.8246425,0,0,0,0.8246425,83.60402,0,0,0.6894343,0.8680448,0.8246425,0,0,0,4.553689,0,0.1786105,-0.1786105,5.81174,96.86214,0.1452238,0.9071068,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.6985722,0.6985722,0,0,0,0.6985722,53.48617,0,0,0.3736396,0.7353392,0.6985722,0,0,0.1984561,4.375078,0,0.3616996,-0.3616996,5.430475,90.50774,0.1452238,0.7684295,0.2989116,0,4.748718
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.4483054,0.4483054,0,0,0,0.4483054,10.92356,0,0,0.0489709,0.4719004,0.4483054,0,0,0.6003446,4.013379,0,0.4229295,-0.4229295,4.984668,83.07764,0.1452238,0.4931359,0.03917672,0,4.06235
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.503617,1.503617,1.7,0,0.5202,1.503617,0,2.775558E-17,0,0,0,0,0.1963827,0.1865636,1.070266,3.590449,0.1865636,0,0.1865636,5.161658,86.02746,0.1452944,1.653979,0,1.7,3.590449
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.064384,1.064384,0,0,0,1.064384,0,0,0,0,1.120404,1.064384,0,0,0.8837027,3.758357,0,1.120404,-1.120404,3.980649,66.34401,0.1452944,1.170822,0,0,3.758357
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.101751,1.101751,0,0,0,1.101751,0,0,0,0,1.159738,1.101751,0,0,2.128596,2.637953,0,1.159738,-1.159738,2.758177,45.96953,0.1452944,1.211926,0,0,2.637953
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.417194,1.478215,0,0,0,2.758177,45.96953,0.1452944,0,0,0,1.478215
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1215195,0.1215195,0,0,0,0.1215195,0,0,0,0,0.1279153,0.1215195,0,0,3.417194,1.478215,0,0.1279153,-0.1279153,2.623343,43.72229,0.1452944,0.1336715,0,0,1.478215
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.03905393,0.03905393,0,0,0,0.03905393,0,0,6.938894E-18,0,0.0411094,0.03905393,0,0,3.559322,1.350299,0,0.0411094,-0.0411094,2.58001,43.00007,0.1452944,0.04295933,0,0,1.350299
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.02364858,0.02364858,0,0,0,0.02364858,0,0,3.469447E-18,0,0.02489324,0.02364858,0,0,3.604999,1.30919,0,0.02489324,-0.02489324,2.55377,42.56274,0.1452944,0.02601344,0,0,1.30919
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01647579,0.01647579,0,0,0,0.01647579,0,0,0,0,0.01734293,0.01647579,0,0,3.632658,1.284297,0,0.01734293,-0.01734293,2.535489,42.25806,0.1452944,0.01812337,0,0,1.284297
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.651928,1.266954,0,0,0,2.535489,42.25806,0.1452944,0,0,0,1.266954
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.0587842,0.0587842,0,0,0,0.0587842,0,0,6.938894E-18,0,0.0618781,0.0587842,0,0,3.651928,1.266954,0,0.0618781,-0.0618781,2.470263,41.17097,0.1452944,0.06466262,0,0,1.266954
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1817202,0.1817202,0,0,0,0.1817202,0,0,0,0,0.1912844,0.1817202,0,0,3.720682,1.205076,0,0.1912844,-0.1912844,2.268632,37.81046,0.1452944,0.1998922,0,0,1.205076
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.2826963,0.2826963,0,0,0,0.2826963,8.958823,0,0,0.02532626,0.297575,0.2826963,0,0,3.93322,1.013791,0,0.2722488,-0.2722488,1.981657,33.02755,0.1452944,0.3109659,0.02026101,0,1.039117
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.564926,0.564926,0,0,0,0.564926,32.2433,0,0,0.1821508,0.5946589,0.564926,0,0,4.235718,0.7415423,0,0.4125081,-0.4125081,1.546835,25.78053,0.1452944,0.6214185,0.1457206,0,0.9236931
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.5747957,0.5747957,1.7,0,0.5202,0.5747957,63.14841,0,0,0.3629744,0,0,1.125204,1.068944,4.694061,0.3290342,1.431919,0,1.431919,2.905272,48.4211,0.1456814,0.6322753,0.2903795,1.7,0.6920086
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.06821385,0.06821385,1.520845,0,0.4712908,0.06821385,1379.727,2.220446E-16,0,0.9411646,0,0,1.452632,1.38,3.262142,1.617761,2.321165,0,2.321165,5.107322,85.12186,0.145669,0.07503524,0.7529317,1.7,2.558925
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.3277563,0.3277563,0,0,0,0.3277563,481.851,0.2933123,0,1.579297,0.3450066,0.3277563,0,0,0.9409778,3.706809,0.9409778,0,0.9409778,6.000012,100,0.1453742,0.3605319,1.263437,0,5.286106
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453742,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.12958,1.12958,0,0,0,1.12958,172.5852,0.7604561,0,1.949488,1.189031,1.12958,0,0,0,4.553689,0,0,0,6.000012,100,0.1453742,1.242538,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.4539795,0.4539795,0,0,0,0.4539795,264.1684,0.7213973,0,1.19927,0.4778732,0.4539795,0,0,0,4.553689,0,0,0,6.000012,100,0.1453742,0.4993775,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.780005,1.780005,0.7452279,0,0.2595472,1.780005,61.19302,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1453742,1.958005,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.4372225,0.4372225,0,0,0,0.4372225,172.9559,0.2959681,0,0.7562023,0.4602343,0.4372225,0,0,0,4.553689,0,0,0,6.000012,100,0.1453742,0.4809448,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.11092,1.11092,0,0,0,1.11092,57.19395,0,2.220446E-16,0.6353788,1.169389,1.11092,0,0,0,4.553689,0,0.5340104,-0.5340104,5.437116,90.61842,0.1453742,1.222012,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.5933448,4.019679,0.3845774,0,0.3845774,5.801958,96.6991,0.1452541,0,0.3076619,0,4.404256
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.3489548,0.3489548,0,0,0,0.3489548,14.38003,0,5.551115E-17,0.05017981,0.3673209,0.3489548,0,0,0.2087674,4.365798,0,0.3171411,-0.3171411,5.467662,91.12752,0.1452541,0.3838503,0.04014385,0,4.415978
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.8919021,0.8919021,0,0,0,0.8919021,0,0,0,0,0.9388444,0.8919021,0,0,0.5611464,4.048657,0,0.9388444,-0.9388444,4.478033,74.63374,0.1452541,0.9810924,0,0,4.048657
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.2712851,0.2712851,0,0,0,0.2712851,0,0,5.551115E-17,0,0.2855633,0.2712851,0,0,1.604307,3.109813,0,0.2855633,-0.2855633,4.177023,69.61691,0.1452541,0.2984137,0,0,3.109813
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.416773,1.416773,1.7,0,0.5202,1.416773,0,0,0,0,0,0,0.2832272,0.2690659,1.921599,2.82425,0.2690659,0,0.2690659,4.432281,73.8712,0.1453546,1.55845,0,1.7,2.82425
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1293964,0.1293964,1.582028,0,0.4879936,0.1293964,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.652534,3.066409,1.38,0,1.38,5.741464,95.69087,0.1456766,0.142336,0,1.7,3.066409
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.07041463,0.07041463,0,0,0,0.07041463,0,0,0,0,0.07412066,0.07041463,0,0,0.2725335,4.308409,0,0.07412066,-0.07412066,5.663334,94.38871,0.1456766,0.07745609,0,0,4.308409
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3548898,4.234288,0,0,0,5.663334,94.38871,0.1456766,0,0,0,4.234288
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.2192313,0.2192313,0,0,0,0.2192313,0,0,2.775558E-17,0,0.2307698,0.2192313,0,0,0.3548898,4.234288,0,0.2307698,-0.2307698,5.420081,90.3345,0.1456766,0.2411544,0,0,4.234288
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.2135988,0.2135988,0,0,0,0.2135988,0,0,0,0,0.2248408,0.2135988,0,0,0.6113007,4.003518,0,0.2248408,-0.2248408,5.183078,86.38446,0.1456766,0.2349587,0,0,4.003518
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1035627,0.1035627,0,0,0,0.1035627,0,0,0,0,0.1090134,0.1035627,0,0,0.8611239,3.778677,0,0.1090134,-0.1090134,5.068168,84.4693,0.1456766,0.113919,0,0,3.778677
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.204028,0.204028,0,0,0,0.204028,0,0,2.775558E-17,0,0.2147663,0.204028,0,0,0.9822499,3.669664,0,0.2147663,-0.2147663,4.841784,80.69624,0.1456766,0.2244307,0,0,3.669664
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.220879,3.454898,0,0,0,4.841784,80.69624,0.1456766,0,0,0,3.454898
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1043417,0.1043417,0,0,0,0.1043417,25.88068,0,0,0.02700435,0.1098334,0.1043417,0,0,1.220879,3.454898,0,0.08282907,-0.08282907,4.754475,79.24109,0.1456766,0.1147759,0.02160348,0,3.481902
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.6035533,0.6035533,0,0,0,0.6035533,55.7349,0,0,0.3363898,0.6353192,0.6035533,0,0,1.312911,3.372069,0,0.2989295,-0.2989295,4.439375,73.98945,0.1456766,0.6639086,0.2691118,0,3.708458
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.5900838,0.5900838,0,0,0,0.5900838,140.0514,0,0,0.8264207,0.6211408,0.5900838,0,0,1.645055,3.073139,0.2052799,0,0.2052799,4.634121,77.2352,0.1456126,0.6490922,0.6611366,0,3.89956
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1113337,0.1113337,0,0,0,0.1113337,1234.263,0,0,1.37415,0.1171933,0.1113337,0,0,1.439775,3.257891,1.256957,0,1.256957,5.826575,97.10939,0.1452219,0.122467,1.09932,0,4.632041
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.14377,1.14377,0,0,0,1.14377,142.3502,0.241372,0,1.62816,1.203969,1.14377,0,0,0.1828186,4.389152,0.1828186,0,0.1828186,6.000012,100,0.1451653,1.258147,1.302528,0,6.017312
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.3840741,0.3840741,0,0,0,0.3840741,458.7827,1.357777,0,1.762066,0.4042885,0.3840741,0,0,0,4.553689,0,0,0,6.000012,100,0.1451653,0.4224815,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.4456427,0.4456427,0,0,0,0.4456427,412.5896,1.369578,0,1.838675,0.4690976,0.4456427,0,0,0,4.553689,0,0,0,6.000012,100,0.1451653,0.490207,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.6039534,0.6039534,0,0,0,0.6039534,256.5944,0.9139701,0,1.549711,0.6357404,0.6039534,0,0,0,4.553689,0,0,0,6.000012,100,0.1451653,0.6643487,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.5558847,0.5558847,0,0,0,0.5558847,276.8673,0.9539211,0,1.539063,0.5851418,0.5558847,0,0,0,4.553689,0,0,0,6.000012,100,0.1451653,0.6114732,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451653,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.8964059,0.8964059,0,0,0,0.8964059,80.82191,1.110223E-16,0,0.7244923,0.9435852,0.8964059,0,0,0,4.553689,0,0.2190928,-0.2190928,5.769068,96.15094,0.1451653,0.9860465,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.1829615,0,0.426398,0,0,0,0,0.2434365,4.334596,0.2434365,0,0.2434365,6.000012,100,0.1450899,0,0.3411184,0,4.760994
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.3185912,0.3185912,0,0,0,0.3185912,15.70573,0,5.551115E-17,0.05003707,0.3353592,0.3185912,0,0,0,4.553689,0,0.2853221,-0.2853221,5.699256,94.98741,0.1450899,0.3504504,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.4383973,0.4383973,0,0,0,0.4383973,0,0,5.551115E-17,0,0.4614709,0.4383973,0,0,0.3170246,4.268367,0,0.4614709,-0.4614709,5.212823,86.88021,0.1450899,0.482237,0,0,4.268367
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.074181,1.074181,0,0,0,1.074181,0,0,0,0,1.130716,1.074181,0,0,0.82977,3.806896,0,1.130716,-1.130716,4.020943,67.01559,0.1450899,1.181599,0,0,3.806896
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.086122,2.676179,0,0,0,4.020943,67.01559,0.1450899,0,0,0,2.676179
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.2273306,0.2273306,0,0,0,0.2273306,0,0,2.775558E-17,0,0.2392953,0.2273306,0,0,2.086122,2.676179,0,0.2392953,-0.2392953,3.768704,62.8116,0.1450899,0.2500636,0,0,2.676179
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.09904626,0.09904626,0,0,0,0.09904626,0,0,1.387779E-17,0,0.1042592,0.09904626,0,0,2.352005,2.436884,0,0.1042592,-0.1042592,3.658805,60.97996,0.1450899,0.1089509,0,0,2.436884
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.3633188,0.3633188,0,0,0,0.3633188,0,0,5.551115E-17,0,0.3824408,0.3633188,0,0,2.467849,2.332625,0,0.3824408,-0.3824408,3.255677,54.26117,0.1450899,0.3996506,0,0,2.332625
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.03495882,0.03495882,0,0,0,0.03495882,0,0,0,0,0.03679876,0.03495882,0,0,2.892783,1.950184,0,0.03679876,-0.03679876,3.216888,53.61469,0.1450899,0.0384547,0,0,1.950184
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1412356,0.1412356,0,0,0,0.1412356,0,0,2.775558E-17,0,0.1486691,0.1412356,0,0,2.933671,1.913385,0,0.1486691,-0.1486691,3.060177,51.00284,0.1450899,0.1553592,0,0,1.913385
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098859,1.764716,0,0,0,3.060177,51.00284,0.1450899,0,0,0,1.764716
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.403715,0.403715,0,0,0,0.403715,0,0,0,0,0.4249631,0.403715,0,0,3.098859,1.764716,0,0.4249631,-0.4249631,2.612226,43.53702,0.1450899,0.4440865,0,0,1.764716
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.05002666,0.05002666,0,0,0,0.05002666,0,0,6.938894E-18,0,0.05265964,0.05002666,0,0,3.57104,1.339753,0,0.05265964,-0.05265964,2.556718,42.61188,0.1450899,0.05502932,0,0,1.339753
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.0883758,0.0883758,0,0,0,0.0883758,9.687599,0,1.387779E-17,0.008561493,0.09302716,0.0883758,0,0,3.62955,1.287094,0,0.08446567,-0.08446567,2.467684,41.12798,0.1450899,0.09721338,0.006849194,0,1.295655
