Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.234168,1.234168,1.7,0,0.5202,1.234168,34.9099,0,0,0.4308468,0,0,0.465832,0.4425404,3.723401,1.202628,0.8733873,0,0.8733873,3.296251,54.93741,0.1453853,1.357585,0.3446774,1.7,1.633475
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.8860674,0.8860674,1.7,0,0.5202,0.8860674,100.9792,0,0,0.894744,0,0,0.8139326,0.773236,2.850014,1.988676,1.66798,0,1.66798,4.878636,81.31044,0.1456912,0.9746742,0.7157952,1.7,2.88342
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.2326783,0.2326783,0,0,0,0.2326783,532.6837,0,0,1.239439,0.2449245,0.2326783,0,0,1.182034,3.489858,0.994515,0,0.994515,5.822116,97.03507,0.1453846,0.2559461,0.9915516,0,4.729298
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.6878856,0.6878856,0,0,0,0.6878856,229.9534,0.6702071,0,1.581816,0.7240901,0.6878856,0,0,0.1875191,4.384922,0.1875191,0,0.1875191,6.000012,100,0.1453269,0.7566741,1.265453,0,5.966738
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.8479845,0.8479845,0,0,0,0.8479845,178.2935,0.6192859,0,1.511901,0.8926153,0.8479845,0,0,0,4.553689,0,0,0,6.000012,100,0.1453269,0.9327829,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.906334,0.906334,0,0,0,0.906334,173.9605,0.6226276,0,1.576663,0.9540358,0.906334,0,0,0,4.553689,0,0,0,6.000012,100,0.1453269,0.9969674,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.5012957,0.5012957,0,0,0,0.5012957,316.1276,1.057055,0,1.584734,0.5276797,0.5012957,0,0,0,4.553689,0,0,0,6.000012,100,0.1453269,0.5514253,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1470006,0.1470006,0,0,0,0.1470006,1067.955,1.415163,0,1.569901,0.1547375,0.1470006,0,0,0,4.553689,0,0,0,6.000012,100,0.1453269,0.1617007,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.07694393,0.07694393,0,0,0,0.07694393,1480.551,1.0582,0,1.139194,0.08099361,0.07694393,0,0,0,4.553689,0,0,0,6.000012,100,0.1453269,0.08463832,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.7097028,0.7097028,0,0,0,0.7097028,96.74078,0,0,0.686572,0.7470556,0.7097028,0,0,0,4.553689,0,0.06048361,-0.06048361,5.936257,98.93742,0.1453269,0.7806731,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.5048927,0.5048927,0,0,0,0.5048927,87.0046,0,1.110223E-16,0.4392799,0.531466,0.5048927,0,0,0.06720401,4.493206,0,0.09218614,-0.09218614,5.839084,97.31787,0.1453269,0.555382,0.3514239,0,4.932485
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.7243634,0.7243634,0,0,0,0.7243634,6.793729,0,1.110223E-16,0.04921128,0.7624878,0.7243634,0,0,0.169633,4.401019,0,0.7132765,-0.7132765,5.087224,84.7869,0.1453269,0.7967997,0.03936903,0,4.450231
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1174775,0.1174775,0,0,0,0.1174775,0,0,1.387779E-17,0,0.1236605,0.1174775,0,0,0.9621625,3.687743,0,0.1236605,-0.1236605,4.956875,82.61442,0.1453269,0.1292253,0,0,3.687743
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.5077736,0.5077736,0,0,0,0.5077736,0,0,0,0,0.5344985,0.5077736,0,0,1.099563,3.564082,0,0.5344985,-0.5344985,4.393464,73.22425,0.1453269,0.5585509,0,0,3.564082
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.677485,0.677485,0,0,0,0.677485,0,0,1.110223E-16,0,0.7131422,0.677485,0,0,1.69345,3.029584,0,0.7131422,-0.7131422,3.641746,60.69565,0.1453269,0.7452335,0,0,3.029584
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.2347123,0.2347123,0,0,0,0.2347123,0,0,2.775558E-17,0,0.2470656,0.2347123,0,0,2.485831,2.316442,0,0.2470656,-0.2470656,3.381316,56.35516,0.1453269,0.2581835,0,0,2.316442
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.266074,0.266074,0,0,0,0.266074,0,0,0,0,0.2800779,0.266074,0,0,2.760348,2.069376,0,0.2800779,-0.2800779,3.086088,51.4347,0.1453269,0.2926814,0,0,2.069376
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1134313,0.1134313,0,0,0,0.1134313,0,0,1.387779E-17,0,0.1194014,0.1134313,0,0,3.071545,1.789298,0,0.1194014,-0.1194014,2.960228,49.33704,0.1453269,0.1247744,0,0,1.789298
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.204214,1.669897,0,0,0,2.960228,49.33704,0.1453269,0,0,0,1.669897
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.2392759,0.2392759,0,0,0,0.2392759,0,0,0,0,0.2518694,0.2392759,0,0,3.204214,1.669897,0,0.2518694,-0.2518694,2.694735,44.91215,0.1453269,0.2632035,0,0,1.669897
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.2450815,0.2450815,0,0,0,0.2450815,0,0,0,0,0.2579805,0.2450815,0,0,3.484068,1.418027,0,0.2579805,-0.2579805,2.422799,40.37991,0.1453269,0.2695896,0,0,1.418027
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.08262075,0.08262075,0,0,0,0.08262075,0,0,0,0,0.08696921,0.08262075,0,0,3.770713,1.160047,0,0.08696921,-0.08696921,2.331125,38.85202,0.1453269,0.09088282,0,0,1.160047
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867346,1.073078,0,0,0,2.331125,38.85202,0.1453269,0,0,0,1.073078
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.2440628,0.2440628,0,0,0,0.2440628,12.23846,0,2.775558E-17,0.02986952,0.2569082,0.2440628,0,0,3.867346,1.073078,0,0.2270387,-0.2270387,2.091806,34.86336,0.1453269,0.268469,0.02389562,0,1.102947
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.4369796,0.4369796,0,0,0,0.4369796,80.04012,0,0,0.349759,0.4599785,0.4369796,0,0,4.119611,0.8460391,0,0.1102195,-0.1102195,1.975624,32.92701,0.1453269,0.4806775,0.2798072,0,1.195798
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.15336,1.15336,1.7,0,0.5202,1.15336,73.16336,0,0,0.8438368,0,0,0.5466402,0.5193082,4.242077,0.7358195,1.363145,0,1.363145,3.268817,54.48018,0.1457249,1.268696,0.6750695,1.7,1.579656
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.3806664,0.3806664,1.7,0,0.5202,0.3806664,332.4872,0,0,1.265667,0,0,1.319334,1.253367,2.878932,1.96265,2.519034,0,2.519034,5.658583,94.30952,0.1457661,0.4187331,1.012534,1.7,3.228317
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.9128656,0.9128656,0,0,0,0.9128656,161.365,0.152236,0,1.473045,0.9609112,0.9128656,0,0,0.3598981,4.229781,0.3598981,0,0.3598981,6.000012,100,0.1456561,1.004152,1.178436,0,5.702826
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.744408,1.744408,0.425,0,0.172125,1.744408,94.18201,0.254068,0,1.642918,1.38885,1.319408,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,1.918848,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.8805029,0.8805029,0,0,0,0.8805029,180.8272,0.6653436,0,1.592189,0.9268452,0.8805029,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,0.9685532,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1476121,0.1476121,0,0,0,0.1476121,938.7178,1.23028,0,1.385661,0.1553812,0.1476121,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,0.1623733,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.6086913,0.6086913,0,0,0,0.6086913,241.021,0.826346,0,1.467074,0.6407278,0.6086913,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,0.6695605,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.7765362,0.7765362,0,0,0,0.7765362,130.7137,0.197633,0,1.015039,0.8174065,0.7765362,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,0.8541898,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.38648,1.38648,0.5917531,0,0.2176486,1.38648,60.33658,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1456561,1.525128,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.544472,0.544472,0,0,0,0.544472,61.81506,0,0,0.3365657,0.5731285,0.544472,0,0,0,4.553689,0,0.2365628,-0.2365628,5.750653,95.84402,0.1456561,0.5989192,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.53656,1.53656,1.7,0,0.5202,1.53656,3.158319,0,0,0.04852947,0,0,0.1634402,0.1552682,0.2628475,4.317126,0.2037976,0,0.2037976,5.943992,99.06634,0.1457271,1.690216,0.03882357,1.7,4.365655
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.5255238,0.5255238,0,0,0,0.5255238,0,0,1.110223E-16,0,0.553183,0.5255238,0,0,0.05904989,4.500544,0,0.553183,-0.553183,5.360886,89.34792,0.1457271,0.5780762,0,0,4.500544
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.499969,1.499969,1.7,0,0.5202,1.499969,0,0,0,0,0,0,0.2000306,0.1900291,0.6736977,3.947361,0.1900291,0,0.1900291,5.541163,92.35255,0.1457962,1.649966,0,1.7,3.947361
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4836686,4.118387,0,0,0,5.541163,92.35255,0.1457962,0,0,0,4.118387
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.08826987,0.08826987,0,0,0,0.08826987,0,0,0,0,0.09291565,0.08826987,0,0,0.4836686,4.118387,0,0.09291565,-0.09291565,5.443222,90.72018,0.1457962,0.09709685,0,0,4.118387
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0207082,0.0207082,0,0,0,0.0207082,0,0,0,0,0.0217981,0.0207082,0,0,0.5869082,4.025472,0,0.0217981,-0.0217981,5.420245,90.33723,0.1457962,0.02277902,0,0,4.025472
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.1625523,0.1625523,0,0,0,0.1625523,0,0,2.775558E-17,0,0.1711076,0.1625523,0,0,0.6111283,4.003674,0,0.1711076,-0.1711076,5.239882,87.33118,0.1457962,0.1788075,0,0,4.003674
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1071511,0.1071511,0,0,0,0.1071511,0,0,1.387779E-17,0,0.1127906,0.1071511,0,0,0.801248,3.832566,0,0.1127906,-0.1127906,5.12099,85.34966,0.1457962,0.1178662,0,0,3.832566
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1122253,0.1122253,0,0,0,0.1122253,0,0,1.387779E-17,0,0.1181319,0.1122253,0,0,0.9265708,3.719775,0,0.1181319,-0.1181319,4.996468,83.2743,0.1457962,0.1234478,0,0,3.719775
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.07060272,0.07060272,0,0,0,0.07060272,0,0,1.387779E-17,0,0.07431865,0.07060272,0,0,1.057828,3.601643,0,0.07431865,-0.07431865,4.918129,81.96865,0.1457962,0.077663,0,0,3.601643
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0734238,0.0734238,0,0,0,0.0734238,0,0,0,0,0.07728821,0.0734238,0,0,1.140405,3.527325,0,0.07728821,-0.07728821,4.83666,80.61084,0.1457962,0.08076618,0,0,3.527325
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.2957076,0.2957076,0,0,0,0.2957076,0,0,5.551115E-17,0,0.3112711,0.2957076,0,0,1.226281,3.450037,0,0.3112711,-0.3112711,4.508552,75.14238,0.1457962,0.3252783,0,0,3.450037
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1648993,0.1648993,0,0,0,0.1648993,18.58671,0,0,0.03064935,0.1735782,0.1648993,0,0,1.572137,3.138765,0,0.1429288,-0.1429288,4.357892,72.63138,0.1457962,0.1813892,0.02451948,0,3.169415
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.8534444,0.8534444,0,0,0,0.8534444,38.24285,0,1.110223E-16,0.3263814,0.8983625,0.8534444,0,0,1.730947,2.995836,0,0.5719811,-0.5719811,3.75497,62.58271,0.1457962,0.9387888,0.2611051,0,3.322218
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.002353,1.002353,0,0,0,1.002353,91.08685,0,0,0.9130117,1.055108,1.002353,0,0,2.366482,2.423856,0,0.1420966,-0.1420966,3.605187,60.08634,0.1457962,1.102588,0.7304093,0,3.336867
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.4604352,0.4604352,0,0,0,0.4604352,271.4109,0,0,1.249671,0.4846686,0.4604352,0,0,2.524367,2.281759,0.7650024,0,0.7650024,4.330933,72.18207,0.1455629,0.5064787,0.9997368,0,3.53143
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.7051617,0.7051617,0,0,0,0.7051617,228.7629,0,0,1.613148,0.7422754,0.7051617,0,0,1.759364,2.970261,0.8708727,0,0.8708727,5.157115,85.95174,0.1452982,0.7756779,1.290519,0,4.583409
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.7630779,0.7630779,0,0,0,0.7630779,194.5483,0,0,1.484555,0.8032399,0.7630779,0,0,0.8884915,3.754047,0.6813154,0,0.6813154,5.803467,96.72427,0.1450918,0.8393857,1.187644,0,5.238602
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.6811382,0.6811382,0,0,0,0.6811382,253.198,0.8004647,0,1.724628,0.7169876,0.6811382,0,0,0.2071762,4.36723,0.2071762,0,0.2071762,6.000012,100,0.1450292,0.749252,1.379703,0,6.091859
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.6778131,0.6778131,0,0,0,0.6778131,253.299,1.003407,0,1.716894,0.7134874,0.6778131,0,0,0,4.553689,0,0,0,6.000012,100,0.1450292,0.7455944,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.191934,1.191934,0,0,0,1.191934,118.2897,0.1552673,0,1.409934,1.254667,1.191934,0,0,0,4.553689,0,0,0,6.000012,100,0.1450292,1.311127,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.132785,1.132785,0,0,0,1.132785,102.0591,0,2.220446E-16,1.15611,1.192405,1.132785,0,0,0,4.553689,0,0.03629508,-0.03629508,5.961754,99.36236,0.1450292,1.246064,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.8317734,0.8317734,0,0,0,0.8317734,88.92546,0,0,0.7396584,0.875551,0.8317734,0,0,0.04032787,4.517394,0,0.1358926,-0.1358926,5.81851,96.97498,0.1450292,0.9149508,0.5917267,0,5.257052
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.08812901,0,0.2794487,0,0,0,0,0.1913197,4.381501,0.1913197,0,0.1913197,6.000012,100,0.1449713,0,0.2235589,0,4.66095
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,2.239583,2.239583,1.7,0,0.5202,2.239583,2.156745,0,0,0.04830208,0.5679815,0.5395825,0,0,0,4.553689,0,0.5196795,-0.5196795,5.452222,90.87018,0.1449713,2.463541,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.6092409,0.6092409,0,0,0,0.6092409,0,0,0,0,0.6413062,0.6092409,0,0,0.5774217,4.034009,0,0.6413062,-0.6413062,4.776226,79.6036,0.1449713,0.6701649,0,0,4.034009
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.09742759,0.09742759,0,0,0,0.09742759,0,0,0,0,0.1025554,0.09742759,0,0,1.289984,3.392703,0,0.1025554,-0.1025554,4.668123,77.8019,0.1449713,0.1071704,0,0,3.392703
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.38498,1.38498,1.7,0,0.5202,1.38498,0,0,0,0,0,0,0.3150204,0.2992694,1.403934,3.290148,0.2992694,0,0.2992694,4.952035,82.53374,0.14508,1.523478,0,1.7,3.290148
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1245511,0.1245511,0,0,0,0.1245511,0,0,1.387779E-17,0,0.1311064,0.1245511,0,0,1.104665,3.55949,0,0.1311064,-0.1311064,4.813837,80.23045,0.14508,0.1370062,0,0,3.55949
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.06715848,0.06715848,0,0,0,0.06715848,0,0,1.387779E-17,0,0.07069313,0.06715848,0,0,1.250339,3.428384,0,0.07069313,-0.07069313,4.739319,78.98849,0.14508,0.07387432,0,0,3.428384
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.3170359,0.3170359,0,0,0,0.3170359,0,0,0,0,0.333722,0.3170359,0,0,1.328887,3.357691,0,0.333722,-0.333722,4.387546,73.12561,0.14508,0.3487395,0,0,3.357691
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.699689,3.023969,0,0,0,4.387546,73.12561,0.14508,0,0,0,3.023969
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.699689,3.023969,0,0,0,4.387546,73.12561,0.14508,0,0,0,3.023969
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.699689,3.023969,0,0,0,4.387546,73.12561,0.14508,0,0,0,3.023969
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1673104,0.1673104,0,0,0,0.1673104,0,0,2.775558E-17,0,0.1761162,0.1673104,0,0,1.699689,3.023969,0,0.1761162,-0.1761162,4.201903,70.03157,0.14508,0.1840414,0,0,3.023969
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.09087155,0.09087155,0,0,0,0.09087155,0,0,0,0,0.09565426,0.09087155,0,0,1.895374,2.847853,0,0.09565426,-0.09565426,4.101074,68.3511,0.14508,0.0999587,0,0,2.847853
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1535579,0.1535579,0,0,0,0.1535579,11.56813,0,0,0.01776378,0.1616399,0.1535579,0,0,2.001656,2.752198,0,0.1438761,-0.1438761,3.949415,65.82346,0.14508,0.1689137,0.01421102,0,2.769962
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.8099406,0.8099406,0,0,0,0.8099406,47.07556,0,0,0.3812841,0.8525691,0.8099406,0,0,2.161518,2.608322,0,0.471285,-0.471285,3.452638,57.54385,0.14508,0.8909347,0.3050273,0,2.989606
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,2.685169,2.137037,0.8070914,0,0.8070914,4.218312,70.30505,0.1448366,0,0.6456732,0,2.944129
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.899609,0.899609,0,0,0,0.899609,116.8763,0,0,1.051429,0.9469569,0.899609,0,0,1.878077,2.86342,0.1044724,0,0.1044724,4.317423,71.9569,0.1448051,0.9895699,0.8411434,0,3.914849
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.644642,0.644642,0,0,0,0.644642,182.4762,0,0,1.176318,0.6785705,0.644642,0,0,1.773605,2.957445,0.4977479,0,0.4977479,4.789628,79.82697,0.1446555,0.7091062,0.9410548,0,4.133763
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.2191611,0,1.495018,0,0,0,0,1.275857,3.405418,1.275857,0,1.275857,6.000012,100,0.1442734,0,1.196014,0,4.900436
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01126924,0.01126924,0,0,0,0.01126924,13062.93,1.460231,0,1.472093,0.01186236,0.01126924,0,0,0,4.553689,0,0,0,6.000012,100,0.1442734,0.01239616,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.152158,2.152158,0.7721577,0,0.266899,2.152158,72.89546,0.1161938,0,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1442734,2.367373,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.9672279,0.9672279,0,0,0,0.9672279,153.4617,0.46619,0,1.484325,1.018135,0.9672279,0,0,0,4.553689,0,0,0,6.000012,100,0.1442734,1.063951,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.176094,1.176094,0,0,0,1.176094,93.78418,0,0,1.10299,1.237993,1.176094,0,0,0,4.553689,0,0.1350035,-0.1350035,5.857706,97.62823,0.1442734,1.293703,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.3018484,0.3018484,0,0,0,0.3018484,214.2322,0.1789173,0,0.6466565,0.3177352,0.3018484,0,0,0.1500039,4.418685,0.1500039,0,0.1500039,6.000012,100,0.1442286,0.3320333,0.5173252,0,5.065342
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1442286,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.136985,1.136985,0,0,0,1.136985,3.989949,0,0,0.04536512,1.196826,1.136985,0,0,0,4.553689,0,1.151461,-1.151461,4.786265,79.77093,0.1442286,1.250683,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279401,3.402228,0,0,0,4.786265,79.77093,0.1442286,0,0,0,3.402228
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.3592342,0.3592342,0,0,0,0.3592342,0,0,5.551115E-17,0,0.3781412,0.3592342,0,0,1.279401,3.402228,0,0.3781412,-0.3781412,4.38767,73.12768,0.1442286,0.3951576,0,0,3.402228
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.7390131,0.7390131,0,0,0,0.7390131,0,0,0,0,0.7779085,0.7390131,0,0,1.699558,3.024087,0,0.7779085,-0.7779085,3.567682,59.46125,0.1442286,0.8129144,0,0,3.024087
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.2379673,0.2379673,0,0,0,0.2379673,0,0,5.551115E-17,0,0.2504919,0.2379673,0,0,2.563901,2.246178,0,0.2504919,-0.2504919,3.30364,55.06056,0.1442286,0.261764,0,0,2.246178
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.842225,1.995686,0,0,0,3.30364,55.06056,0.1442286,0,0,0,1.995686
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.162302,0.162302,0,0,0,0.162302,0,0,2.775558E-17,0,0.1708442,0.162302,0,0,2.842225,1.995686,0,0.1708442,-0.1708442,3.123555,52.05914,0.1442286,0.1785322,0,0,1.995686
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1834794,0.1834794,0,0,0,0.1834794,0,0,0,0,0.1931362,0.1834794,0,0,3.032052,1.824842,0,0.1931362,-0.1931362,2.919971,48.66609,0.1442286,0.2018273,0,0,1.824842
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.08226523,0.08226523,0,0,0,0.08226523,0,0,0,0,0.08659498,0.08226523,0,0,3.246648,1.631706,0,0.08659498,-0.08659498,2.828692,47.14478,0.1442286,0.09049175,0,0,1.631706
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1670285,0.1670285,0,0,0,0.1670285,0,0,2.775558E-17,0,0.1758194,0.1670285,0,0,3.342865,1.545111,0,0.1758194,-0.1758194,2.643362,44.05595,0.1442286,0.1837313,0,0,1.545111
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1655138,0.1655138,0,0,0,0.1655138,0,0,2.775558E-17,0,0.1742251,0.1655138,0,0,3.538219,1.369291,0,0.1742251,-0.1742251,2.459713,40.99513,0.1442286,0.1820652,0,0,1.369291
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.3269772,0.3269772,0,0,0,0.3269772,0,0,0,0,0.3441865,0.3269772,0,0,3.731803,1.195066,0,0.3441865,-0.3441865,2.096909,34.94841,0.1442286,0.3596749,0,0,1.195066
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2052464,0.2052464,0,0,0,0.2052464,10.5933,0,2.775558E-17,0.02174237,0.2160489,0.2052464,0,0,4.114233,0.8508798,0,0.1943065,-0.1943065,1.892092,31.53479,0.1442286,0.2257711,0.01739389,0,0.8726222
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.481624,1.481624,1.7,0,0.5202,1.481624,24.75404,0,0,0.3667619,0,0,0.2183755,0.2074567,4.330129,0.6565734,0.5742186,0,0.5742186,2.436843,40.61397,0.1444128,1.629787,0.2934095,1.7,1.023335
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.019685,1.019685,1.7,0,0.5202,1.019685,85.3903,0,0,0.8707122,0,0,0.6803148,0.6462991,3.75591,1.17337,1.517011,0,1.517011,3.876006,64.59998,0.1447584,1.121654,0.6965697,1.7,2.044082
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.5244581,0.5244581,1.7,0,0.5202,0.5244581,178.8399,0,0,0.9379404,0,0,1.175542,1.116765,2.238899,2.53868,2.054705,0,2.054705,5.825271,97.08765,0.1449417,0.5769039,0.7503523,1.7,3.476621
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.309223,1.309223,0.425,0,0.172125,1.309223,93.1143,0.1041195,0,1.219074,0.9307607,0.8842227,0,0,0.1841934,4.387915,0.1841934,0,0.1841934,6.000012,100,0.1448869,1.440145,0.9752589,1.7,5.606988
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,1.17904,0,1.17904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448869,0,0.9432318,0,5.732728
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.2222692,0.2222692,0,0,0,0.2222692,718.6008,1.363261,0,1.597229,0.2339676,0.2222692,0,0,0,4.553689,0,0,0,6.000012,100,0.1448869,0.2444962,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.2872422,0.2872422,0,0,0,0.2872422,588.0761,1.386842,0,1.689203,0.3023602,0.2872422,0,0,0,4.553689,0,0,0,6.000012,100,0.1448869,0.3159664,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.609772,0.609772,0,0,0,0.609772,277.2021,1.048435,0,1.690301,0.6418652,0.609772,0,0,0,4.553689,0,0,0,6.000012,100,0.1448869,0.6707491,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.009208671,0.009208671,0,0,0,0.009208671,14560.24,1.331112,0,1.340805,0.009693338,0.009208671,0,0,0,4.553689,0,0,0,6.000012,100,0.1448869,0.01012954,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.7787022,0.7787022,0,0,0,0.7787022,80.61327,0,0,0.6277373,0.8196865,0.7787022,0,0,0,4.553689,0,0.1919492,-0.1919492,5.79768,96.6278,0.1448869,0.8565724,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.224396,1.224396,0,0,0,1.224396,30.86814,0,0,0.3779482,1.288837,1.224396,0,0,0.2132769,4.36174,0,0.9108892,-0.9108892,4.837518,80.62514,0.1448869,1.346835,0.3023586,0,4.739688
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.460485,1.460485,1.7,0,0.5202,1.460485,3.106506,0,0,0.04537003,0,0,0.2395155,0.2275398,1.225376,3.45085,0.2729098,0,0.2729098,5.096423,84.94022,0.1449816,1.606533,0.03629602,1.7,3.496221
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.7519955,0.7519955,0,0,0,0.7519955,0,0,0,0,0.7915742,0.7519955,0,0,0.9524662,3.696469,0,0.7915742,-0.7915742,4.262031,71.03371,0.1449816,0.827195,0,0,3.696469
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.3595624,0.3595624,0,0,0,0.3595624,0,0,5.551115E-17,0,0.3784868,0.3595624,0,0,1.831993,2.904895,0,0.3784868,-0.3784868,3.863071,64.38438,0.1449816,0.3955187,0,0,2.904895
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.2218967,0.2218967,0,0,0,0.2218967,0,0,2.775558E-17,0,0.2335755,0.2218967,0,0,2.252534,2.526408,0,0.2335755,-0.2335755,3.61686,60.28089,0.1449816,0.2440864,0,0,2.526408
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.006387599,0.006387599,0,0,0,0.006387599,0,0,8.673617E-19,0,0.006723789,0.006387599,0,0,2.512062,2.292833,0,0.006723789,-0.006723789,3.609773,60.16276,0.1449816,0.007026359,0,0,2.292833
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1068234,0.1068234,0,0,0,0.1068234,0,0,1.387779E-17,0,0.1124457,0.1068234,0,0,2.519533,2.286109,0,0.1124457,-0.1124457,3.491245,58.1873,0.1449816,0.1175057,0,0,2.286109
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1077597,0.1077597,0,0,0,0.1077597,0,0,1.387779E-17,0,0.1134312,0.1077597,0,0,2.644473,2.173663,0,0.1134312,-0.1134312,3.371678,56.19452,0.1449816,0.1185356,0,0,2.173663
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.06256592,0.06256592,0,0,0,0.06256592,0,0,0,0,0.06585886,0.06256592,0,0,2.770507,2.060232,0,0.06585886,-0.06585886,3.302257,55.0375,0.1449816,0.06882251,0,0,2.060232
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.07764679,0.07764679,0,0,0,0.07764679,0,0,1.387779E-17,0,0.08173347,0.07764679,0,0,2.843684,1.994373,0,0.08173347,-0.08173347,3.216102,53.60159,0.1449816,0.08541147,0,0,1.994373
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.1606765,0.1606765,0,0,0,0.1606765,0,0,2.775558E-17,0,0.1691331,0.1606765,0,0,2.934499,1.91264,0,0.1691331,-0.1691331,3.03782,50.63023,0.1449816,0.1767441,0,0,1.91264
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1335213,0.1335213,0,0,0,0.1335213,0,0,0,0,0.1405488,0.1335213,0,0,3.122425,1.743507,0,0.1405488,-0.1405488,2.889668,48.16105,0.1449816,0.1468735,0,0,1.743507
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.07682212,0.07682212,0,0,0,0.07682212,0,0,0,0,0.08086538,0.07682212,0,0,3.27859,1.602958,0,0.08086538,-0.08086538,2.804429,46.74039,0.1449816,0.08450433,0,0,1.602958
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.16022,0.16022,0,0,0,0.16022,20.55451,0,2.775558E-17,0.03293245,0.1686527,0.16022,0,0,3.36844,1.522093,0,0.1357202,-0.1357202,2.661367,44.35603,0.1449816,0.1762421,0.02634596,0,1.555025
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.4249449,0.4249449,0,0,0,0.4249449,56.66403,0,0,0.2407909,0.4473104,0.4249449,0,0,3.519241,1.386372,0,0.2065195,-0.2065195,2.443676,40.72786,0.1449816,0.4674394,0.1926327,0,1.627163
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.748707,1.179853,0.7440242,0,0.7440242,3.14952,52.49189,0.1447608,0,0.5952193,0,1.923877
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.4066219,0.4066219,0,0,0,0.4066219,172.4809,0,0,0.701345,0.428023,0.4066219,0,0,3.004683,1.849475,0.273322,0,0.273322,3.408816,56.81348,0.1446798,0.447284,0.561076,0,2.55082
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.9196656,0.9196656,0,0,0,0.9196656,104.582,0,0,0.9618049,0.968069,0.9196656,0,0,2.73136,2.095464,0,0.006264165,-0.006264165,3.402213,56.70343,0.1446798,1.011632,0.7694439,0,3.057269
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1993406,0.1993406,0,0,0,0.1993406,729.1381,0,0,1.453468,0.2098322,0.1993406,0,0,2.738321,2.0892,1.243636,0,1.243636,4.582029,76.367,0.1443126,0.2192747,1.162775,0,3.542668
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.2288787,0.2288787,0,0,0,0.2288787,648.6049,0,0,1.484519,0.240925,0.2288787,0,0,1.494685,3.208473,1.243594,0,1.243594,5.761806,96.02991,0.1439473,0.2517666,1.187615,0,4.692991
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1456609,0.1456609,0,0,0,0.1456609,1161.799,1.287868,0,1.692287,0.1533272,0.1456609,0,0,0.2510911,4.327707,0.2510911,0,0.2510911,6.000012,100,0.1438737,0.1602269,1.353829,0,6.019994
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438737,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.2821449,0.2821449,0,0,0,0.2821449,323.8989,0.6168697,0,0.9138644,0.2969947,0.2821449,0,0,0,4.553689,0,0,0,6.000012,100,0.1438737,0.3103594,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1796231,0.1796231,0,0,0,0.1796231,269.3305,0.2947029,0,0.4837799,0.189077,0.1796231,0,0,0,4.553689,0,0,0,6.000012,100,0.1438737,0.1975854,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.389711,0.389711,0,0,0,0.389711,57.0834,0,0,0.2224603,0.4102221,0.389711,0,0,0,4.553689,0,0.1877618,-0.1877618,5.802094,96.70137,0.1438737,0.4286821,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.717001,0.717001,0,0,0,0.717001,6.453374,0,1.110223E-16,0.04627075,0.7547379,0.717001,0,0,0.2086242,4.365927,0,0.7084671,-0.7084671,5.055304,84.25489,0.1438737,0.7887011,0.0370166,0,4.412198
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.9961039,0.9961039,0,0,0,0.9961039,0,0,0,0,1.04853,0.9961039,0,0,0.99581,3.65746,0,1.04853,-1.04853,3.950056,65.83413,0.1438737,1.095714,0,0,3.65746
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.160844,2.60893,0,0,0,3.950056,65.83413,0.1438737,0,0,0,2.60893
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.345465,1.345465,1.7,0,0.5202,1.345465,0,0,0,0,0,0,0.3545354,0.3368087,2.160844,2.60893,0.3368087,0,0.3368087,4.26958,71.15953,0.1439939,1.480011,0,1.7,2.60893
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.220661,0.220661,1.673293,0,0.5129089,0.220661,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.824035,2.912057,1.38,0,1.38,5.578763,92.9792,0.1443587,0.2427271,0,1.7,2.912057
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2142534,0.2142534,0,0,0,0.2142534,0,0,2.775558E-17,0,0.2255299,0.2142534,0,0,0.4440351,4.154058,0,0.2255299,-0.2255299,5.341034,89.01705,0.1443587,0.2356787,0,0,4.154058
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.04305105,0.04305105,0,0,0,0.04305105,0,0,6.938894E-18,0,0.04531689,0.04305105,0,0,0.6946238,3.928528,0,0.04531689,-0.04531689,5.293266,88.22092,0.1443587,0.04735615,0,0,3.928528
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7449759,3.883211,0,0,0,5.293266,88.22092,0.1443587,0,0,0,3.883211
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.3703612,0.3703612,0,0,0,0.3703612,0,0,5.551115E-17,0,0.389854,0.3703612,0,0,0.7449759,3.883211,0,0.389854,-0.389854,4.882324,81.37189,0.1443587,0.4073974,0,0,3.883211
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1104302,0.1104302,0,0,0,0.1104302,0,0,1.387779E-17,0,0.1162424,0.1104302,0,0,1.178147,3.493357,0,0.1162424,-0.1162424,4.759793,79.32973,0.1443587,0.1214733,0,0,3.493357
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1049249,0.1049249,0,0,0,0.1049249,0,0,1.387779E-17,0,0.1104472,0.1049249,0,0,1.307305,3.377114,0,0.1104472,-0.1104472,4.643372,77.38937,0.1443587,0.1154173,0,0,3.377114
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.05675039,0.05675039,0,0,0,0.05675039,0,0,6.938894E-18,0,0.05973726,0.05675039,0,0,1.430024,3.266667,0,0.05973726,-0.05973726,4.580403,76.3399,0.1443587,0.06242543,0,0,3.266667
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,1.496399,3.20693,0.03295628,0,0.03295628,4.611668,76.86098,0.144349,0,0.02636503,0,3.239886
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.528092,0.528092,0,0,0,0.528092,40.50051,0,1.110223E-16,0.21388,0.5558863,0.528092,0,0,1.463443,3.23659,0,0.3420064,-0.3420064,4.251162,70.85255,0.144349,0.5809012,0.171104,0,3.45047
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.4215195,0.4215195,0,0,0,0.4215195,159.0863,0,0,0.6705797,0.4437048,0.4215195,0,0,1.84345,2.894584,0.226875,0,0.226875,4.466394,74.43976,0.1442827,0.4636715,0.5364638,0,3.565164
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.650847,0.650847,0,0,0,0.650847,148.3959,0,0,0.9658298,0.685102,0.650847,0,0,1.616575,3.098772,0.2807278,0,0.2807278,4.732716,78.87845,0.1442006,0.7159317,0.7726639,0,4.064601
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.058756,1.058756,0,0,0,1.058756,129.7492,0,0,1.373728,1.11448,1.058756,0,0,1.335847,3.351427,0.2592476,0,0.2592476,4.97866,82.9775,0.144125,1.164632,1.098982,0,4.725154
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.5767508,0,1.65335,0,0,0,0,1.076599,3.584749,1.076599,0,1.076599,6.000012,100,0.1438115,0,1.32268,0,5.2381
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438115,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438115,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.4421127,0.4421127,0,0,0,0.4421127,308.4662,0.8983866,0,1.363768,0.4653818,0.4421127,0,0,0,4.553689,0,0,0,6.000012,100,0.1438115,0.486324,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.5239689,0.5239689,0,0,0,0.5239689,147.677,0.2222356,0,0.7737818,0.5515462,0.5239689,0,0,0,4.553689,0,0,0,6.000012,100,0.1438115,0.5763658,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.5840338,0.5840338,0,0,0,0.5840338,63.01293,0,0,0.3680169,0.6147725,0.5840338,0,0,0,4.553689,0,0.2467556,-0.2467556,5.739909,95.66496,0.1438115,0.6424373,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.2741729,4.306933,0.2646965,0,0.2646965,5.991022,99.85017,0.1437347,0,0.2117572,0,4.57163
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01733595,0.01733595,0,0,0,0.01733595,237.7723,0.01349531,0,0.04122009,0.01824836,0.01733595,0,0,0.009476407,4.54516,0.009476407,0,0.009476407,6.000012,100,0.143732,0.01906954,0.03297607,0,4.58638
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143732,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143732,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.7654549,0.7654549,0,0,0,0.7654549,0,0,1.110223E-16,0,0.805742,0.7654549,0,0,0,4.553689,0,0.805742,-0.805742,5.150685,85.84458,0.143732,0.8420004,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.118451,0.118451,0,0,0,0.118451,0,0,1.387779E-17,0,0.1246853,0.118451,0,0,0.8952689,3.747947,0,0.1246853,-0.1246853,5.019256,83.65409,0.143732,0.1302961,0,0,3.747947
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033808,3.623262,0,0,0,5.019256,83.65409,0.143732,0,0,0,3.623262
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033808,3.623262,0,0,0,5.019256,83.65409,0.143732,0,0,0,3.623262
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033808,3.623262,0,0,0,5.019256,83.65409,0.143732,0,0,0,3.623262
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033808,3.623262,0,0,0,5.019256,83.65409,0.143732,0,0,0,3.623262
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1636444,0.1636444,0,0,0,0.1636444,0,0,2.775558E-17,0,0.1722573,0.1636444,0,0,1.033808,3.623262,0,0.1722573,-0.1722573,4.83768,80.62785,0.143732,0.1800089,0,0,3.623262
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2021807,0.2021807,0,0,0,0.2021807,0,0,2.775558E-17,0,0.2128218,0.2021807,0,0,1.225205,3.451005,0,0.2128218,-0.2128218,4.613347,76.88895,0.143732,0.2223988,0,0,3.451005
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1736301,0.1736301,0,0,0,0.1736301,0,0,2.775558E-17,0,0.1827686,0.1736301,0,0,1.461674,3.238183,0,0.1827686,-0.1827686,4.420691,73.67805,0.143732,0.1909931,0,0,3.238183
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.03659479,0.03659479,0,0,0,0.03659479,88.08155,0,0,0.03223326,0.03852083,0.03659479,0,0,1.66475,3.055414,0,0.006287574,-0.006287574,4.414064,73.56758,0.143732,0.04025427,0.02578661,0,3.087647
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.671736,3.049126,0.3409671,0,0.3409671,4.737534,78.95874,0.1436331,0,0.2727737,0,3.390094
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.330769,3.355997,0.6994091,0,0.6994091,5.401052,90.01734,0.1434307,0,0.5595273,0,4.055406
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.8174801,0.8174801,0,0,0,0.8174801,149.1266,0,0,1.21908,0.8605053,0.8174801,0,0,0.6313599,3.985465,0.358575,0,0.358575,5.741226,95.6869,0.1433272,0.8992281,0.9752643,0,5.204545
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.5094249,0.5094249,0,0,0,0.5094249,249.1921,0.4604249,0,1.269447,0.5362368,0.5094249,0,0,0.2727849,4.308183,0.2727849,0,0.2727849,6.000012,100,0.1432485,0.5603674,1.015557,0,5.577629
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1361995,0.1361995,0,0,0,0.1361995,1140.348,1.40978,0,1.553148,0.1433679,0.1361995,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,0.1498194,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.531038,1.531038,0.425,0,0.172125,1.531038,97.65083,0.3308208,0,1.495071,1.164251,1.106038,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,1.684142,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.6002801,0.6002801,0,0,0,0.6002801,215.7831,0.6634291,0,1.295303,0.6318738,0.6002801,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,0.6603081,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.298573,0.298573,0,0,0,0.298573,269.6693,0.4908724,0,0.8051597,0.3142874,0.298573,0,0,0,4.553689,0,0,0,6.000012,100,0.1432485,0.3284303,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.6051691,0.6051691,0,0,0,0.6051691,75.64672,0,1.110223E-16,0.4577906,0.6370201,0.6051691,0,0,0,4.553689,0,0.1792295,-0.1792295,5.811088,96.85126,0.1432485,0.665686,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.5399418,0.5399418,0,0,0,0.5399418,5.674942,0,1.110223E-16,0.03064139,0.5683599,0.5399418,0,0,0.1991439,4.374459,0,0.5377185,-0.5377185,5.244282,87.40453,0.1432485,0.5939361,0.02451311,0,4.405101
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.7445734,0.7445734,0,0,0,0.7445734,0,0,1.110223E-16,0,0.7837614,0.7445734,0,0,0.7966089,3.836741,0,0.7837614,-0.7837614,4.418125,73.63528,0.1432485,0.8190306,0,0,3.836741
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.436391,1.436391,1.7,0,0.5202,1.436391,0,0,0,0,0,0,0.2636088,0.2504283,1.667455,3.052979,0.2504283,0,0.2504283,4.655703,77.59489,0.1433372,1.58003,0,1.7,3.052979
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.2471503,0.2471503,1.699782,0,0.5201405,0.2471503,0,0,0,0,0,0,1.452632,1.38,1.417027,3.278365,1.38,0,1.38,5.964886,99.41456,0.1437159,0.2718653,0,1.7,3.278365
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.07998049,0.07998049,0,0,0,0.07998049,0,0,0,0,0.08419,0.07998049,0,0,0.03702654,4.520365,0,0.08419,-0.08419,5.876142,97.93549,0.1437159,0.08797854,0,0,4.520365
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.343715,0.343715,0,0,0,0.343715,0,0,0,0,0.3618053,0.343715,0,0,0.130571,4.436175,0,0.3618053,-0.3618053,5.494765,91.57924,0.1437159,0.3780865,0,0,4.436175
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.1436175,0.1436175,0,0,0,0.1436175,0,0,2.775558E-17,0,0.1511763,0.1436175,0,0,0.5325768,4.07437,0,0.1511763,-0.1511763,5.335412,88.92335,0.1437159,0.1579793,0,0,4.07437
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646684,0.1564349,0,0,0.7005506,3.923193,0,0.1646684,-0.1646684,5.161836,86.03043,0.1437159,0.1720784,0,0,3.923193
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.07331093,0.07331093,0,0,0,0.07331093,0,0,0,0,0.0771694,0.07331093,0,0,0.8835154,3.758525,0,0.0771694,-0.0771694,5.080492,84.6747,0.1437159,0.08064202,0,0,3.758525
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1590464,0.1590464,0,0,0,0.1590464,0,0,2.775558E-17,0,0.1674173,0.1590464,0,0,0.9692591,3.681356,0,0.1674173,-0.1674173,4.904019,81.73348,0.1437159,0.1749511,0,0,3.681356
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.09075028,0.09075028,0,0,0,0.09075028,0,0,0,0,0.09552661,0.09075028,0,0,1.155278,3.513938,0,0.09552661,-0.09552661,4.803325,80.05525,0.1437159,0.09982531,0,0,3.513938
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.261419,3.418412,0,0,0,4.803325,80.05525,0.1437159,0,0,0,3.418412
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.100884,0.100884,0,0,0,0.100884,29.53306,0,1.387779E-17,0.02979414,0.1061937,0.100884,0,0,1.261419,3.418412,0,0.07639959,-0.07639959,4.722793,78.71305,0.1437159,0.1109724,0.02383531,0,3.448206
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.06819115,0.06819115,0,0,0,0.06819115,520.9998,0,0,0.3552758,0.07178016,0.06819115,0,0,1.346308,3.342012,0.2834956,0,0.2834956,4.99174,83.1955,0.1436343,0.07501026,0.2842206,0,3.697288
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.4978082,0.4978082,0,0,0,0.4978082,101.6252,0,0,0.5058987,0.5240086,0.4978082,0,0,1.062812,3.597158,0,0.01811001,-0.01811001,4.972651,82.87734,0.1436343,0.5475891,0.4047189,0,4.103057
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.567781,0.567781,0,0,0,0.567781,126.4082,0,0,0.7177218,0.5976642,0.567781,0,0,1.082934,3.579048,0.1200576,0,0.1200576,5.086547,84.77561,0.1435997,0.624559,0.5741774,0,4.29677
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.4157433,0,1.37862,0,0,0,0,0.9628766,3.6871,0.9628766,0,0.9628766,6.000012,100,0.1433232,0,1.102896,0,5.06572
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.7684353,0.7684353,0,0,0,0.7684353,168.0647,0.4825893,0,1.291469,0.8088793,0.7684353,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,0.8452788,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.194191,1.194191,0,0,0,1.194191,118.9362,0.1632825,0,1.420325,1.257043,1.194191,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,1.31361,1.13626,0,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.430218,1.430218,0.425,0,0.172125,1.430218,95.73871,0.311148,0,1.369272,1.058124,1.005218,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,1.57324,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.380834,1.380834,0.5450853,0,0.2049083,1.380834,63.71043,1.110223E-16,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,1.518917,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.6910247,0.6910247,0,0,0,0.6910247,109.4465,0.02890788,0,0.7563023,0.7273945,0.6910247,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,0.7601272,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.703933,1.703933,1.323717,0,0.4174746,1.703933,23.48846,0,0,0.4002277,0.4002277,0.3802163,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,1.874326,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0.2512771,0,0.2512771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,0,0.2010217,0,4.804966
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0.02839174,0,0.02839174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433232,0,0.02271339,0,4.582081
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.6162286,0.6162286,0,0,0,0.6162286,0,0,1.110223E-16,0,0.6486617,0.6162286,0,0,0,4.553689,0,0.6486617,-0.6486617,5.316262,88.60419,0.1433232,0.6778515,0,0,4.553689
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.9241173,0.9241173,0,0,0,0.9241173,0,0,1.110223E-16,0,0.9727551,0.9241173,0,0,0.7207353,3.905027,0,0.9727551,-0.9727551,4.290889,71.51466,0.1433232,1.016529,0,0,3.905027
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.7521424,0.7521424,0,0,0,0.7521424,0,0,0,0,0.7917288,0.7521424,0,0,1.801574,2.932272,0,0.7917288,-0.7917288,3.456333,57.60544,0.1433232,0.8273566,0,0,2.932272
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.2771566,0.2771566,0,0,0,0.2771566,0,0,5.551115E-17,0,0.2917438,0.2771566,0,0,2.681273,2.140543,0,0.2917438,-0.2917438,3.148808,52.48003,0.1433232,0.3048723,0,0,2.140543
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01475675,0.01475675,0,0,0,0.01475675,0,0,1.734723E-18,0,0.01553342,0.01475675,0,0,3.005433,1.848799,0,0.01553342,-0.01553342,3.132435,52.20714,0.1433232,0.01623243,0,0,1.848799
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1226235,0.1226235,0,0,0,0.1226235,0,0,2.775558E-17,0,0.1290773,0.1226235,0,0,3.022692,1.833266,0,0.1290773,-0.1290773,2.996375,49.93948,0.1433232,0.1348858,0,0,1.833266
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.3001789,0.3001789,0,0,0,0.3001789,0,0,5.551115E-17,0,0.3159778,0.3001789,0,0,3.166111,1.704189,0,0.3159778,-0.3159778,2.663305,44.38833,0.1433232,0.3301968,0,0,1.704189
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517198,1.388211,0,0,0,2.663305,44.38833,0.1433232,0,0,0,1.388211
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.08319016,0.08319016,0,0,0,0.08319016,0,0,0,0,0.08756859,0.08319016,0,0,3.517198,1.388211,0,0.08756859,-0.08756859,2.571,42.84991,0.1433232,0.09150917,0,0,1.388211
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.2371192,0.2371192,0,0,0,0.2371192,0,0,2.775558E-17,0,0.2495991,0.2371192,0,0,3.614496,1.300642,0,0.2495991,-0.2495991,2.307899,38.46491,0.1433232,0.2608311,0,0,1.300642
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.08041731,0.08041731,0,0,0,0.08041731,0,0,0,0,0.0846498,0.08041731,0,0,3.891829,1.051043,0,0.0846498,-0.0846498,2.218671,36.97777,0.1433232,0.08845904,0,0,1.051043
