Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.985884,0.9663935,0.02071107,0,0.02071107,2.238319,37.30524,0.1433173,0,0.01656886,0,0.9871045
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.7537143,0.7537143,0,0,0,0.7537143,45.83611,0,1.110223E-16,0.3454733,0.7933835,0.7537143,0,0,3.965173,0.9850335,0,0.4479102,-0.4479102,1.76618,29.43627,0.1433173,0.8290858,0.2763786,0,1.330507
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.9899623,0.9899623,1.7,0,0.5202,0.9899623,39.86893,0,0,0.3946874,0,0,0.7100376,0.6745358,4.462851,0.5371232,1.069223,0,1.069223,2.780534,46.34214,0.1436682,1.088959,0.3157499,1.7,0.9318106
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.9740616,0.9740616,1.7,0,0.5202,0.9740616,41.06293,-1.110223E-16,0,0.3999783,0,0,0.7259384,0.6896415,3.393628,1.499424,1.08962,0,1.08962,3.814238,63.57051,0.1440245,1.071468,0.3199826,1.7,1.899402
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.13766,0,0.3666812,0,0,0,0,1.223231,0,0,1.13766,1.080777,2.304008,2.480082,2.304008,0,2.304008,6.000012,100,0.1437953,0,0.9785846,1.7,3.703313
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.4255732,0.4255732,0,0,0,0.4255732,281.2742,0.7490558,0,1.197028,0.4479718,0.4255732,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0.4681306,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.144189,1.144189,0,0,0,1.144189,123.3944,0.2074552,0,1.411864,1.204409,1.144189,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,1.258608,1.129491,0,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.007547783,0.007547783,0,0,0,0.007547783,7918.263,0.5897083,0,0.5976533,0.007945035,0.007547783,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0.008302562,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.360144,0.360144,0,0,0,0.360144,6.273448,0,0,0.02259345,0.379099,0.360144,0,0,0,4.553689,0,0.3565055,-0.3565055,5.624222,93.73685,0.1437953,0.3961585,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3961173,4.197184,0,0,0,5.624222,93.73685,0.1437953,0,0,0,4.197184
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3961173,4.197184,0,0,0,5.624222,93.73685,0.1437953,0,0,0,4.197184
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.04163857,0.04163857,0,0,0,0.04163857,0,0,6.938894E-18,0,0.04383007,0.04163857,0,0,0.3961173,4.197184,0,0.04383007,-0.04383007,5.578021,92.96684,0.1437953,0.04580243,0,0,4.197184
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.08282911,0.08282911,0,0,0,0.08282911,0,0,0,0,0.08718853,0.08282911,0,0,0.4448174,4.153353,0,0.08718853,-0.08718853,5.486116,91.43509,0.1437953,0.09111202,0,0,4.153353
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5416935,4.066165,0,0,0,5.486116,91.43509,0.1437953,0,0,0,4.066165
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5416935,4.066165,0,0,0,5.486116,91.43509,0.1437953,0,0,0,4.066165
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5416935,4.066165,0,0,0,5.486116,91.43509,0.1437953,0,0,0,4.066165
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1350459,0.1350459,0,0,0,0.1350459,0,0,2.775558E-17,0,0.1421536,0.1350459,0,0,0.5416935,4.066165,0,0.1421536,-0.1421536,5.336273,88.93771,0.1437953,0.1485505,0,0,4.066165
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1029001,0.1029001,0,0,0,0.1029001,0,0,1.387779E-17,0,0.1083159,0.1029001,0,0,0.699642,3.924011,0,0.1083159,-0.1083159,5.222098,87.0348,0.1437953,0.1131901,0,0,3.924011
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.07268666,0.07268666,0,0,0,0.07268666,0,0,1.387779E-17,0,0.07651227,0.07268666,0,0,0.819993,3.815695,0,0.07651227,-0.07651227,5.141448,85.69062,0.1437953,0.07995532,0,0,3.815695
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.3264437,0.3264437,0,0,0,0.3264437,0,0,0,0,0.3436249,0.3264437,0,0,0.9050066,3.739183,0,0.3436249,-0.3436249,4.779235,79.65376,0.1437953,0.359088,0,0,3.739183
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.2545232,0.2545232,0,0,0,0.2545232,12.53466,0,0,0.03190362,0.2679192,0.2545232,0,0,1.286812,3.395558,0,0.2360156,-0.2360156,4.530453,75.50739,0.1437953,0.2799756,0.0255229,0,3.427462
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.143645,1.143645,0,0,0,1.143645,15.3568,0,0,0.1756272,1.203837,1.143645,0,0,1.549052,3.159543,0,1.028209,-1.028209,3.446625,57.44363,0.1437953,1.258009,0.1405018,0,3.33517
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.2435473,0.2435473,0,0,0,0.2435473,127.2709,0,0,0.3099647,0.2563655,0.2435473,0,0,2.691506,2.131333,0.05359914,0,0.05359914,3.497473,58.29111,0.14378,0.267902,0.2479717,0,2.441298
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.337075,1.337075,1.7,0,0.5202,1.337075,33.56065,0,0,0.4487311,0,0,0.3629251,0.3447789,2.637907,2.179572,0.79351,0,0.79351,4.250263,70.83758,0.1440279,1.470782,0.3589849,1.7,2.628304
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.9246245,0.9246245,1.7,0,0.5202,0.9246245,79.52608,0,0,0.7353176,0,0,0.7753755,0.7366067,1.844397,2.893731,1.471924,0,1.471924,5.646653,94.11069,0.1443727,1.017087,0.5882542,1.7,3.629049
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.1615538,0,0.5340266,0,0,0,0,0.3724729,4.218463,0.3724729,0,0.3724729,6.000012,100,0.1442667,0,0.4272213,0,4.75249
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.0574118,0.0574118,0,0,0,0.0574118,686.2236,0.3335399,0,0.3939734,0.06043348,0.0574118,0,0,0,4.553689,0,0,0,6.000012,100,0.1442667,0.06315298,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.13133,1.13133,0,0,0,1.13133,26.45245,0,0,0.2992644,1.190874,1.13133,0,0,0,4.553689,0,0.8916091,-0.8916091,5.060174,84.33606,0.1442667,1.244463,0.2394115,0,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.4739002,0.4739002,0,0,0,0.4739002,146.8997,0,0,0.696158,0.4988423,0.4739002,0,0,0.9906768,3.66208,0.1973157,0,0.1973157,5.247364,87.45589,0.1442106,0.5212902,0.5569264,0,4.358238
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.2439081,0.2439081,0,0,0,0.2439081,158.2458,0,0,0.3859743,0.2567454,0.2439081,0,0,0.7933611,3.839664,0.1292289,0,0.1292289,5.369961,89.49917,0.1441739,0.2682989,0.3087794,0,4.225638
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.6641322,3.95597,0.3027079,0,0.3027079,5.657135,94.28539,0.1440879,0,0.2421663,0,4.258678
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.296184,1.296184,1.579052,0,0.4871813,1.296184,4.911994,0,0,0.06366849,0,0,0.282868,0.2687246,0.3614242,4.228407,0.3323931,0,0.3323931,5.972471,99.54098,0.1441987,1.425803,0.05093479,1.7,4.292076
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.7817401,0.7817401,0,0,0,0.7817401,4.147902,0,1.110223E-16,0.03242581,0.8228843,0.7817401,0,0,0.02903119,4.527561,0,0.7904586,-0.7904586,5.139254,85.65407,0.1441987,0.8599141,0.02594065,0,4.559987
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.6895771,0.6895771,0,0,0,0.6895771,0,0,1.110223E-16,0,0.7258707,0.6895771,0,0,0.9073185,3.737102,0,0.7258707,-0.7258707,4.374119,72.90184,0.1441987,0.7585348,0,0,3.737102
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.2193902,0.2193902,0,0,0,0.2193902,0,0,2.775558E-17,0,0.230937,0.2193902,0,0,1.713841,3.011232,0,0.230937,-0.230937,4.13069,68.8447,0.1441987,0.2413292,0,0,3.011232
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.2179535,0.2179535,0,0,0,0.2179535,0,0,2.775558E-17,0,0.2294247,0.2179535,0,0,1.970438,2.780295,0,0.2294247,-0.2294247,3.888855,64.81413,0.1441987,0.2397488,0,0,2.780295
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.07170904,0.07170904,0,0,0,0.07170904,0,0,0,0,0.0754832,0.07170904,0,0,2.225354,2.55087,0,0.0754832,-0.0754832,3.809289,63.48803,0.1441987,0.07887995,0,0,2.55087
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.2865873,0.2865873,0,0,0,0.2865873,0,0,5.551115E-17,0,0.3016708,0.2865873,0,0,2.309225,2.475387,0,0.3016708,-0.3016708,3.4913,58.18822,0.1441987,0.315246,0,0,2.475387
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.05545118,0.05545118,0,0,0,0.05545118,0,0,6.938894E-18,0,0.05836966,0.05545118,0,0,2.644414,2.173716,0,0.05836966,-0.05836966,3.429773,57.16277,0.1441987,0.0609963,0,0,2.173716
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.2722403,0.2722403,0,0,0,0.2722403,0,0,0,0,0.2865688,0.2722403,0,0,2.70927,2.115346,0,0.2865688,-0.2865688,3.127703,52.12828,0.1441987,0.2994643,0,0,2.115346
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.006892867,0.006892867,0,0,0,0.006892867,0,0,8.673617E-19,0,0.00725565,0.006892867,0,0,3.027679,1.828778,0,0.00725565,-0.00725565,3.120055,52.00081,0.1441987,0.007582154,0,0,1.828778
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.05746849,0.05746849,0,0,0,0.05746849,0,0,0,0,0.06049315,0.05746849,0,0,3.035741,1.821522,0,0.06049315,-0.06049315,3.05629,50.93806,0.1441987,0.06321534,0,0,1.821522
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.03445976,0.03445976,0,0,0,0.03445976,0,0,0,0,0.03627343,0.03445976,0,0,3.102956,1.761029,0,0.03627343,-0.03627343,3.018054,50.3008,0.1441987,0.03790574,0,0,1.761029
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1267652,0.1267652,0,0,0,0.1267652,0,0,0,0,0.133437,0.1267652,0,0,3.14326,1.724755,0,0.133437,-0.133437,2.877399,47.95655,0.1441987,0.1394417,0,0,1.724755
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.3259777,0.3259777,0,0,0,0.3259777,4.148888,0,0,0.01352445,0.3431344,0.3259777,0,0,3.291523,1.591318,0,0.3296099,-0.3296099,2.52996,42.16591,0.1441987,0.3585754,0.01081956,0,1.604843
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,3.657756,1.261708,0.4428977,0,0.4428977,2.95013,49.16872,0.1440731,0,0.3543182,0,1.704606
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.6818959,0.6818959,0,0,0,0.6818959,116.7422,0,0,0.7960606,0.7177852,0.6818959,0,0,3.214859,1.660316,0.07827542,0,0.07827542,3.024388,50.40636,0.1440509,0.7500855,0.6368484,0,2.456377
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.8006056,0.8006056,0,0,0,0.8006056,137.9341,0,0,1.104308,0.8427427,0.8006056,0,0,3.136583,1.730764,0.2615655,0,0.2615655,3.272531,54.54207,0.1439769,0.8806661,0.8834466,0,2.835072
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1100191,0.1100191,0,0,0,0.1100191,1417.808,0,0,1.55986,0.1158096,0.1100191,0,0,2.875018,1.966173,1.44405,0,1.44405,4.642478,77.37447,0.1435695,0.121021,1.247888,0,3.526033
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.7079694,0.7079694,0,0,0,0.7079694,229.9828,0,0,1.628208,0.7452309,0.7079694,0,0,1.430967,3.265819,0.8829767,0,0.8829767,5.480143,91.33553,0.1433216,0.7787663,1.302566,0,4.894026
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.5838397,0.5838397,0,0,0,0.5838397,270.5027,0.4167438,0,1.579302,0.6145681,0.5838397,0,0,0.5479905,4.060497,0.5479905,0,0.5479905,6.000012,100,0.1431681,0.6422237,1.263442,0,5.6398
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.2743587,0.2743587,0,0,0,0.2743587,533.2712,1.174278,0,1.463076,0.2887987,0.2743587,0,0,0,4.553689,0,0,0,6.000012,100,0.1431681,0.3017946,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431681,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.7117965,0.7117965,0,0,0,0.7117965,146.9993,0.2970766,0,1.046336,0.7492595,0.7117965,0,0,0,4.553689,0,0,0,6.000012,100,0.1431681,0.7829762,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1209002,0.1209002,0,0,0,0.1209002,738.2285,0.7652565,0,0.8925199,0.1272634,0.1209002,0,0,0,4.553689,0,0,0,6.000012,100,0.1431681,0.1329903,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,2.292392,2.292392,1.7,0,0.5202,2.292392,18.05262,0,0,0.4138369,0.6235711,0.5923925,0,0,0,4.553689,0,0.2097342,-0.2097342,5.778933,96.31535,0.1431681,2.521632,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.20152,1.20152,0,0,0,1.20152,3.535967,0,2.220446E-16,0.04248536,1.264758,1.20152,0,0,0.233038,4.343955,0,1.222273,-1.222273,4.490544,74.84225,0.1431681,1.321672,0.03398829,0,4.38644
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.7241296,0.7241296,0,0,0,0.7241296,0,0,0,0,0.7622417,0.7241296,0,0,1.591119,3.121682,0,0.7622417,-0.7622417,3.687071,61.45106,0.1431681,0.7965425,0,0,3.121682
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.6412072,0.6412072,0,0,0,0.6412072,0,0,1.110223E-16,0,0.674955,0.6412072,0,0,2.438054,2.35944,0,0.674955,-0.674955,2.975606,49.59333,0.1431681,0.705328,0,0,2.35944
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1048655,0.1048655,0,0,0,0.1048655,0,0,1.387779E-17,0,0.1103847,0.1048655,0,0,3.188004,1.684485,0,0.1103847,-0.1103847,2.85925,47.65407,0.1431681,0.115352,0,0,1.684485
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.09011874,0.09011874,0,0,0,0.09011874,0,0,1.387779E-17,0,0.09486184,0.09011874,0,0,3.310654,1.574101,0,0.09486184,-0.09486184,2.759257,45.98753,0.1431681,0.09913062,0,0,1.574101
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.22926,0.22926,0,0,0,0.22926,0,0,2.775558E-17,0,0.2413263,0.22926,0,0,3.416056,1.479239,0,0.2413263,-0.2413263,2.504877,41.74786,0.1431681,0.252186,0,0,1.479239
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1694036,0.1694036,0,0,0,0.1694036,0,0,0,0,0.1783196,0.1694036,0,0,3.684196,1.237912,0,0.1783196,-0.1783196,2.316911,38.61511,0.1431681,0.186344,0,0,1.237912
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1772511,0.1772511,0,0,0,0.1772511,0,0,2.775558E-17,0,0.1865801,0.1772511,0,0,3.882329,1.059593,0,0.1865801,-0.1865801,2.120239,35.33724,0.1431681,0.1949762,0,0,1.059593
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.06676011,0.06676011,0,0,0,0.06676011,0,0,1.387779E-17,0,0.07027379,0.06676011,0,0,4.08964,0.8730127,0,0.07027379,-0.07027379,2.046164,34.10266,0.1431681,0.07343612,0,0,0.8730127
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.2179226,0.2179226,0,0,0,0.2179226,0,0,2.775558E-17,0,0.2293922,0.2179226,0,0,4.167722,0.8027389,0,0.2293922,-0.2293922,1.804363,30.07265,0.1431681,0.2397149,0,0,0.8027389
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.009176823,0.009176823,0,0,0,0.009176823,0,0,0,0,0.009659815,0.009176823,0,0,4.422603,0.5733467,0,0.009659815,-0.009659815,1.794181,29.90295,0.1431681,0.01009451,0,0,0.5733467
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1690614,0.1690614,0,0,0,0.1690614,0,0,0,0,0.1779594,0.1690614,0,0,4.433336,0.5636868,0,0.1779594,-0.1779594,1.606595,26.77653,0.1431681,0.1859676,0,0,0.5636868
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.3314365,0.3314365,0,0,0,0.3314365,11.41617,0,5.551115E-17,0.03783734,0.3488805,0.3314365,0,0,4.631068,0.3857274,0,0.3110432,-0.3110432,1.278727,21.31207,0.1431681,0.3645802,0.03026987,0,0.4235648
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.976672,0.07468426,0.2834167,0,0.2834167,1.547599,25.79327,0.1430889,0,0.2267334,0,0.358101
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.2956587,0.2956587,0,0,0,0.2956587,176.4433,0,0,0.5216702,0.3112197,0.2956587,0,0,4.693255,0.3297593,0.2104504,0,0.2104504,1.74725,29.12078,0.1430301,0.3252246,0.4173361,0,0.8514295
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2058989,0.2058989,0,0,0,0.2058989,330.2184,0,0,0.679916,0.2167357,0.2058989,0,0,4.482805,0.5191647,0.4631803,0,0.4631803,2.186661,36.44429,0.1429009,0.2264888,0.5439328,0,1.199081
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.26738,1.26738,1.7,0,0.5202,1.26738,100.2221,0,0,1.270195,0,0,0.4326201,0.4109891,4.019624,0.936027,1.681184,0,1.681184,3.781573,63.02608,0.1431857,1.394118,1.016156,1.7,2.206222
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.210783,1.210783,1.7,0,0.5202,1.210783,83.56688,0,0,1.011814,0,0,0.4892166,0.4647557,2.33844,2.449093,1.47657,0,1.47657,5.18237,86.37266,0.1435255,1.331862,0.8094511,1.7,3.460907
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.486775,0.486775,0,0,0,0.486775,270.9023,0,0,1.318685,0.5123947,0.486775,0,0,0.8618706,3.778005,0.80629,0,0.80629,5.947284,99.12119,0.1433016,0.5354524,1.054948,0,5.09669
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.3446732,0.3446732,0,0,0,0.3446732,336.9107,0.7428463,0,1.161241,0.3628139,0.3446732,0,0,0.05558068,4.503666,0.05558068,0,0.05558068,6.000012,100,0.1432862,0.3791405,0.9289926,0,5.664907
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.5730311,0.5730311,0,0,0,0.5730311,167.9743,0.3593543,0,0.962545,0.6031907,0.5730311,0,0,0,4.553689,0,0,0,6.000012,100,0.1432862,0.6303343,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.2792211,0.2792211,0,0,0,0.2792211,275.5192,0.4753908,0,0.7693077,0.2939169,0.2792211,0,0,0,4.553689,0,0,0,6.000012,100,0.1432862,0.3071432,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.09628792,0.09628792,0,0,0,0.09628792,232.5374,0.1225497,0,0.2239055,0.1013557,0.09628792,0,0,0,4.553689,0,0,0,6.000012,100,0.1432862,0.1059167,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.7407503,0.7407503,0,0,0,0.7407503,7.877294,0,0,0.05835107,0.7797371,0.7407503,0,0,0,4.553689,0,0.721386,-0.721386,5.239604,87.32657,0.1432862,0.8148252,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.4053081,0.4053081,0,0,0,0.4053081,8.087595,0,0,0.03277968,0.4266402,0.4053081,0,0,0.80154,3.832303,0,0.3938605,-0.3938605,4.824439,80.40716,0.1432862,0.445839,0.02622375,0,3.865083
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.155942,2.155942,1.7,0,0.5202,2.155942,0,0,0,0,0.4799393,0.4559423,0,0,1.239163,3.438442,0,0.4799393,-0.4799393,4.318539,71.9755,0.1432862,2.371536,0,1.7,3.438442
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.772429,2.958503,1.38,0,1.38,5.627721,93.79517,0.1435061,0,0,1.7,2.958503
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.9056963,0.9056963,0,0,0,0.9056963,0,0,1.110223E-16,0,0.9533646,0.9056963,0,0,0.3924286,4.200503,0,0.9533646,-0.9533646,4.622787,77.0463,0.1435061,0.9962659,0,0,4.200503
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1305322,0.1305322,0,0,0,0.1305322,0,0,2.775558E-17,0,0.1374024,0.1305322,0,0,1.451723,3.247139,0,0.1374024,-0.1374024,4.477952,74.63239,0.1435061,0.1435855,0,0,3.247139
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1066314,0.1066314,0,0,0,0.1066314,0,0,1.387779E-17,0,0.1122435,0.1066314,0,0,1.604392,3.109736,0,0.1122435,-0.1122435,4.359637,72.66048,0.1435061,0.1172945,0,0,3.109736
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1658162,0.1658162,0,0,0,0.1658162,0,0,0,0,0.1745434,0.1658162,0,0,1.729107,2.997493,0,0.1745434,-0.1745434,4.175653,69.59406,0.1435061,0.1823978,0,0,2.997493
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.08471128,0.08471128,0,0,0,0.08471128,0,0,0,0,0.08916977,0.08471128,0,0,1.923044,2.822949,0,0.08916977,-0.08916977,4.081659,68.02752,0.1435061,0.09318241,0,0,2.822949
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.022121,2.73378,0,0,0,4.081659,68.02752,0.1435061,0,0,0,2.73378
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.08677784,0.08677784,0,0,0,0.08677784,0,0,0,0,0.09134509,0.08677784,0,0,2.022121,2.73378,0,0.09134509,-0.09134509,3.985373,66.42275,0.1435061,0.09545562,0,0,2.73378
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.03951229,0.03951229,0,0,0,0.03951229,0,0,0,0,0.04159189,0.03951229,0,0,2.123616,2.642435,0,0.04159189,-0.04159189,3.941531,65.69205,0.1435061,0.04346352,0,0,2.642435
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1249356,0.1249356,0,0,0,0.1249356,0,0,2.775558E-17,0,0.1315111,0.1249356,0,0,2.169829,2.600843,0,0.1315111,-0.1315111,3.802906,63.38165,0.1435061,0.1374291,0,0,2.600843
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.02239323,0.02239323,0,0,0,0.02239323,49.54292,0,3.469447E-18,0.01109426,0.02357182,0.02239323,0,0,2.315953,2.469332,0,0.01247756,-0.01247756,3.789754,63.16244,0.1435061,0.02463255,0.008875407,0,2.480426
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.2205861,0.2205861,0,0,0,0.2205861,215.2591,0,0,0.4748316,0.2321959,0.2205861,0,0,2.329817,2.456854,0.2426357,0,0.2426357,4.019938,66.99884,0.143439,0.2426447,0.3798653,0,2.931685
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.838755,0.838755,0,0,0,0.838755,113.863,0,0,0.9550319,0.8829,0.838755,0,0,2.087181,2.675226,0.07213186,0,0.07213186,4.088368,68.13934,0.143419,0.9226305,0.7640255,0,3.630258
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.3189628,0.3189628,0,0,0,0.3189628,377.1013,0,0,1.202813,0.3357503,0.3189628,0,0,2.015049,2.740145,0.8670626,0,0.8670626,4.910936,81.84878,0.1431796,0.3508591,0.9622504,0,3.942958
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.2323305,0.2323305,0,0,0,0.2323305,687.0635,0.2037133,0,1.596258,0.2445584,0.2323305,0,0,1.147986,3.520501,1.147986,0,1.147986,6.000012,100,0.1428638,0.2555636,1.277007,0,5.116759
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.8927143,0.8927143,0,0,0,0.8927143,208.8189,0.9244566,0,1.864156,0.9396992,0.8927143,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0.9819857,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.773937,1.773937,0.425,0,0.172125,1.773937,90.59861,0.1872285,0,1.607162,1.419934,1.348937,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,1.951331,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.53874,0.53874,0,0,0,0.53874,244.6027,0.7506779,0,1.317773,0.5670947,0.53874,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0.592614,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1061651,0.1061651,0,0,0,0.1061651,860.3586,0.8016476,0,0.9134003,0.1117527,0.1061651,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0.1167816,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.3323749,0.3323749,0,0,0,0.3323749,108.9096,0.0121198,0,0.3619881,0.3498683,0.3323749,0,0,0,4.553689,0,0,0,6.000012,100,0.1428638,0.3656124,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.9574169,0.9574169,0,0,0,0.9574169,4.262263,0,2.220446E-16,0.04080763,1.007807,0.9574169,0,0,0,4.553689,0,0.9669996,-0.9669996,4.980705,83.01158,0.1428638,1.053159,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.6009007,0.6009007,0,0,0,0.6009007,0,0,0,0,0.6325271,0.6009007,0,0,1.074444,3.586689,0,0.6325271,-0.6325271,4.313963,71.89924,0.1428638,0.6609908,0,0,3.586689
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.420051,1.420051,1.7,0,0.5202,1.420051,0,0,0,0,0,0,0.279949,0.2659516,1.777252,2.954162,0.2659516,0,0.2659516,4.566267,76.10429,0.1429539,1.562056,0,1.7,2.954162
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.418648,1.418648,1.7,0,0.5202,1.418648,0,0,0,0,0,0,0.2813521,0.2672845,1.5113,3.193519,0.2672845,0,0.2672845,4.819835,80.33042,0.1430443,1.560513,0,1.7,3.193519
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.2189949,0.2189949,0,0,0,0.2189949,0,0,2.775558E-17,0,0.230521,0.2189949,0,0,1.244016,3.434075,0,0.230521,-0.230521,4.576845,76.28059,0.1430443,0.2408944,0,0,3.434075
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1691084,0.1691084,0,0,0,0.1691084,0,0,2.775558E-17,0,0.1780088,0.1691084,0,0,1.50015,3.203554,0,0.1780088,-0.1780088,4.389207,73.1533,0.1430443,0.1860192,0,0,3.203554
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.09866482,0.09866482,0,0,0,0.09866482,0,0,1.387779E-17,0,0.1038577,0.09866482,0,0,1.697938,3.025545,0,0.1038577,-0.1038577,4.279731,71.32871,0.1430443,0.1085313,0,0,3.025545
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813335,2.921687,0,0,0,4.279731,71.32871,0.1430443,0,0,0,2.921687
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1243716,0.1243716,0,0,0,0.1243716,0,0,1.387779E-17,0,0.1309175,0.1243716,0,0,1.813335,2.921687,0,0.1309175,-0.1309175,4.141732,69.02872,0.1430443,0.1368088,0,0,2.921687
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.04640861,0.04640861,0,0,0,0.04640861,0,0,6.938894E-18,0,0.04885117,0.04640861,0,0,1.958799,2.79077,0,0.04885117,-0.04885117,4.090238,68.1705,0.1430443,0.05104947,0,0,2.79077
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.04193258,0.04193258,0,0,0,0.04193258,0,0,6.938894E-18,0,0.04413956,0.04193258,0,0,2.013078,2.741919,0,0.04413956,-0.04413956,4.043711,67.39505,0.1430443,0.04612584,0,0,2.741919
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1110784,0.1110784,0,0,0,0.1110784,0,0,1.387779E-17,0,0.1169246,0.1110784,0,0,2.062122,2.697779,0,0.1169246,-0.1169246,3.920462,65.3409,0.1430443,0.1221862,0,0,2.697779
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.2772553,0.2772553,0,0,0,0.2772553,14.08968,0,0,0.0390644,0.2918477,0.2772553,0,0,2.192038,2.580854,0,0.2527833,-0.2527833,3.654005,60.89996,0.1430443,0.3049809,0.03125152,0,2.619919
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.472909,2.328071,0.3369296,0,0.3369296,3.973644,66.22727,0.1429519,0,0.2695437,0,2.665001
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.525515,0.525515,0,0,0,0.525515,119.4041,0,0,0.6274863,0.5531736,0.525515,0,0,2.135979,2.631308,0.07431273,0,0.07431273,4.044144,67.40226,0.1429315,0.5780664,0.5019891,0,3.258794
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2024139,0.2024139,0,0,0,0.2024139,537.0988,0,0,1.087163,0.2130673,0.2024139,0,0,2.061666,2.698189,0.8740956,0,0.8740956,4.873384,81.22289,0.1426923,0.2226553,0.8697303,0,3.785352
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.3907198,0,1.578291,0,0,0,0,1.187571,3.484875,1.187571,0,1.187571,6.000012,100,0.1423686,0,1.262632,0,5.063166
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.386467,1.386467,0.425,0,0.172125,1.386467,117.3746,0.6152896,0,1.62736,1.012071,0.9614672,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,1.525114,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.679786,0.679786,0,0,0,0.679786,244.3185,0.9452787,0,1.660843,0.7155642,0.679786,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0.7477646,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.541095,0.541095,0,0,0,0.541095,239.4707,0.7261904,0,1.295764,0.5695736,0.541095,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0.5952045,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1681234,0.1681234,0,0,0,0.1681234,527.1089,0.7092212,0,0.8861932,0.176972,0.1681234,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0.1849357,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.2342701,0.2342701,0,0,0,0.2342701,151.6648,0.1087051,0,0.3553051,0.2466,0.2342701,0,0,0,4.553689,0,0,0,6.000012,100,0.1423686,0.257697,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.318771,0.318771,0,0,0,0.318771,10.88688,0,5.551115E-17,0.03470422,0.3355484,0.318771,0,0,0,4.553689,0,0.3008442,-0.3008442,5.682894,94.71471,0.1423686,0.350648,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.2637212,0.2637212,0,0,0,0.2637212,0,0,5.551115E-17,0,0.2776012,0.2637212,0,0,0.3342713,4.252845,0,0.2776012,-0.2776012,5.390277,89.83777,0.1423686,0.2900933,0,0,4.252845
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6427171,3.975244,0,0,0,5.390277,89.83777,0.1423686,0,0,0,3.975244
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6427171,3.975244,0,0,0,5.390277,89.83777,0.1423686,0,0,0,3.975244
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.2253766,0.2253766,0,0,0,0.2253766,0,0,2.775558E-17,0,0.2372385,0.2253766,0,0,0.6427171,3.975244,0,0.2372385,-0.2372385,5.140206,85.66992,0.1423686,0.2479143,0,0,3.975244
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.0672647,0.0672647,0,0,0,0.0672647,0,0,0,0,0.07080495,0.0672647,0,0,0.9063155,3.738005,0,0.07080495,-0.07080495,5.065571,84.42601,0.1423686,0.07399117,0,0,3.738005
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.2277951,0.2277951,0,0,0,0.2277951,0,0,2.775558E-17,0,0.2397843,0.2277951,0,0,0.9849876,3.6672,0,0.2397843,-0.2397843,4.812816,80.21344,0.1423686,0.2505746,0,0,3.6672
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.0929646,0.0929646,0,0,0,0.0929646,0,0,1.387779E-17,0,0.09785748,0.0929646,0,0,1.251415,3.427416,0,0.09785748,-0.09785748,4.709665,78.49426,0.1423686,0.1022611,0,0,3.427416
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2058288,0.2058288,0,0,0,0.2058288,0,0,2.775558E-17,0,0.2166618,0.2058288,0,0,1.360145,3.329558,0,0.2166618,-0.2166618,4.481283,74.6879,0.1423686,0.2264116,0,0,3.329558
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.2182513,0.2182513,0,0,0,0.2182513,0,0,2.775558E-17,0,0.2297382,0.2182513,0,0,1.600881,3.112896,0,0.2297382,-0.2297382,4.239118,70.65182,0.1423686,0.2400764,0,0,3.112896
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1316842,0.1316842,0,0,0,0.1316842,0,0,0,0,0.138615,0.1316842,0,0,1.856145,2.883158,0,0.138615,-0.138615,4.093005,68.21661,0.1423686,0.1448527,0,0,2.883158
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.09846245,0.09846245,0,0,0,0.09846245,0,0,1.387779E-17,0,0.1036447,0.09846245,0,0,2.010162,2.744543,0,0.1036447,-0.1036447,3.983754,66.39577,0.1423686,0.1083087,0,0,2.744543
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1554952,0.1554952,0,0,0,0.1554952,19.57292,0,2.775558E-17,0.03043495,0.1636792,0.1554952,0,0,2.125323,2.640898,0,0.1332442,-0.1332442,3.843302,64.05491,0.1423686,0.1710447,0.02434796,0,2.671334
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.9877006,0.9877006,0,0,0,0.9877006,27.89804,0,1.110223E-16,0.2755491,1.039685,0.9877006,0,0,2.273372,2.507654,0,0.7641357,-0.7641357,3.037832,50.63044,0.1423686,1.086471,0.2204393,0,2.783204
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.4012556,0.4012556,0,0,0,0.4012556,89.35215,0,0,0.3585305,0.4223743,0.4012556,0,0,3.122411,1.743519,0,0.06384382,-0.06384382,2.970535,49.50882,0.1423686,0.4413812,0.2868244,0,2.102049
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.424114,1.424114,1.7,0,0.5202,1.424114,44.03,0,0,0.6270375,0,0,0.2758856,0.2620913,3.193349,1.679675,0.8891289,0,0.8891289,3.814037,63.56715,0.1426314,1.566526,0.50163,1.7,2.306712
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.51942,0.51942,1.7,0,0.5202,0.51942,193.4741,0,0,1.004943,0,0,1.18058,1.121551,2.30422,2.479891,2.126494,0,2.126494,5.831406,97.18991,0.1427899,0.571362,0.8039544,1.7,3.484834
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01308563,0.01308563,0,0,0,0.01308563,9969.003,1.113007,0,1.304507,0.01377435,0.01308563,0,0,0.177726,4.393735,0.177726,0,0.177726,6.000012,100,0.1427417,0.0143942,1.043606,0,5.698243
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.2579798,0.2579798,0,0,0,0.2579798,479.6844,0.9659312,0,1.237489,0.2715577,0.2579798,0,0,0,4.553689,0,0,0,6.000012,100,0.1427417,0.2837778,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.187467,1.187467,0,0,0,1.187467,138.5495,0.3952641,0,1.64523,1.249966,1.187467,0,0,0,4.553689,0,0,0,6.000012,100,0.1427417,1.306214,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.8232179,0.8232179,0,0,0,0.8232179,200.2055,0.7815824,0,1.648128,0.8665452,0.8232179,0,0,0,4.553689,0,0,0,6.000012,100,0.1427417,0.9055398,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427417,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.7898959,0.7898959,0,0,0,0.7898959,91.11406,0,0,0.7197062,0.8314694,0.7898959,0,0,0,4.553689,0,0.1117632,-0.1117632,5.882203,98.03652,0.1427417,0.8688855,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.6745623,0.6745623,0,0,0,0.6745623,56.71639,1.110223E-16,0,0.3825874,0.7100656,0.6745623,0,0,0.1241813,4.441926,0,0.3274782,-0.3274782,5.537011,92.28333,0.1427417,0.7420185,0.3060699,0,4.824513
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.4438565,0.4438565,0,0,0,0.4438565,8.172327,0,5.551115E-17,0.0362734,0.4672174,0.4438565,0,0,0.488046,4.114448,0,0.430944,-0.430944,5.082756,84.71243,0.1427417,0.4882422,0.02901872,0,4.150721
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.7964931,0.7964931,0,0,0,0.7964931,0,0,1.110223E-16,0,0.8384138,0.7964931,0,0,0.9668726,3.683504,0,0.8384138,-0.8384138,4.19899,69.98303,0.1427417,0.8761424,0,0,3.683504
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.898443,2.84509,0,0,0,4.19899,69.98303,0.1427417,0,0,0,2.84509
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.196262,1.196262,0,0,0,1.196262,0,0,2.220446E-16,0,1.259223,1.196262,0,0,1.898443,2.84509,0,1.259223,-1.259223,2.871653,47.86079,0.1427417,1.315888,0,0,2.84509
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1954291,0.1954291,0,0,0,0.1954291,0,0,2.775558E-17,0,0.2057148,0.1954291,0,0,3.29758,1.585867,0,0.2057148,-0.2057148,2.654811,44.24675,0.1427417,0.214972,0,0,1.585867
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1847968,0.1847968,0,0,0,0.1847968,0,0,0,0,0.1945229,0.1847968,0,0,3.526152,1.380152,0,0.1945229,-0.1945229,2.449765,40.82934,0.1427417,0.2032765,0,0,1.380152
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.742288,1.185629,0,0,0,2.449765,40.82934,0.1427417,0,0,0,1.185629
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.2157871,0.2157871,0,0,0,0.2157871,0,0,2.775558E-17,0,0.2271443,0.2157871,0,0,3.742288,1.185629,0,0.2271443,-0.2271443,2.210334,36.83883,0.1427417,0.2373658,0,0,1.185629
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1380413,0.1380413,0,0,0,0.1380413,0,0,2.775558E-17,0,0.1453067,0.1380413,0,0,3.994671,0.958485,0,0.1453067,-0.1453067,2.057168,34.28606,0.1427417,0.1518455,0,0,0.958485
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.156123,0.8131784,0,0,0,2.057168,34.28606,0.1427417,0,0,0,0.8131784
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1319643,0.1319643,0,0,0,0.1319643,0,0,2.775558E-17,0,0.1389098,0.1319643,0,0,4.156123,0.8131784,0,0.1389098,-0.1389098,1.910744,31.84567,0.1427417,0.1451607,0,0,0.8131784
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01117547,0.01117547,0,0,0,0.01117547,0,0,1.734723E-18,0,0.01176365,0.01117547,0,0,4.310467,0.6742685,0,0.01176365,-0.01176365,1.898344,31.639,0.1427417,0.01229302,0,0,0.6742685
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.1613763,0.1613763,0,0,0,0.1613763,10.35877,0,0,0.0167166,0.1698698,0.1613763,0,0,4.323538,0.6625049,0,0.1531532,-0.1531532,1.736906,28.94838,0.1427417,0.177514,0.01337328,0,0.6792215
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.9129657,0.9129657,1.7,0,0.5202,0.9129657,51.03406,0,0,0.4659234,0,0,0.7870343,0.7476826,4.493708,0.5093517,1.213606,0,1.213606,2.888234,48.13713,0.1431201,1.004262,0.3727387,1.7,0.9752751
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.8553146,0.8553146,1.7,0,0.5202,0.8553146,94.44489,0,0,0.8078009,0,0,0.8446854,0.8024511,3.280102,1.601597,1.610252,0,1.610252,4.415853,73.5974,0.1434153,0.9408461,0.6462407,1.7,2.409398
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.5757907,0.5757907,1.00339,0,0.3300254,0.5757907,211.8384,0,0,1.219746,0,0,0.4275989,0.406219,1.66985,3.050824,1.625965,0,1.625965,5.958379,99.30611,0.1433065,0.6333697,0.9757968,1.7,4.27057
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.347775,0.347775,0,0,0,0.347775,449.044,1.151699,0,1.561663,0.3660789,0.347775,0,0,0.04388515,4.514192,0.04388515,0,0.04388515,6.000012,100,0.1432947,0.3825525,1.24933,0,6.075855
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.182929,1.182929,0,0,0,1.182929,155.8459,0.5983573,0,1.843546,1.245188,1.182929,0,0,0,4.553689,0,0,0,6.000012,100,0.1432947,1.301222,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.6463788,0.6463788,0,0,0,0.6463788,295.1211,1.227201,0,1.9076,0.6803987,0.6463788,0,0,0,4.553689,0,0,0,6.000012,100,0.1432947,0.7110167,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.306907,1.306907,0.425,0,0.172125,1.306907,145.3241,0.9709282,0,1.899251,0.9283233,0.8819072,0,0,0,4.553689,0,0,0,6.000012,100,0.1432947,1.437598,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.5790541,0.5790541,0,0,0,0.5790541,282.1989,1.024554,0,1.634085,0.6095307,0.5790541,0,0,0,4.553689,0,0,0,6.000012,100,0.1432947,0.6369596,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.671625,1.671625,0.425,0,0.172125,1.671625,81.18465,0.04486604,0,1.357103,1.312237,1.246625,0,0,0,4.553689,0,0,0,6.000012,100,0.1432947,1.838788,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.8588005,0.8588005,0,0,0,0.8588005,100.1874,0,1.110223E-16,0.8604103,0.9040005,0.8588005,0,0,0,4.553689,0,0.04359021,-0.04359021,5.954064,99.2342,0.1432947,0.9446806,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.007314843,0.007314843,0,0,0,0.007314843,5567.998,0.3511569,0,0.4072903,0.007699835,0.007314843,0,0,0.04843357,4.510099,0.04843357,0,0.04843357,6.000012,100,0.1432816,0.008046327,0.3258322,0,4.917389
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.191152,1.191152,0,0,0,1.191152,3.752507,0,0,0.04469807,1.253844,1.191152,0,0,0,4.553689,0,1.209146,-1.209146,4.72546,78.75751,0.1432816,1.310267,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.5636395,0.5636395,0,0,0,0.5636395,0,0,1.110223E-16,0,0.5933048,0.5636395,0,0,1.343496,3.344543,0,0.5933048,-0.5933048,4.100062,68.33422,0.1432816,0.6200035,0,0,3.344543
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.9407354,0.9407354,0,0,0,0.9407354,0,0,1.110223E-16,0,0.9902478,0.9407354,0,0,2.002723,2.751238,0,0.9902478,-0.9902478,3.056249,50.93738,0.1432816,1.034809,0,0,2.751238
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2117526,0.2117526,0,0,0,0.2117526,0,0,2.775558E-17,0,0.2228974,0.2117526,0,0,3.102999,1.76099,0,0.2228974,-0.2228974,2.821294,47.02148,0.1432816,0.2329278,0,0,1.76099
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.2390855,0.2390855,0,0,0,0.2390855,0,0,5.551115E-17,0,0.2516689,0.2390855,0,0,3.350663,1.538093,0,0.2516689,-0.2516689,2.556012,42.60011,0.1432816,0.262994,0,0,1.538093
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.630295,1.286424,0,0,0,2.556012,42.60011,0.1432816,0,0,0,1.286424
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.2930136,0.2930136,0,0,0,0.2930136,0,0,0,0,0.3084353,0.2930136,0,0,3.630295,1.286424,0,0.3084353,-0.3084353,2.230893,37.18147,0.1432816,0.3223149,0,0,1.286424
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.04938381,0.04938381,0,0,0,0.04938381,0,0,0,0,0.05198296,0.04938381,0,0,3.973001,0.9779883,0,0.05198296,-0.05198296,2.176098,36.26822,0.1432816,0.05432219,0,0,0.9779883
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.282054,0.282054,0,0,0,0.282054,0,0,5.551115E-17,0,0.296899,0.282054,0,0,4.030759,0.9260054,0,0.296899,-0.296899,1.863139,31.05225,0.1432816,0.3102594,0,0,0.9260054
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.3430746,0.3430746,0,0,0,0.3430746,0,0,5.551115E-17,0,0.3611312,0.3430746,0,0,4.360647,0.6291064,0,0.3611312,-0.3611312,1.482473,24.70783,0.1432816,0.3773821,0,0,0.6291064
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.09585955,0.09585955,0,0,0,0.09585955,0,0,1.387779E-17,0,0.1009048,0.09585955,0,0,4.761904,0.2679752,0,0.1009048,-0.1009048,1.37611,22.93512,0.1432816,0.1054455,0,0,0.2679752
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.874021,0.1670704,0,0,0,1.37611,22.93512,0.1432816,0,0,0,0.1670704
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.874021,0.1670704,0.02189665,0,0.02189665,1.396883,23.28134,0.1432757,0,0.01751732,0,0.188967
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.4419403,0.4419403,1.7,0,0.5202,0.4419403,95.99451,2.220446E-16,0,0.4242384,0,0,1.25806,1.195157,4.852124,0.1867774,1.619395,0,1.619395,2.933176,48.88617,0.1435661,0.4861343,0.3393907,1.7,0.6110158
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.7796867,0.7796867,1.7,0,0.5202,0.7796867,110.1816,0,0,0.8590716,0,0,0.9203134,0.8742977,3.232729,1.644233,1.733369,0,1.733369,4.577595,76.29309,0.143824,0.8576553,0.6872573,1.7,2.503304
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0.425,0,0.172125,0,0,0.08378327,0,1.175204,0,0,0.3412167,0.3241559,1.49936,3.204265,1.49936,0,1.49936,6.000012,100,0.1434218,0,0.940163,1.7,4.379469
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.303968,1.303968,0.425,0,0.172125,1.303968,120.6309,0.6477591,0,1.572989,0.92523,0.8789685,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,1.434365,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.461167,1.461167,0.425,0,0.172125,1.461167,118.5668,0.6417567,0,1.732459,1.090702,1.036167,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,1.607284,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.5309589,0.5309589,0,0,0,0.5309589,305.7073,1.064276,0,1.62318,0.5589041,0.5309589,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,0.5840548,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.4086784,0.4086784,0,0,0,0.4086784,350.5676,1.002506,0,1.432694,0.4301877,0.4086784,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,0.4495462,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.049202,1.049202,0,0,0,1.049202,123.6253,0.1926561,0,1.29708,1.104424,1.049202,0,0,0,4.553689,0,0,0,6.000012,100,0.1434218,1.154123,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.219459,1.219459,0,0,0,1.219459,74.41489,0,0,0.907459,1.283641,1.219459,0,0,0,4.553689,0,0.376182,-0.376182,5.603481,93.39117,0.1434218,1.341405,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.02925067,0.02925067,0,0,0,0.02925067,1447.095,0,0,0.4232851,0.03079018,0.02925067,0,0,0.41798,4.177507,0.3924949,0,0.3924949,5.975835,99.59705,0.1433169,0.03217574,0.3386281,0,4.600792
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.01439269,0,0.03987775,0,0,0,0,0.02548506,4.530752,0.02548506,0,0.02548506,6.000012,100,0.1433101,0,0.0319022,0,4.57063
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.2808044,0.2808044,0,0,0,0.2808044,0,0,0,0,0.2955836,0.2808044,0,0,0,4.553689,0,0.2955836,-0.2955836,5.688439,94.80714,0.1433101,0.3088849,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.481016,1.481016,1.7,0,0.5202,1.481016,0,0,0,0,0,0,0.2189836,0.2080345,0.3284262,4.258105,0.2080345,0,0.2080345,5.885798,98.09644,0.1433783,1.629118,0,1.7,4.258105
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.526779,1.526779,1.653508,0,0.5075076,1.526779,0,1.110223E-16,0,0,0,0,0.1267282,0.1203918,0.1203918,4.445336,0.1203918,0,0.1203918,6.000012,100,0.1434177,1.679457,0,1.7,4.445336
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.2396917,0.2396917,0,0,0,0.2396917,0,0,2.775558E-17,0,0.2523071,0.2396917,0,0,0,4.553689,0,0.2523071,-0.2523071,5.734057,95.56743,0.1434177,0.2636609,0,0,4.553689
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.2301793,0.2301793,0,0,0,0.2301793,0,0,2.775558E-17,0,0.242294,0.2301793,0,0,0.2803412,4.301382,0,0.242294,-0.242294,5.478657,91.31076,0.1434177,0.2531972,0,0,4.301382
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5495567,4.059088,0,0,0,5.478657,91.31076,0.1434177,0,0,0,4.059088
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5495567,4.059088,0,0,0,5.478657,91.31076,0.1434177,0,0,0,4.059088
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5495567,4.059088,0,0,0,5.478657,91.31076,0.1434177,0,0,0,4.059088
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.2189576,0.2189576,0,0,0,0.2189576,0,0,2.775558E-17,0,0.2304817,0.2189576,0,0,0.5495567,4.059088,0,0.2304817,-0.2304817,5.235708,87.26162,0.1434177,0.2408534,0,0,4.059088
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1921424,0.1921424,0,0,0,0.1921424,0,0,0,0,0.2022551,0.1921424,0,0,0.8056476,3.828606,0,0.2022551,-0.2022551,5.022512,83.70837,0.1434177,0.2113566,0,0,3.828606
