Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1011849,0.1011849,0,0,0,0.1011849,0,0,0,0,0.1065104,0.1011849,0,0,1.030375,3.626351,0,0.1065104,-0.1065104,4.91024,81.83717,0.1434177,0.1113034,0,0,3.626351
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0004683402,0.0004683402,0,0,0,0.0004683402,8359.261,0,0,0.03914978,0.0004929897,0.0004683402,0,0,1.14872,3.519841,0.03865679,0,0.03865679,4.946913,82.44839,0.1434074,0.0005151742,0.03131982,0,3.55899
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.3724498,0.3724498,0,0,0,0.3724498,47.39785,0,0,0.1765332,0.3920524,0.3724498,0,0,1.110064,3.554632,0,0.2155192,-0.2155192,4.719736,78.66211,0.1434074,0.4096947,0.1412265,0,3.731165
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.380618,0.380618,0,0,0,0.380618,132.5085,0,0,0.5043511,0.4006505,0.380618,0,0,1.349529,3.339113,0.1037006,0,0.1037006,4.818115,80.30176,0.1433797,0.4186798,0.4034809,0,3.843464
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.8325275,0.8325275,0,0,0,0.8325275,84.09866,0,1.110223E-16,0.7001445,0.8763447,0.8325275,0,0,1.245829,3.432443,0,0.1762003,-0.1762003,4.632384,77.20624,0.1433797,0.9157802,0.5601156,0,4.132587
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.4601797,0.4601797,0,0,0,0.4601797,221.6185,0,0,1.019843,0.4843997,0.4601797,0,0,1.441607,3.256243,0.5354435,0,0.5354435,5.14035,85.67233,0.1432369,0.5061977,0.8158745,0,4.276086
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.08196175,0.08196175,0,0,0,0.08196175,990.7813,0,0,0.8120617,0.08627553,0.08196175,0,0,0.9061634,3.738142,0.7257861,0,0.7257861,5.828891,97.14799,0.1430437,0.09015793,0.6496493,0,4.550204
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.08750443,0.08750443,0,0,0,0.08750443,759.5914,0.392189,0,0.6646761,0.09210993,0.08750443,0,0,0.1803772,4.391349,0.1803772,0,0.1803772,6.000012,100,0.1429958,0.09625488,0.5317409,0,5.056026
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429958,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.026447,1.026447,0,0,0,1.026447,18.7614,0,2.220446E-16,0.1925759,1.080471,1.026447,0,0,0,4.553689,0,0.8878947,-0.8878947,5.064089,84.40131,0.1429958,1.129092,0.1540607,0,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.3186165,0.3186165,0,0,0,0.3186165,158.5304,0,0,0.505104,0.3353858,0.3186165,0,0,0.9865497,3.665794,0.1697181,0,0.1697181,5.225098,87.08479,0.1429508,0.3504782,0.4040832,0,4.170898
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.2392804,0.2392804,0,0,0,0.2392804,94.68138,0,2.775558E-17,0.2265539,0.2518741,0.2392804,0,0,0.8168315,3.818541,0,0.02532011,-0.02532011,5.198408,86.63995,0.1429508,0.2632084,0.1812432,0,4.045094
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.6337046,0.6337046,0,0,0,0.6337046,8.867859,0,1.110223E-16,0.05619603,0.6670575,0.6337046,0,0,0.844965,3.793221,0,0.6108615,-0.6108615,4.554503,75.90823,0.1429508,0.6970751,0.04495683,0,3.849416
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.097126,1.097126,0,0,0,1.097126,3.016028,0,2.220446E-16,0.03308962,1.154869,1.097126,0,0,1.5237,3.182359,0,1.12178,-1.12178,3.372044,56.20061,0.1429508,1.206838,0.0264717,0,3.215449
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.396292,1.396292,1.7,0,0.5202,1.396292,0,0,0,0,0,0,0.303708,0.2885225,2.770122,2.060579,0.2885225,0,0.2885225,3.64576,60.76255,0.1430452,1.535921,0,1.7,2.060579
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.56385,1.56385,1.7,0,0.5202,1.56385,0,0,0,0,0,0,0.1361498,0.1293423,2.481599,2.32025,0.1293423,0,0.1293423,3.768465,62.80762,0.1430875,1.720235,0,1.7,2.32025
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.352257,2.436658,1.38,0,1.38,5.077648,84.6273,0.1432989,0,0,1.7,2.436658
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.138742,0.138742,0,0,0,0.138742,0,0,0,0,0.1460442,0.138742,0,0,0.972257,3.678658,0,0.1460442,-0.1460442,4.923704,82.06157,0.1432989,0.1526162,0,0,3.678658
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.240717,0.240717,0,0,0,0.240717,0,0,2.775558E-17,0,0.2533863,0.240717,0,0,1.134528,3.532614,0,0.2533863,-0.2533863,4.656611,77.61003,0.1432989,0.2647887,0,0,3.532614
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.0898662,0.0898662,0,0,0,0.0898662,0,0,1.387779E-17,0,0.094596,0.0898662,0,0,1.416069,3.279227,0,0.094596,-0.094596,4.556899,75.94815,0.1432989,0.09885282,0,0,3.279227
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.3682077,0.3682077,0,0,0,0.3682077,0,0,0,0,0.3875871,0.3682077,0,0,1.521175,3.184631,0,0.3875871,-0.3875871,4.148346,69.13895,0.1432989,0.4050285,0,0,3.184631
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.951828,2.797044,0,0,0,4.148346,69.13895,0.1432989,0,0,0,2.797044
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.2104641,0.2104641,0,0,0,0.2104641,0,0,2.775558E-17,0,0.2215411,0.2104641,0,0,1.951828,2.797044,0,0.2215411,-0.2215411,3.914821,65.24689,0.1432989,0.2315105,0,0,2.797044
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.08776321,0.08776321,0,0,0,0.08776321,0,0,1.387779E-17,0,0.09238233,0.08776321,0,0,2.197984,2.575503,0,0.09238233,-0.09238233,3.817441,63.62389,0.1432989,0.09653953,0,0,2.575503
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.2110343,0.2110343,0,0,0,0.2110343,0,0,2.775558E-17,0,0.2221414,0.2110343,0,0,2.300632,2.483121,0,0.2221414,-0.2221414,3.583284,59.72128,0.1432989,0.2321378,0,0,2.483121
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.07161714,0.07161714,0,0,0,0.07161714,50.36155,0,0,0.0360675,0.07538646,0.07161714,0,0,2.547455,2.260979,0,0.03931896,-0.03931896,3.541838,59.03051,0.1432989,0.07877886,0.028854,0,2.297047
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.7761933,0.7761933,0,0,0,0.7761933,36.65425,0,0,0.2845078,0.8170456,0.7761933,0,0,2.591143,2.22166,0,0.5325378,-0.5325378,2.980494,49.6748,0.1432989,0.8538127,0.2276063,0,2.506168
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,3.182852,1.689122,0.1346084,0,0.1346084,3.108195,51.80314,0.1432632,0,0.1076867,0,1.823731
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.089967,1.089967,0,0,0,1.089967,20.44582,0,2.220446E-16,0.2228526,1.147333,1.089967,0,0,3.048243,1.81027,0,0.9244806,-0.9244806,2.133706,35.5617,0.1432632,1.198963,0.1782821,0,2.033123
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.00175775,0.00175775,0,0,0,0.00175775,39400.59,0,0,0.692564,0.001850264,0.00175775,0,0,4.075444,0.8857894,0.6907136,0,0.6907136,2.788975,46.48282,0.1430804,0.001933525,0.5540512,0,1.578353
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1691957,0.1691957,0,0,0,0.1691957,302.1067,0,0,0.5111516,0.1781007,0.1691957,0,0,3.38473,1.507432,0.3330508,0,0.3330508,3.104935,51.74881,0.1429924,0.1861153,0.4089212,0,2.018583
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,3.051679,1.807177,0.6595125,0,0.6595125,3.730603,62.17659,0.1428185,0,0.52761,0,2.46669
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.7402598,0.7402598,0,0,0,0.7402598,90.05925,0,1.110223E-16,0.6666725,0.7792209,0.7402598,0,0,2.392167,2.400739,0,0.1125484,-0.1125484,3.611967,60.19933,0.1428185,0.8142858,0.533338,0,3.067411
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.6379265,0.6379265,0,0,0,0.6379265,109.4262,0,0,0.6980584,0.6715015,0.6379265,0,0,2.517221,2.28819,0.02655685,0,0.02655685,3.637161,60.61922,0.1428115,0.701719,0.5584467,0,2.986248
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.3483299,0.3483299,0,0,0,0.3483299,149.29,0,0,0.5200216,0.3666631,0.3483299,0,0,2.490664,2.312091,0.1533586,0,0.1533586,3.78265,63.04403,0.1427711,0.3831629,0.4160173,0,2.832113
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.9617863,0.9617863,0,0,0,0.9617863,6.5295,0,2.220446E-16,0.06279983,1.012407,0.9617863,0,0,2.337305,2.450114,0,0.9496067,-0.9496067,2.781676,46.36118,0.1427711,1.057965,0.05023987,0,2.512914
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,3.392424,1.500507,0.2053031,0,0.2053031,2.976444,49.6073,0.1427171,0,0.1642425,0,1.70581
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,3.187121,1.68528,0.04113209,0,0.04113209,3.015465,50.25765,0.1427063,0,0.03290567,0,1.726412
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.009042562,0.009042562,0,0,0,0.009042562,0,0,0,0,0.009518486,0.009042562,0,0,3.145989,1.722299,0,0.009518486,-0.009518486,3.005432,50.09043,0.1427063,0.009946818,0,0,1.722299
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.156565,1.712781,0,0,0,3.005432,50.09043,0.1427063,0,0,0,1.712781
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1738528,0.1738528,0,0,0,0.1738528,0,0,0,0,0.183003,0.1738528,0,0,3.156565,1.712781,0,0.183003,-0.183003,2.81253,46.8754,0.1427063,0.1912381,0,0,1.712781
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.2579514,0.2579514,0,0,0,0.2579514,0,0,0,0,0.2715278,0.2579514,0,0,3.359901,1.529778,0,0.2715278,-0.2715278,2.526314,42.10515,0.1427063,0.2837466,0,0,1.529778
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.04124959,0.04124959,0,0,0,0.04124959,0,0,6.938894E-18,0,0.04342062,0.04124959,0,0,3.661599,1.25825,0,0.04342062,-0.04342062,2.480545,41.34233,0.1427063,0.04537455,0,0,1.25825
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709844,1.214829,0,0,0,2.480545,41.34233,0.1427063,0,0,0,1.214829
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.03073733,0.03073733,0,0,0,0.03073733,0,0,3.469447E-18,0,0.03235509,0.03073733,0,0,3.709844,1.214829,0,0.03235509,-0.03235509,2.44644,40.77391,0.1427063,0.03381107,0,0,1.214829
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1259662,0.1259662,0,0,0,0.1259662,0,0,2.775558E-17,0,0.132596,0.1259662,0,0,3.745794,1.182474,0,0.132596,-0.132596,2.306671,38.44444,0.1427063,0.1385628,0,0,1.182474
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1388761,0.1388761,0,0,0,0.1388761,0,0,0,0,0.1461854,0.1388761,0,0,3.893123,1.049878,0,0.1461854,-0.1461854,2.152578,35.87623,0.1427063,0.1527637,0,0,1.049878
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.03204452,0.03204452,0,0,0,0.03204452,0,0,6.938894E-18,0,0.03373107,0.03204452,0,0,4.055552,0.9036927,0,0.03373107,-0.03373107,2.117023,35.28364,0.1427063,0.03524897,0,0,0.9036927
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.07879645,0.07879645,0,0,0,0.07879645,0,0,1.387779E-17,0,0.08294363,0.07879645,0,0,4.09303,0.8699617,0,0.08294363,-0.08294363,2.029592,33.82647,0.1427063,0.0866761,0,0,0.8699617
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1173784,0.1173784,0,0,0,0.1173784,12.49995,0,1.387779E-17,0.01467224,0.1235562,0.1173784,0,0,4.18519,0.7870181,0,0.108884,-0.108884,1.914819,31.91358,0.1427063,0.1291162,0.01173779,0,0.8016903
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.05666732,0.05666732,0,0,0,0.05666732,566.5347,0,0,0.32104,0.05964981,0.05666732,0,0,4.306172,0.6781341,0.2613902,0,0.2613902,2.162795,36.04651,0.1426376,0.06233405,0.256832,0,0.9991741
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.7491369,0.7491369,0,0,0,0.7491369,62.33337,0,1.110223E-16,0.4669622,0.7885651,0.7491369,0,0,4.044782,0.9133853,0,0.3216029,-0.3216029,1.823796,30.39654,0.1426376,0.8240505,0.3735698,0,1.380347
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.124882,1.124882,1.7,0,0.5202,1.124882,64.12874,0,0,0.7213725,0,0,0.5751182,0.5463623,4.402118,0.5917824,1.267735,0,1.267735,3.026474,50.44114,0.1430078,1.23737,0.577098,1.7,1.313155
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.5013704,0.5013704,1.7,0,0.5202,0.5013704,153.7384,0,0,0.770799,0,0,1.198629,1.138698,3.134384,1.732744,1.909497,0,1.909497,4.837983,80.63288,0.143216,0.5515075,0.6166392,1.7,2.503543
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.0596147,0.0596147,0,0,0,0.0596147,1669.623,0,0,0.9953407,0.06275231,0.0596147,0,0,1.224887,3.451291,0.9325884,0,0.9325884,5.722713,95.37837,0.1429718,0.06557617,0.7962726,0,4.446632
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.009244,1.009244,0,0,0,1.009244,139.9096,0.05736878,0,1.412029,1.062362,1.009244,0,0,0.2922981,4.290621,0.2922981,0,0.2922981,6.000012,100,0.1428955,1.110168,1.129623,0,5.70265
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.9295256,0.9295256,0,0,0,0.9295256,146.4952,0.3832623,0,1.36171,0.978448,0.9295256,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,1.022478,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.2862403,0.2862403,0,0,0,0.2862403,527.6976,1.209178,0,1.510483,0.3013056,0.2862403,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,0.3148644,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1882299,0.1882299,0,0,0,0.1882299,587.0804,0.9069243,0,1.105061,0.1981367,0.1882299,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,0.2070529,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.248786,0.248786,0,0,0,0.248786,302.2703,0.4901261,0,0.752006,0.26188,0.248786,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,0.2736645,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.287591,1.287591,0.9522797,0,0.3160724,1.287591,27.41239,1.110223E-16,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,1.41635,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428955,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.183413,1.183413,0,0,0,1.183413,0,0,0,0,1.245697,1.183413,0,0,0,4.553689,0,1.245697,-1.245697,4.686932,78.11537,0.1428955,1.301754,0,0,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.919261,1.919261,1.7,0,0.5202,1.919261,0,0,0,0,0.2308006,0.2192605,0,0,1.384108,3.307992,0,0.2308006,-0.2308006,4.443646,74.06062,0.1428955,2.111187,0,1.7,3.307992
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.39225,1.39225,1.7,0,0.5202,1.39225,0,0,0,0,0,0,0.3077501,0.2923626,1.640553,3.077191,0.2923626,0,0.2923626,4.721006,78.68327,0.1429897,1.531475,0,1.7,3.077191
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.226473,0.226473,1.645621,0,0.5053546,0.226473,0,0,0,0,0,0,1.419148,1.348191,1.348191,3.340317,1.348191,0,1.348191,6.000012,100,0.143313,0.2491203,0,1.7,3.340317
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143313,0,0,0,4.553689
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.2650339,0.2650339,0,0,0,0.2650339,0,0,5.551115E-17,0,0.278983,0.2650339,0,0,0,4.553689,0,0.278983,-0.278983,5.705938,95.09878,0.143313,0.2915373,0,0,4.553689
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3099811,4.274706,0,0,0,5.705938,95.09878,0.143313,0,0,0,4.274706
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.2354006,0.2354006,0,0,0,0.2354006,0,0,2.775558E-17,0,0.2477901,0.2354006,0,0,0.3099811,4.274706,0,0.2477901,-0.2477901,5.444745,90.74556,0.143313,0.2589407,0,0,4.274706
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.3175097,0.3175097,0,0,0,0.3175097,0,0,5.551115E-17,0,0.3342207,0.3175097,0,0,0.5853035,4.026916,0,0.3342207,-0.3342207,5.092445,84.87391,0.143313,0.3492607,0,0,4.026916
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2156152,0.2156152,0,0,0,0.2156152,0,0,2.775558E-17,0,0.2269634,0.2156152,0,0,0.9566599,3.692695,0,0.2269634,-0.2269634,4.853204,80.88658,0.143313,0.2371767,0,0,3.692695
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.0584768,0.0584768,0,0,0,0.0584768,0,0,0,0,0.06155453,0.0584768,0,0,1.208841,3.465732,0,0.06155453,-0.06155453,4.78832,79.80518,0.143313,0.06432448,0,0,3.465732
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.310713,0.310713,0,0,0,0.310713,13.15376,0,5.551115E-17,0.04087044,0.3270663,0.310713,0,0,1.277235,3.404177,0,0.2861959,-0.2861959,4.486643,74.77724,0.143313,0.3417843,0.03269635,0,3.445048
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.776431,1.776431,1.7,0,0.5202,1.776431,19.2944,0,0,0.3427518,0.08045378,0.0764311,0,0,1.595231,3.117981,0.262298,0,0.262298,4.735481,78.92452,0.1433821,1.954074,0.2742015,1.7,3.460733
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.9005501,0.9005501,1.376364,0,0.4318474,0.9005501,92.39639,0,0,0.8320758,0,0,0.475814,0.4520234,1.332933,3.354049,1.284099,0,1.284099,5.953684,99.22787,0.1435719,0.9906052,0.6656606,1.7,4.186125
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.3295072,0.3295072,0,0,0,0.3295072,249.6588,0.4269603,0,0.8226436,0.3468497,0.3295072,0,0,0.04883355,4.509739,0.04883355,0,0.04883355,6.000012,100,0.1435592,0.3624579,0.6581149,0,5.332382
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.5182698,0.5182698,0,0,0,0.5182698,160.264,0.285053,0,0.8306001,0.5455471,0.5182698,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0.5700967,0.66448,0,5.384289
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.4561602,0.4561602,0,0,0,0.4561602,233.9897,0.5871995,0,1.067368,0.4801687,0.4561602,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0.5017763,0.8538946,0,5.621057
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.3137957,0.3137957,0,0,0,0.3137957,513.4398,1.280841,0,1.611152,0.3303112,0.3137957,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0.3451753,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.8167138,0.8167138,0,0,0,0.8167138,178.9784,0.6020426,0,1.461741,0.8596987,0.8167138,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0.8983852,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.4471368,0.4471368,0,0,0,0.4471368,216.2414,0.4962244,0,0.9668947,0.4706703,0.4471368,0,0,0,4.553689,0,0,0,6.000012,100,0.1435592,0.4918504,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.053552,1.053552,0,0,0,1.053552,54.46112,0,0,0.5737764,1.109003,1.053552,0,0,0,4.553689,0,0.5352261,-0.5352261,5.435834,90.59705,0.1435592,1.158908,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.01466,1.01466,0,0,0,1.01466,29.89256,0,0,0.3033079,1.068063,1.01466,0,0,0.5946957,4.018463,0,0.7647553,-0.7647553,4.629711,77.1617,0.1435592,1.116126,0.2426463,0,4.321771
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.5889187,0.5889187,0,0,0,0.5889187,6.579043,0,1.110223E-16,0.03874522,0.6199145,0.5889187,0,0,1.444424,3.253707,0,0.5811692,-0.5811692,4.017105,66.95161,0.1435592,0.6478106,0.03099617,0,3.292453
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.733943,0.733943,0,0,0,0.733943,0,0,0,0,0.7725716,0.733943,0,0,2.090168,2.672538,0,0.7725716,-0.7725716,3.202743,53.37894,0.1435592,0.8073373,0,0,2.672538
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.925181,1.925181,1.7,0,0.5202,1.925181,0,0,0,0,0.237033,0.2251814,0,0,2.94858,1.899967,0,0.237033,-0.237033,2.952888,49.21471,0.1435592,2.117699,0,1.7,1.899967
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.9342264,0.9342264,1.7,0,0.5202,0.9342264,0,0,0,0,0,0,0.7657736,0.7274849,3.21195,1.662934,0.7274849,0,0.7274849,3.643041,60.71723,0.1437911,1.027649,0,1.7,1.662934
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.06928906,0.06928906,1.521921,0,0.4715843,0.06928906,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.484465,2.31767,1.38,0,1.38,4.952224,82.5369,0.1440341,0.07621796,0,1.7,2.31767
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2113705,0.2113705,0,0,0,0.2113705,0,0,2.775558E-17,0,0.2224953,0.2113705,0,0,1.104465,3.55967,0,0.2224953,-0.2224953,4.717693,78.62807,0.1440341,0.2325076,0,0,3.55967
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1088028,0.1088028,0,0,0,0.1088028,0,0,1.387779E-17,0,0.1145293,0.1088028,0,0,1.351682,3.337175,0,0.1145293,-0.1145293,4.596969,76.616,0.1440341,0.1196831,0,0,3.337175
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.02601844,0.02601844,0,0,0,0.02601844,0,0,3.469447E-18,0,0.02738783,0.02601844,0,0,1.478937,3.222646,0,0.02738783,-0.02738783,4.568099,76.13484,0.1440341,0.02862029,0,0,3.222646
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2143508,0.2143508,0,0,0,0.2143508,0,0,2.775558E-17,0,0.2256325,0.2143508,0,0,1.509368,3.195258,0,0.2256325,-0.2256325,4.330262,72.17089,0.1440341,0.2357859,0,0,3.195258
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1511625,0.1511625,0,0,0,0.1511625,0,0,2.775558E-17,0,0.1591185,0.1511625,0,0,1.760071,2.969625,0,0.1591185,-0.1591185,4.162537,69.37547,0.1440341,0.1662788,0,0,2.969625
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1165292,0.1165292,0,0,0,0.1165292,0,0,1.387779E-17,0,0.1226623,0.1165292,0,0,1.936869,2.810507,0,0.1226623,-0.1226623,4.033239,67.22052,0.1440341,0.1281821,0,0,2.810507
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.2229151,0.2229151,0,0,0,0.2229151,0,0,2.775558E-17,0,0.2346475,0.2229151,0,0,2.073161,2.687845,0,0.2346475,-0.2346475,3.785899,63.09819,0.1440341,0.2452066,0,0,2.687845
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1360957,0.1360957,0,0,0,0.1360957,31.44204,0,2.775558E-17,0.04279125,0.1432586,0.1360957,0,0,2.33388,2.453197,0,0.1004673,-0.1004673,3.679997,61.33316,0.1440341,0.1497052,0.034233,0,2.495988
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.5699333,0.5699333,0,0,0,0.5699333,66.1441,0,0,0.3769773,0.5999298,0.5699333,0,0,2.44551,2.35273,0,0.2229525,-0.2229525,3.444985,57.41629,0.1440341,0.6269266,0.3015818,0,2.729707
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.7929885,0.7929885,0,0,0,0.7929885,84.86152,0,0,0.6729421,0.8347248,0.7929885,0,0,2.693235,2.129777,0,0.1617827,-0.1617827,3.274451,54.57407,0.1440341,0.8722874,0.5383537,0,2.802719
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.6424673,0.6424673,0,0,0,0.6424673,124.2253,0,0,0.798107,0.6762813,0.6424673,0,0,2.872994,1.967994,0.1218256,0,0.1218256,3.390025,56.5003,0.1440023,0.706714,0.6384856,0,2.766101
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.4222894,0.4222894,0,0,0,0.4222894,228.3736,0,0,0.9643976,0.4445151,0.4222894,0,0,2.751168,2.077637,0.5198825,0,0.5198825,3.883228,64.72034,0.143867,0.4645183,0.7715181,0,3.042035
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.8820738,0.8820738,0,0,0,0.8820738,112.7308,0,0,0.9943684,0.9284987,0.8820738,0,0,2.231286,2.545532,0.06586969,0,0.06586969,3.945718,65.76183,0.1438499,0.9702811,0.7954947,0,3.5399
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.7830802,0.7830802,0,0,0,0.7830802,135.8237,0,0,1.063609,0.824295,0.7830802,0,0,2.165416,2.604815,0.2393139,0,0.2393139,4.172751,69.54571,0.1437877,0.8613883,0.8508871,0,3.668423
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.8727366,0.8727366,0,0,0,0.8727366,154.052,0,0,1.344468,0.9186702,0.8727366,0,0,1.926102,2.820197,0.425798,0,0.425798,4.576698,76.27815,0.1436772,0.9600103,1.075575,0,4.164665
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1815685,0.1815685,0,0,0,0.1815685,450.5774,0,0,0.8181068,0.1911248,0.1815685,0,0,1.500304,3.203415,0.626982,0,0.626982,5.171506,86.19159,0.1435148,0.1997254,0.6544855,0,4.021522
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.3245069,0.3245069,0,0,0,0.3245069,157.7987,0,0,0.5120676,0.3415862,0.3245069,0,0,0.8733222,3.767699,0.1704814,0,0.1704814,5.333239,88.88713,0.1434707,0.3569576,0.4096541,0,4.279767
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.07615843,0.07615843,0,0,0,0.07615843,617.767,0,0,0.4704816,0.08016676,0.07615843,0,0,0.7028409,3.921132,0.3903149,0,0.3903149,5.703524,95.05854,0.1433699,0.08377427,0.3763853,0,4.391614
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.6599731,0.6599731,0,0,0,0.6599731,42.77274,0,1.110223E-16,0.2822886,0.6947085,0.6599731,0,0,0.312526,4.272416,0,0.41242,-0.41242,5.268795,87.81307,0.1433699,0.7259704,0.2258309,0,4.554704
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.7707704,3.859996,0.02092674,0,0.02092674,5.288648,88.14395,0.1433645,0,0.01674139,0,3.880922
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.955884,0.955884,0,0,0,0.955884,0,0,1.110223E-16,0,1.006194,0.955884,0,0,0.7498437,3.87883,0,1.006194,-1.006194,4.228026,70.46697,0.1433645,1.051472,0,0,3.87883
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.7319289,0.7319289,0,0,0,0.7319289,0,0,1.110223E-16,0,0.7704515,0.7319289,0,0,1.867837,2.872636,0,0.7704515,-0.7704515,3.415899,56.93154,0.1433645,0.8051218,0,0,2.872636
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.05245943,0.05245943,0,0,0,0.05245943,0,0,6.938894E-18,0,0.05522045,0.05245943,0,0,2.723894,2.102185,0,0.05522045,-0.05522045,3.357692,55.96142,0.1433645,0.05770537,0,0,2.102185
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.3950099,0.3950099,0,0,0,0.3950099,0,0,0,0,0.4157999,0.3950099,0,0,2.78525,2.046964,0,0.4157999,-0.4157999,2.9194,48.65657,0.1433645,0.4345109,0,0,2.046964
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1006728,0.1006728,0,0,0,0.1006728,0,0,0,0,0.1059714,0.1006728,0,0,3.24725,1.631164,0,0.1059714,-0.1059714,2.807697,46.79485,0.1433645,0.1107401,0,0,1.631164
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1023099,0.1023099,0,0,0,0.1023099,0,0,1.387779E-17,0,0.1076946,0.1023099,0,0,3.364996,1.525193,0,0.1076946,-0.1076946,2.694177,44.90285,0.1433645,0.1125409,0,0,1.525193
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.07051361,0.07051361,0,0,0,0.07051361,0,0,1.387779E-17,0,0.07422485,0.07051361,0,0,3.484657,1.417498,0,0.07422485,-0.07422485,2.615937,43.59886,0.1433645,0.07756498,0,0,1.417498
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.05234283,0.05234283,0,0,0,0.05234283,0,0,6.938894E-18,0,0.05509772,0.05234283,0,0,3.567128,1.343273,0,0.05509772,-0.05509772,2.557859,42.63089,0.1433645,0.05757711,0,0,1.343273
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.628348,1.288176,0,0,0,2.557859,42.63089,0.1433645,0,0,0,1.288176
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.1954421,0.1954421,0,0,0,0.1954421,0,0,2.775558E-17,0,0.2057285,0.1954421,0,0,3.628348,1.288176,0,0.2057285,-0.2057285,2.341002,39.01662,0.1433645,0.2149863,0,0,1.288176
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1785033,0.1785033,0,0,0,0.1785033,0,0,0,0,0.1878982,0.1785033,0,0,3.856936,1.082447,0,0.1878982,-0.1878982,2.14294,35.71559,0.1433645,0.1963536,0,0,1.082447
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,4.065711,0.8945488,0.01257091,0,0.01257091,2.154866,35.91435,0.1433612,0,0.01005673,0,0.9071197
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.116321,1.116321,1.7,0,0.5202,1.116321,38.60752,0,0,0.4309839,0,0,0.5836788,0.5544949,4.05314,0.9058626,0.9854788,0,0.9854788,3.089773,51.49611,0.1436488,1.227953,0.3447871,1.7,1.336846
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.570182,1.570182,1.7,0,0.5202,1.570182,54.77782,0,0,0.8601116,0,0,0.1298178,0.123327,3.067662,1.792794,0.9834386,0,0.9834386,4.022744,67.04561,0.1439107,1.7272,0.6880893,1.7,2.652905
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.153251,1.153251,1.7,0,0.5202,1.153251,110.5979,0,0,1.275471,0,0,0.5467492,0.5194117,2.084223,2.677888,1.794883,0,1.794883,5.72552,95.42514,0.1441405,1.268576,1.020377,1.7,3.953359
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0.8817257,0,1.171066,0,0,0,0,0.2893403,4.293283,0.2893403,0,0.2893403,6.000012,100,0.1440659,0,0.9368529,0,5.464349
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.4774575,0.4774575,0,0,0,0.4774575,323.7832,1.04334,0,1.545927,0.5025868,0.4774575,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0.5252032,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.6682475,0.6682475,0,0,0,0.6682475,268.9158,1.093605,0,1.797023,0.7034185,0.6682475,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0.7350723,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.3085153,0.3085153,0,0,0,0.3085153,418.8051,0.9673247,0,1.292078,0.3247529,0.3085153,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0.3393668,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.7960862,0.7960862,0,0,0,0.7960862,142.02,0.2926162,0,1.130602,0.8379855,0.7960862,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0.8756948,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.519339,1.519339,0.8453842,0,0.2868899,1.519339,46.69308,0,0,0.709426,0.709426,0.6739548,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,1.671273,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1515593,0.1515593,0,0,0,0.1515593,212.9532,0.1632143,0,0.3227504,0.1595361,0.1515593,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,0.1667152,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.367803,1.367803,1.324528,0,0.4176961,1.367803,3.330323,0,0,0.04555224,0.04555224,0.04327463,0,0,0,4.553689,0,0,0,6.000012,100,0.1440659,1.504583,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.7833712,0.7833712,0,0,0,0.7833712,0,0,1.110223E-16,0,0.8246012,0.7833712,0,0,0,4.553689,0,0.8246012,-0.8246012,5.130806,85.51326,0.1440659,0.8617082,0,0,4.553689
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.02848,1.02848,0,0,0,1.02848,0,0,2.220446E-16,0,1.082611,1.02848,0,0,0.9162235,3.729088,0,1.082611,-1.082611,3.989634,66.49377,0.1440659,1.131328,0,0,3.729088
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.03354238,0.03354238,0,0,0,0.03354238,0,0,6.938894E-18,0,0.03530777,0.03354238,0,0,2.119124,2.646477,0,0.03530777,-0.03530777,3.952416,65.87347,0.1440659,0.03689662,0,0,2.646477
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.2726954,0.2726954,0,0,0,0.2726954,0,0,0,0,0.2870477,0.2726954,0,0,2.158355,2.611169,0,0.2870477,-0.2870477,3.649842,60.83057,0.1440659,0.2999649,0,0,2.611169
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1940043,0.1940043,0,0,0,0.1940043,0,0,2.775558E-17,0,0.204215,0.1940043,0,0,2.477297,2.324121,0,0.204215,-0.204215,3.43458,57.24289,0.1440659,0.2134047,0,0,2.324121
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.3218121,0.3218121,0,0,0,0.3218121,0,0,0,0,0.3387495,0.3218121,0,0,2.704203,2.119906,0,0.3387495,-0.3387495,3.077507,51.29167,0.1440659,0.3539933,0,0,2.119906
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.226333,0.226333,0,0,0,0.226333,0,0,2.775558E-17,0,0.2382452,0.226333,0,0,3.080591,1.781157,0,0.2382452,-0.2382452,2.826374,47.10614,0.1440659,0.2489663,0,0,1.781157
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1429778,0.1429778,0,0,0,0.1429778,0,0,0,0,0.1505029,0.1429778,0,0,3.345308,1.542912,0,0.1505029,-0.1505029,2.66773,44.46208,0.1440659,0.1572756,0,0,1.542912
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.03781575,0.03781575,0,0,0,0.03781575,0,0,0,0,0.03980605,0.03781575,0,0,3.512534,1.392409,0,0.03980605,-0.03980605,2.625771,43.76276,0.1440659,0.04159732,0,0,1.392409
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.03258875,0.03258875,0,0,0,0.03258875,0,0,0,0,0.03430395,0.03258875,0,0,3.556762,1.352603,0,0.03430395,-0.03430395,2.589611,43.1601,0.1440659,0.03584763,0,0,1.352603
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2053175,0.2053175,0,0,0,0.2053175,0,0,2.775558E-17,0,0.2161237,0.2053175,0,0,3.594878,1.318299,0,0.2161237,-0.2161237,2.361797,39.3632,0.1440659,0.2258492,0,0,1.318299
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.002250956,0.002250956,0,0,0,0.002250956,976.5281,0,0,0.02198122,0.002369428,0.002250956,0,0,3.835016,1.102175,0.01961179,0,0.01961179,2.380402,39.67329,0.1440609,0.002476052,0.01758498,0,1.124156
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.815404,1.119826,0.249201,0,0.249201,2.616815,43.6135,0.1439967,0,0.1993608,0,1.369027
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.6110225,0.6110225,0,0,0,0.6110225,59.16635,0,0,0.3615197,0.6431816,0.6110225,0,0,3.566203,1.344107,0,0.2816619,-0.2816619,2.319917,38.66521,0.1439967,0.6721247,0.2892158,0,1.705626
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.6268908,0.6268908,0,0,0,0.6268908,64.68935,0,0,0.4055315,0.659885,0.6268908,0,0,3.87916,1.062445,0,0.2543535,-0.2543535,2.051805,34.19669,0.1439967,0.6895798,0.3244252,0,1.467976
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.161775,0.8080912,0.3016325,0,0.3016325,2.337959,38.96591,0.1439192,0,0.241306,0,1.109724
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.8062341,0.8062341,0,0,0,0.8062341,48.68475,0,0,0.3925131,0.8486675,0.8062341,0,0,3.860143,1.079561,0,0.4561544,-0.4561544,1.85713,30.95211,0.1439192,0.8868576,0.3140105,0,1.472074
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.06967377,0.06967377,0,0,0,0.06967377,205.0444,0,0,0.1428622,0.07334081,0.06967377,0,0,4.366981,0.6234061,0.06952134,0,0.06952134,1.923084,32.05133,0.1439013,0.07664114,0.1142897,0,0.7662682
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.06358006,0.06358006,0,0,0,0.06358006,251.2266,0,0,0.15973,0.06692638,0.06358006,0,0,4.29746,0.6859753,0.09280364,0,0.09280364,2.011125,33.51868,0.1438774,0.06993806,0.127784,0,0.8457053
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.6137372,0.6137372,0,0,0,0.6137372,30.92181,0,1.110223E-16,0.1897786,0.6460392,0.6137372,0,0,4.204656,0.7694985,0,0.4562606,-0.4562606,1.530184,25.50302,0.1438774,0.6751109,0.1518229,0,0.9592772
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.020842,1.020842,1.7,0,0.5202,1.020842,31.69405,0,0,0.3235462,0,0,0.6791578,0.6451999,4.711612,0.313238,0.9687461,0,0.9687461,2.449218,40.82021,0.1441624,1.122926,0.258837,1.7,0.6367842
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0.1638333,0,0,1.452632,1.38,3.742866,1.185109,1.543833,0,1.543833,3.913826,65.23031,0.1443209,0,0.1310667,1.7,1.348943
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.351129,1.351129,1.7,0,0.5202,1.351129,20.02357,-5.551115E-17,0,0.2705443,0,0,0.3488711,0.3314275,2.199033,2.574559,0.6019717,0,0.6019717,4.484907,74.7483,0.144493,1.486242,0.2164354,1.7,2.845104
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.348206,1.348206,1.7,0,0.5202,1.348206,3.097804,0,0,0.04176477,0,0,0.3517943,0.3342046,1.597061,3.116334,0.3759693,0,0.3759693,4.841583,80.69289,0.1446073,1.483026,0.03341182,1.7,3.158099
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.6152861,0.6152861,0,0,0,0.6152861,0,0,0,0,0.6476696,0.6152861,0,0,1.221092,3.454706,0,0.6476696,-0.6476696,4.158879,69.31451,0.1446073,0.6768147,0,0,3.454706
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.913622,0.913622,0,0,0,0.913622,0,0,1.110223E-16,0,0.9617073,0.913622,0,0,1.940724,2.807037,0,0.9617073,-0.9617073,3.145151,52.41907,0.1446073,1.004984,0,0,2.807037
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.7235188,0.7235188,0,0,0,0.7235188,0,0,0,0,0.7615988,0.7235188,0,0,3.009288,1.84533,0,0.7615988,-0.7615988,2.342355,39.03917,0.1446073,0.7958707,0,0,1.84533
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.05921239,0.05921239,0,0,0,0.05921239,0,0,6.938894E-18,0,0.06232883,0.05921239,0,0,3.855509,1.083731,0,0.06232883,-0.06232883,2.276655,37.94417,0.1446073,0.06513363,0,0,1.083731
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2024558,0.2024558,0,0,0,0.2024558,0,0,2.775558E-17,0,0.2131114,0.2024558,0,0,3.924763,1.021402,0,0.2131114,-0.2131114,2.052016,34.20019,0.1446073,0.2227014,0,0,1.021402
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1341273,0.1341273,0,0,0,0.1341273,0,0,2.775558E-17,0,0.1411866,0.1341273,0,0,4.161554,0.8082907,0,0.1411866,-0.1411866,1.903192,31.7198,0.1446073,0.14754,0,0,0.8082907
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1994866,0.1994866,0,0,0,0.1994866,0,0,0,0,0.2099859,0.1994866,0,0,4.318428,0.6671041,0,0.2099859,-0.2099859,1.681847,28.03073,0.1446073,0.2194353,0,0,0.6671041
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1072039,0.1072039,0,0,0,0.1072039,0,0,0,0,0.1128462,0.1072039,0,0,4.551745,0.4571182,0,0.1128462,-0.1128462,1.562897,26.04823,0.1446073,0.1179243,0,0,0.4571182
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.08010276,0.08010276,0,0,0,0.08010276,0,0,1.387779E-17,0,0.0843187,0.08010276,0,0,4.67713,0.344272,0,0.0843187,-0.0843187,1.474017,24.5669,0.1446073,0.08811304,0,0,0.344272
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.223349,0.223349,0,0,0,0.223349,0,0,2.775558E-17,0,0.2351043,0.223349,0,0,4.770817,0.2599533,0,0.2351043,-0.2351043,1.226196,20.43655,0.1446073,0.245684,0,0,0.2599533
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1000263,0.1000263,1.552658,0,0.4799756,0.1000263,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.032044,0.024849,1.38,0,1.38,2.535378,42.25623,0.1448595,0.1100289,0,1.7,0.024849
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.2813563,0.2813563,1.7,0,0.5202,0.2813563,2.302621,0,0,0.006478569,0,0,1.418644,1.347712,3.652044,1.266849,1.35419,0,1.35419,3.820076,63.6678,0.1451961,0.3094919,0.005182855,1.7,1.273328
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.387447,1.387447,1.7,0,0.5202,1.387447,27.41327,0,0,0.3803447,0,0,0.3125527,0.296925,2.297854,2.48562,0.6772697,0,0.6772697,4.462591,74.37636,0.1453832,1.526192,0.3042757,1.7,2.865965
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.4122082,0.4122082,1.275715,0,0.4043702,0.4122082,194.138,0,0,0.800253,0,0,0.8635069,0.8203315,1.620585,3.095163,1.620585,0,1.620585,6.000012,100,0.1454227,0.4534291,0.6402025,1.7,3.895416
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.2698815,0.2698815,0,0,0,0.2698815,428.7236,0.87296,0,1.157046,0.2840858,0.2698815,0,0,0,4.553689,0,0,0,6.000012,100,0.1454227,0.2968696,0.9256366,0,5.710735
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.228522,1.228522,0,0,0,1.228522,94.03928,0,0,1.155293,1.293181,1.228522,0,0,0,4.553689,0,0.1378878,-0.1378878,5.854665,97.57756,0.1454227,1.351374,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.286021,1.286021,0.425,0,0.172125,1.286021,115.3978,0.4244933,0,1.48404,0.9063379,0.861021,0,0,0.1532087,4.415801,0.1532087,0,0.1532087,6.000012,100,0.1453835,1.414623,1.187232,1.7,5.899841
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.8836458,0.8836458,0,0,0,0.8836458,168.8717,0.5620743,0,1.492228,0.9301535,0.8836458,0,0,0,4.553689,0,0,0,6.000012,100,0.1453835,0.9720104,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.223724,1.223724,0,0,0,1.223724,110.7092,0.06664396,0,1.354775,1.288131,1.223724,0,0,0,4.553689,0,0,0,6.000012,100,0.1453835,1.346097,1.08382,0,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.137886,1.137886,0,0,0,1.137886,127.8314,0.2568011,0,1.454575,1.197774,1.137886,0,0,0,4.553689,0,0,0,6.000012,100,0.1453835,1.251674,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.485787,1.485787,0.4272176,0,0.1727304,1.485787,74.99618,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1453835,1.634365,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.954538,0.954538,0,0,0,0.954538,65.77847,0,0,0.6278805,1.004777,0.954538,0,0,0,4.553689,0,0.3768964,-0.3768964,5.602728,93.37862,0.1453835,1.049992,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.4561909,0.4561909,0,0,0,0.4561909,63.31849,5.551115E-17,0,0.2888532,0.480201,0.4561909,0,0,0.4187737,4.176793,0,0.1913478,-0.1913478,5.40103,90.01699,0.1453835,0.50181,0.2310826,0,4.465646
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.232523,1.232523,0,0,0,1.232523,3.460459,0,2.220446E-16,0.04265093,1.297392,1.232523,0,0,0.6313824,3.985445,0,1.254741,-1.254741,4.078416,67.97347,0.1453835,1.355775,0.03412075,0,4.028096
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.117504,1.117504,0,0,0,1.117504,0,0,0,0,1.176321,1.117504,0,0,2.025539,2.730703,0,1.176321,-1.176321,2.838466,47.30767,0.1453835,1.229255,0,0,2.730703
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.324202,1.324202,1.7,0,0.5202,1.324202,0,5.551115E-17,0,0,0,0,0.3757984,0.3570085,3.332562,1.554383,0.3570085,0,0.3570085,3.177154,52.95246,0.1454926,1.456622,0,1.7,1.554383
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.512778,1.512778,1.7,0,0.5202,1.512778,0,0,0,0,0,0,0.1872221,0.177861,2.975554,1.875691,0.177861,0,0.177861,3.345888,55.76468,0.1455469,1.664056,0,1.7,1.875691
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1143023,0.1143023,1.566934,0,0.483873,0.1143023,0,0,0,0,0,0,1.452632,1.38,2.797693,2.035765,1.38,0,1.38,4.65507,77.58435,0.1458019,0.1257326,0,1.7,2.035765
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.05873719,0.05873719,1.511369,0,0.4687037,0.05873719,0,0,0,0,0,0,1.452632,1.38,1.417693,3.277766,1.38,0,1.38,5.964253,99.40402,0.1460263,0.06461091,0,1.7,3.277766
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1069467,0.1069467,0,0,0,0.1069467,0,0,1.387779E-17,0,0.1125755,0.1069467,0,0,0.03769281,4.519765,0,0.1125755,-0.1125755,5.845589,97.42628,0.1460263,0.1176414,0,0,4.519765
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.2264659,0.2264659,0,0,0,0.2264659,0,0,2.775558E-17,0,0.2383852,0.2264659,0,0,0.1627767,4.40719,0,0.2383852,-0.2383852,5.594308,93.23829,0.1460263,0.2491125,0,0,4.40719
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1899104,0.1899104,0,0,0,0.1899104,0,0,2.775558E-17,0,0.1999056,0.1899104,0,0,0.4276491,4.168805,0,0.1999056,-0.1999056,5.383589,89.72631,0.1460263,0.2089014,0,0,4.168805
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.118614,0.118614,0,0,0,0.118614,0,0,1.387779E-17,0,0.1248568,0.118614,0,0,0.6497665,3.968899,0,0.1248568,-0.1248568,5.251979,87.53281,0.1460263,0.1304754,0,0,3.968899
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.09745869,0.09745869,0,0,0,0.09745869,0,0,1.387779E-17,0,0.1025881,0.09745869,0,0,0.7884963,3.844042,0,0.1025881,-0.1025881,5.143841,85.73052,0.1460263,0.1072046,0,0,3.844042
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.05839505,0.05839505,0,0,0,0.05839505,0,0,6.938894E-18,0,0.06146848,0.05839505,0,0,0.902483,3.741454,0,0.06146848,-0.06146848,5.079048,84.65063,0.1460263,0.06423456,0,0,3.741454
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,0.9707814,3.679986,0.03601351,0,0.03601351,5.113214,85.22005,0.1460171,0,0.02881081,0,3.715999
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.4645447,0.4645447,0,0,0,0.4645447,77.88354,0,5.551115E-17,0.3618039,0.4889945,0.4645447,0,0,0.9347678,3.712398,0,0.1271906,-0.1271906,4.979143,82.98554,0.1460171,0.5109992,0.2894431,0,4.074202
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.7699988,0.7699988,0,0,0,0.7699988,93.20594,0,0,0.7176847,0.8105251,0.7699988,0,0,1.076091,3.585207,0,0.0928404,-0.0928404,4.88128,81.35451,0.1460171,0.8469987,0.5741477,0,4.302892
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.8596841,0.8596841,0,0,0,0.8596841,114.342,0,0,0.9829801,0.9049306,0.8596841,0,0,1.179247,3.492367,0.07804949,0,0.07804949,4.955325,82.58858,0.1459972,0.9456525,0.7863841,0,4.475347
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.7736702,0.7736702,0,0,0,0.7736702,125.3211,0,0,0.9695722,0.8143897,0.7736702,0,0,1.101197,3.562611,0.1551826,0,0.1551826,5.102544,85.04222,0.1459576,0.8510373,0.7756578,0,4.532184
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.2909979,0.2909979,0,0,0,0.2909979,449.4805,0.05565051,0,1.307979,0.3063136,0.2909979,0,0,0.9460147,3.702276,0.9460147,0,0.9460147,6.000012,100,0.1457167,0.3200977,1.046383,0,5.010254
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457167,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.386031,1.386031,0.425,0,0.172125,1.386031,117.9818,0.6236528,0,1.635264,1.011611,0.9610306,0,0,0,4.553689,0,0,0,6.000012,100,0.1457167,1.524634,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457167,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.240844,1.240844,0,0,0,1.240844,101.8046,0,0,1.263236,1.306151,1.240844,0,0,0,4.553689,0,0.04291513,-0.04291513,5.954775,99.24606,0.1457167,1.364928,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.5593916,0.5593916,0,0,0,0.5593916,148.2982,0.193051,0,0.8295677,0.5888332,0.5593916,0,0,0.04768348,4.510774,0.04768348,0,0.04768348,6.000012,100,0.1457046,0.6153307,0.6636542,0,5.340342
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.448498,1.448498,1.128005,0,0.3640453,1.448498,23.29043,0,0,0.3373615,0.3373615,0.3204934,0,0,0,4.553689,0,0,0,6.000012,100,0.1457046,1.593348,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.2405657,0.2405657,0,0,0,0.2405657,14.79966,0,2.775558E-17,0.0356029,0.253227,0.2405657,0,0,0,4.553689,0,0.2176241,-0.2176241,5.770616,96.17674,0.1457046,0.2646222,0.02848232,0,4.589292
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.038725,2.038725,1.7,0,0.5202,2.038725,0,0,0,0,0.356553,0.3387253,0,0,0.2418046,4.336065,0,0.356553,-0.356553,5.394776,89.91276,0.1457046,2.242598,0,1.7,4.336065
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6379745,3.979512,0,0,0,5.394776,89.91276,0.1457046,0,0,0,3.979512
