Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1038553,0.1038553,0,0,0,0.1038553,0,0,1.387779E-17,0,0.1093214,0.1038553,0,0,0.6379745,3.979512,0,0.1093214,-0.1093214,5.279541,87.99218,0.1457046,0.1142409,0,0,3.979512
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.1811557,0.1811557,0,0,0,0.1811557,0,0,2.775558E-17,0,0.1906902,0.1811557,0,0,0.7594427,3.87019,0,0.1906902,-0.1906902,5.078537,84.64211,0.1457046,0.1992712,0,0,3.87019
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1220685,0.1220685,0,0,0,0.1220685,0,0,0,0,0.1284931,0.1220685,0,0,0.9713207,3.6795,0,0.1284931,-0.1284931,4.943093,82.38471,0.1457046,0.1342753,0,0,3.6795
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.08219869,0.08219869,0,0,0,0.08219869,0,0,1.387779E-17,0,0.08652494,0.08219869,0,0,1.114091,3.551007,0,0.08652494,-0.08652494,4.851887,80.86462,0.1457046,0.09041856,0,0,3.551007
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.21023,3.464482,0,0,0,4.851887,80.86462,0.1457046,0,0,0,3.464482
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1203761,0.1203761,0,0,0,0.1203761,0,0,0,0,0.1267117,0.1203761,0,0,1.21023,3.464482,0,0.1267117,-0.1267117,4.718321,78.63853,0.1457046,0.1324137,0,0,3.464482
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.2508648,0.2508648,0,0,0,0.2508648,0,0,0,0,0.2640682,0.2508648,0,0,1.35102,3.337771,0,0.2640682,-0.2640682,4.439969,73.99934,0.1457046,0.2759513,0,0,3.337771
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1889682,0.1889682,0,0,0,0.1889682,0,0,0,0,0.1989139,0.1889682,0,0,1.64443,3.073702,0,0.1989139,-0.1989139,4.230296,70.50478,0.1457046,0.207865,0,0,3.073702
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.2621794,0.2621794,0,0,0,0.2621794,0,0,0,0,0.2759783,0.2621794,0,0,1.865445,2.874789,0,0.2759783,-0.2759783,3.939389,65.65635,0.1457046,0.2883973,0,0,2.874789
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2125234,0.2125234,0,0,0,0.2125234,3.234521,0,2.775558E-17,0.006874112,0.2237088,0.2125234,0,0,2.172087,2.59881,0,0.2168347,-0.2168347,3.710825,61.84696,0.1457046,0.2337757,0.00549929,0,2.605684
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.13056,1.13056,0,0,0,1.13056,38.7817,0,0,0.4384503,1.190063,1.13056,0,0,2.413015,2.381975,0,0.7516127,-0.7516127,2.918556,48.6425,0.1457046,1.243616,0.3507603,0,2.820426
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.623232,1.623232,1.7,0,0.5202,1.623232,56.97925,0,0,0.9249054,0,0,0.07676802,0.07292962,3.24814,1.630363,0.997835,0,0.997835,3.865185,64.41962,0.1459561,1.785555,0.7399243,1.7,2.555268
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.7752894,0.7752894,1.611231,0,0.4959661,0.7752894,176.7554,0,0,1.370366,0,0,0.8359419,0.7941448,2.250305,2.528414,2.164511,0,2.164511,5.918621,98.64348,0.1460322,0.8528184,1.096293,1.7,3.898781
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.7608734,0.7608734,0,0,0,0.7608734,210.7226,0.716619,0,1.603332,0.8009193,0.7608734,0,0,0.08579404,4.476474,0.08579404,0,0.08579404,6.000012,100,0.1460105,0.8369607,1.282666,0,6.079807
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.8843593,0.8843593,0,0,0,0.8843593,175.0683,0.6173282,0,1.548233,0.9309045,0.8843593,0,0,0,4.553689,0,0,0,6.000012,100,0.1460105,0.9727952,1.238586,0,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.8335499,0.8335499,0,0,0,0.8335499,185.9435,0.6725112,0,1.549932,0.8774209,0.8335499,0,0,0,4.553689,0,0,0,6.000012,100,0.1460105,0.9169049,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.6504831,0.6504831,0,0,0,0.6504831,211.7068,0.6923978,0,1.377117,0.6847191,0.6504831,0,0,0,4.553689,0,0,0,6.000012,100,0.1460105,0.7155315,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.6099023,0.6099023,0,0,0,0.6099023,188.5702,0.5080917,0,1.150094,0.6420023,0.6099023,0,0,0,4.553689,0,0,0,6.000012,100,0.1460105,0.6708925,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.216499,1.216499,0,0,0,1.216499,69.83572,0,0,0.8495508,1.280525,1.216499,0,0,0,4.553689,0,0.4309745,-0.4309745,5.545725,92.42857,0.1460105,1.338149,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.2126341,0,0.6914947,0,0,0,0,0.4788606,4.122715,0.4788606,0,0.4788606,6.000012,100,0.1458893,0,0.5531958,0,4.814209
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.128832,1.128832,0,0,0,1.128832,31.56336,0,0,0.3562973,1.188244,1.128832,0,0,0,4.553689,0,0.8319468,-0.8319468,5.123063,85.38422,0.1458893,1.241715,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.8648179,0.8648179,0,0,0,0.8648179,5.380432,0,1.110223E-16,0.04653093,0.9103346,0.8648179,0,0,0.9243853,3.721742,0,0.8638036,-0.8638036,4.212534,70.20876,0.1458893,0.9512997,0.03722475,0,3.768273
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884167,2.857939,0,0,0,4.212534,70.20876,0.1458893,0,0,0,2.857939
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.710213,0.710213,0,0,0,0.710213,0,0,1.110223E-16,0,0.7475926,0.710213,0,0,1.884167,2.857939,0,0.7475926,-0.7475926,3.424502,57.07492,0.1458893,0.7812343,0,0,2.857939
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.616403,1.616403,1.7,0,0.5202,1.616403,0,0,0,0,0,0,0.08359654,0.07941671,2.714826,2.110346,0.07941671,0,0.07941671,3.499844,58.33061,0.1459132,1.778044,0,1.7,2.110346
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.2898923,0.2898923,1.7,0,0.5202,0.2898923,0,0,0,0,0,0,1.410108,1.339602,2.635409,2.181821,1.339602,0,1.339602,4.770702,79.51154,0.1462439,0.3188816,0,1.7,2.181821
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.1643892,0.1643892,1.528396,0,0.4733522,0.1643892,0,0,0,0,0,0,1.364007,1.295807,1.295807,3.387463,1.295807,0,1.295807,6.000012,100,0.1464943,0.1808281,0,1.7,3.387463
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01265246,0.01265246,0,0,0,0.01265246,0,0,1.734723E-18,0,0.01331838,0.01265246,0,0,0,4.553689,0,0.01331838,-0.01331838,5.985973,99.76602,0.1464943,0.01391771,0,0,4.553689
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1261621,0.1261621,0,0,0,0.1261621,0,0,0,0,0.1328022,0.1261621,0,0,0.0147982,4.54037,0,0.1328022,-0.1328022,5.845987,97.43293,0.1464943,0.1387783,0,0,4.54037
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.2235646,0.2235646,0,0,0,0.2235646,0,0,2.775558E-17,0,0.2353311,0.2235646,0,0,0.1623562,4.407568,0,0.2353311,-0.2353311,5.597927,93.29859,0.1464943,0.245921,0,0,4.407568
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.07974783,0.07974783,0,0,0,0.07974783,0,0,0,0,0.08394508,0.07974783,0,0,0.4238352,4.172237,0,0.08394508,-0.08394508,5.509441,91.82383,0.1464943,0.08772261,0,0,4.172237
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5171075,4.088292,0,0,0,5.509441,91.82383,0.1464943,0,0,0,4.088292
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1150058,0.1150058,0,0,0,0.1150058,0,0,0,0,0.1210588,0.1150058,0,0,0.5171075,4.088292,0,0.1210588,-0.1210588,5.381834,89.69704,0.1464943,0.1265064,0,0,4.088292
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.09213874,0.09213874,0,0,0,0.09213874,19.08602,0,0,0.01758561,0.09698814,0.09213874,0,0,0.6516173,3.967233,0,0.07940253,-0.07940253,5.298136,88.30209,0.1464943,0.1013526,0.01406849,0,3.984819
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,0.7398423,3.887831,0.04545002,0,0.04545002,5.341254,89.02071,0.1464828,0,0.03636001,0,3.933281
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.7071611,0.7071611,0,0,0,0.7071611,31.15626,1.110223E-16,0,0.2203249,0.7443802,0.7071611,0,0,0.6943923,3.928736,0,0.5240552,-0.5240552,4.788851,79.81403,0.1464828,0.7778773,0.17626,0,4.149061
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.06066388,0.06066388,0,0,0,0.06066388,131.4401,0,0,0.07973665,0.06385671,0.06066388,0,0,1.276676,3.404681,0.01587994,0,0.01587994,4.803916,80.06511,0.1464788,0.06673027,0.06378932,0,3.484417
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.3459258,0.3459258,0,0,0,0.3459258,78.63705,0,0,0.2720258,0.3641324,0.3459258,0,0,1.260796,3.418973,0,0.0921066,-0.0921066,4.706827,78.44696,0.1464788,0.3805184,0.2176207,0,3.690999
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.363137,3.326866,0.2631254,0,0.2631254,4.95645,82.60733,0.1464124,0,0.2105003,0,3.589991
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.9173003,0.9173003,0,0,0,0.9173003,32.44671,0,0,0.2976337,0.9655793,0.9173003,0,0,1.100011,3.563679,0,0.6679455,-0.6679455,4.252373,70.87275,0.1464124,1.00903,0.238107,0,3.861313
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,1.842173,2.895733,0.1330254,0,0.1330254,4.378572,72.97606,0.1463788,0,0.1064203,0,3.028759
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.6074013,0.6074013,0,0,0,0.6074013,51.93086,0,0,0.3154287,0.6393697,0.6074013,0,0,1.709147,3.015456,0,0.3239411,-0.3239411,4.037108,67.285,0.1463788,0.6681414,0.2523429,0,3.330885
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.4244075,0.4244075,0,0,0,0.4244075,73.4408,0,0,0.3116882,0.4467447,0.4244075,0,0,2.069082,2.691515,0,0.1350565,-0.1350565,3.894747,64.91232,0.1463788,0.4668482,0.2493506,0,3.003203
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.021021,1.021021,0,0,0,1.021021,16.93589,0,2.220446E-16,0.1729189,1.074759,1.021021,0,0,2.219145,2.556459,0,0.90184,-0.90184,2.944124,49.06863,0.1463788,1.123123,0.1383352,0,2.729378
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.4491681,0.4491681,0,0,0,0.4491681,8.442788,0,5.551115E-17,0.0379223,0.4728085,0.4491681,0,0,3.221189,1.654619,0,0.4348862,-0.4348862,2.485713,41.42847,0.1463788,0.4940849,0.03033784,0,1.692541
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.8404248,0.8404248,0,0,0,0.8404248,5.066644,0,1.110223E-16,0.04258134,0.8846577,0.8404248,0,0,3.704396,1.219733,0,0.8420764,-0.8420764,1.598087,26.63473,0.1463788,0.9244673,0.03406507,0,1.262314
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.037805,1.037805,1.7,0,0.5202,1.037805,0,0,0,0,0,0,0.6621953,0.6290855,4.640036,0.3776562,0.6290855,0,0.6290855,2.19489,36.58142,0.1465661,1.141585,0,1.7,0.3776562
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.8477612,0.8477612,1.7,0,0.5202,0.8477612,0,0,0,0,0,0,0.8522388,0.8096269,4.010951,0.9438332,0.8096269,0,0.8096269,2.96297,49.38272,0.1468066,0.9325373,0,1.7,0.9438332
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.5966516,0.5966516,1.7,0,0.5202,0.5966516,0,0,0,0,0,0,1.103348,1.048181,3.201324,1.672497,1.048181,0,1.048181,3.957361,65.95589,0.1471169,0.6563168,0,1.7,1.672497
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.153143,2.61586,1.38,0,1.38,5.266544,87.77556,0.147303,0,0,1.7,2.61586
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1529185,0.1529185,0,0,0,0.1529185,0,0,2.775558E-17,0,0.1609668,0.1529185,0,0,0.773143,3.85786,0,0.1609668,-0.1609668,5.09687,84.94767,0.147303,0.1682103,0,0,3.85786
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.951995,3.696893,0,0,0,5.09687,84.94767,0.147303,0,0,0,3.696893
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001342749,0.001342749,0,0,0,0.001342749,0,0,0,0,0.00141342,0.001342749,0,0,0.951995,3.696893,0,0.00141342,-0.00141342,5.09538,84.92284,0.147303,0.001477024,0,0,3.696893
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1513074,0.1513074,0,0,0,0.1513074,0,0,0,0,0.159271,0.1513074,0,0,0.9535654,3.69548,0,0.159271,-0.159271,4.927494,82.12473,0.147303,0.1664382,0,0,3.69548
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.03512639,0.03512639,0,0,0,0.03512639,0,0,6.938894E-18,0,0.03697515,0.03512639,0,0,1.130533,3.536209,0,0.03697515,-0.03697515,4.888519,81.47515,0.147303,0.03863903,0,0,3.536209
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.171617,3.499234,0,0,0,4.888519,81.47515,0.147303,0,0,0,3.499234
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.2302043,0.2302043,0,0,0,0.2302043,0,0,2.775558E-17,0,0.2423204,0.2302043,0,0,1.171617,3.499234,0,0.2423204,-0.2423204,4.63309,77.21803,0.147303,0.2532248,0,0,3.499234
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1357864,0.1357864,0,0,0,0.1357864,25.10656,0,0,0.03409128,0.142933,0.1357864,0,0,1.440862,3.256914,0,0.1088417,-0.1088417,4.518362,75.30587,0.147303,0.149365,0.02727302,0,3.291005
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.8458233,0.8458233,0,0,0,0.8458233,39.08299,0,0,0.3305731,0.8903404,0.8458233,0,0,1.561797,3.148072,0,0.5597673,-0.5597673,3.928315,65.47179,0.147303,0.9304057,0.2644584,0,3.478645
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.5584858,0.5584858,0,0,0,0.5584858,37.48454,0,0,0.2093458,0.5878798,0.5584858,0,0,2.18376,2.588305,0,0.378534,-0.378534,3.529305,58.82163,0.147303,0.6143344,0.1674767,0,2.79765
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.482727,1.482727,1.7,0,0.5202,1.482727,35.49579,0,0,0.5263057,0,0,0.2172731,0.2064094,2.604354,2.20977,0.7327151,0,0.7327151,4.22442,70.40685,0.1474905,1.631,0.4210445,1.7,2.736076
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.08591,1.08591,1.7,0,0.5202,1.08591,59.13157,0,0,0.6421155,0,0,0.6140903,0.5833858,1.871639,2.869214,1.225501,0,1.225501,5.387032,89.78369,0.1478156,1.194501,0.5136924,1.7,3.51133
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0.08292022,0,0.7290577,0,0,0,0,0.6461375,3.972165,0.6461375,0,0.6461375,6.000012,100,0.1476528,0,0.5832462,0,4.701223
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.162219,0.162219,0,0,0,0.162219,252.3106,0.2385389,0,0.4092958,0.1707569,0.162219,0,0,0,4.553689,0,0,0,6.000012,100,0.1476528,0.1784409,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.532832,0.532832,0,0,0,0.532832,69.25272,0,0,0.3690006,0.5608757,0.532832,0,0,0,4.553689,0,0.1918751,-0.1918751,5.797758,96.6291,0.1476528,0.5861151,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.216274,1.216274,0,0,0,1.216274,38.97247,0,0,0.474012,1.280289,1.216274,0,0,0.2131946,4.361814,0,0.8062766,-0.8062766,4.947868,82.46429,0.1476528,1.337902,0.3792096,0,4.835826
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.5500116,0.5500116,0,0,0,0.5500116,18.11564,0,0,0.09963813,0.5789596,0.5500116,0,0,1.109058,3.555537,0,0.4793215,-0.4793215,4.442618,74.0435,0.1476528,0.6050128,0.07971051,0,3.655175
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.5623698,0.5623698,0,0,0,0.5623698,56.74428,0,0,0.3191127,0.5919681,0.5623698,0,0,1.641637,3.076216,0,0.2728555,-0.2728555,4.155004,69.24992,0.1476528,0.6186067,0.2552901,0,3.395328
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.5012723,0.5012723,0,0,0,0.5012723,41.50563,0,1.110223E-16,0.2080562,0.5276551,0.5012723,0,0,1.94481,2.80336,0,0.3195989,-0.3195989,3.818117,63.63515,0.1476528,0.5513996,0.166445,0,3.011416
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.82346,1.82346,1.7,0,0.5202,1.82346,2.491624,2.775558E-17,0,0.04543379,0.1299583,0.1234604,0,0,2.29992,2.483761,0,0.08452452,-0.08452452,3.72902,62.15021,0.1476528,2.005806,0.03634703,1.7,2.529195
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.36552,0.36552,1.7,0,0.5202,0.36552,0,2.220446E-16,0,0,0,0,1.33448,1.267756,2.393836,2.399237,1.267756,0,1.267756,4.931719,82.19515,0.1479923,0.402072,0,1.7,2.399237
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.22348,1.22348,0,0,0,1.22348,0,0,0,0,1.287873,1.22348,0,0,1.12608,3.540217,0,1.287873,-1.287873,3.574181,59.56957,0.1479923,1.345828,0,0,3.540217
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.7817002,0.7817002,0,0,0,0.7817002,0,0,1.110223E-16,0,0.8228424,0.7817002,0,0,2.55705,2.252344,0,0.8228424,-0.8228424,2.706829,45.11373,0.1479923,0.8598703,0,0,2.252344
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.2453192,0.2453192,0,0,0,0.2453192,0,0,0,0,0.2582307,0.2453192,0,0,3.471319,1.429502,0,0.2582307,-0.2582307,2.43463,40.57709,0.1479923,0.2698511,0,0,1.429502
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.06403123,0.06403123,0,0,0,0.06403123,0,0,1.387779E-17,0,0.0674013,0.06403123,0,0,3.758242,1.171271,0,0.0674013,-0.0674013,2.363583,39.39297,0.1479923,0.07043435,0,0,1.171271
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.0999336,0.0999336,0,0,0,0.0999336,0,0,0,0,0.1051933,0.0999336,0,0,3.833133,1.10387,0,0.1051933,-0.1051933,2.2527,37.54492,0.1479923,0.109927,0,0,1.10387
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.950014,0.9986762,0,0,0,2.2527,37.54492,0.1479923,0,0,0,0.9986762
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.218208,0.218208,0,0,0,0.218208,0,0,2.775558E-17,0,0.2296926,0.218208,0,0,3.950014,0.9986762,0,0.2296926,-0.2296926,2.010582,33.50964,0.1479923,0.2400288,0,0,0.9986762
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00473004,0.00473004,0,0,0,0.00473004,0,0,8.673617E-19,0,0.00497899,0.00473004,0,0,4.205228,0.7689836,0,0.00497899,-0.00497899,2.005334,33.42216,0.1479923,0.005203044,0,0,0.7689836
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.21076,0.7640046,0,0,0,2.005334,33.42216,0.1479923,0,0,0,0.7640046
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.126891,0.126891,0,0,0,0.126891,0,0,0,0,0.1335695,0.126891,0,0,4.21076,0.7640046,0,0.1335695,-0.1335695,1.864539,31.07559,0.1479923,0.1395801,0,0,0.7640046
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.03040016,0.03040016,0,0,0,0.03040016,90.67223,0,0,0.0275645,0.03200017,0.03040016,0,0,4.359171,0.6304352,0,0.004435666,-0.004435666,1.859864,30.99767,0.1479923,0.03344017,0.0220516,0,0.6579996
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.6878695,0.6878695,1.7,0,0.5202,0.6878695,53.25223,0,0,0.3663059,0,0,1.01213,0.961524,4.3641,0.6259995,1.32783,0,1.32783,3.119554,51.99246,0.1483151,0.7566565,0.2930447,1.7,0.9923053
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.4470688,0.4470688,1.7,0,0.5202,0.4470688,137.325,2.220446E-16,0,0.6139372,0,0,1.252931,1.190285,3.03627,1.821046,1.804222,0,1.804222,4.831189,80.51965,0.1485167,0.4917757,0.4911498,1.7,2.434983
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.3850914,0.3850914,0,0,0,0.3850914,336.4449,0,0,1.29562,0.4053593,0.3850914,0,0,1.232048,3.444846,0.8902609,0,0.8902609,5.675765,94.59589,0.1482934,0.4236005,1.036496,0,4.740466
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.739498,1.739498,0.730751,0,0.255595,1.739498,80.69143,1.110223E-16,0,1.403626,1.061839,1.008747,0,0,0.3417868,4.246081,0.3417868,0,0.3417868,6.000012,100,0.1483644,1.913448,1.122901,1.7,5.649707
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.6648735,0.6648735,0,0,0,0.6648735,232.5971,0.8466097,0,1.546476,0.6998668,0.6648735,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0.7313608,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.2995219,0.2995219,0,0,0,0.2995219,462.1149,1.068849,0,1.384135,0.3152862,0.2995219,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0.3294741,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.5230128,0.5230128,0,0,0,0.5230128,149.4923,0.2313241,0,0.7818639,0.5505398,0.5230128,0,0,0,4.553689,0,0,0,6.000012,100,0.1483644,0.575314,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.5204121,0.5204121,0,0,0,0.5204121,66.42519,0,0,0.3456848,0.5478023,0.5204121,0,0,0,4.553689,0,0.2021175,-0.2021175,5.786962,96.44917,0.1483644,0.5724534,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.224575,4.351572,0.04275056,0,0.04275056,5.827518,97.12511,0.1483537,0,0.03420044,0,4.394322
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.2842568,0.2842568,0,0,0,0.2842568,0,0,0,0,0.2992177,0.2842568,0,0,0.1818244,4.390047,0,0.2992177,-0.2992177,5.512115,91.8684,0.1483537,0.3126825,0,0,4.390047
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5142885,4.090829,0,0,0,5.512115,91.8684,0.1483537,0,0,0,4.090829
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.398661,0.398661,0,0,0,0.398661,0,0,0,0,0.4196431,0.398661,0,0,0.5142885,4.090829,0,0.4196431,-0.4196431,5.069772,84.49604,0.1483537,0.4385271,0,0,4.090829
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.03719546,0.03719546,0,0,0,0.03719546,0,0,6.938894E-18,0,0.03915311,0.03719546,0,0,0.9805587,3.671186,0,0.03915311,-0.03915311,5.028502,83.80819,0.1483537,0.040915,0,0,3.671186
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1288172,0.1288172,0,0,0,0.1288172,0,0,2.775558E-17,0,0.1355971,0.1288172,0,0,1.024062,3.632033,0,0.1355971,-0.1355971,4.88557,81.42599,0.1483537,0.1416989,0,0,3.632033
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2031524,0.2031524,0,0,0,0.2031524,0,0,2.775558E-17,0,0.2138447,0.2031524,0,0,1.174726,3.496436,0,0.2138447,-0.2138447,4.660157,77.66914,0.1483537,0.2234677,0,0,3.496436
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1926262,0.1926262,0,0,0,0.1926262,0,0,0,0,0.2027644,0.1926262,0,0,1.412331,3.282591,0,0.2027644,-0.2027644,4.446425,74.10693,0.1483537,0.2118888,0,0,3.282591
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.1622567,0.1622567,0,0,0,0.1622567,0,0,2.775558E-17,0,0.1707966,0.1622567,0,0,1.637625,3.079827,0,0.1707966,-0.1707966,4.266389,71.10635,0.1483537,0.1784824,0,0,3.079827
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.2690173,0.2690173,0,0,0,0.2690173,0,0,0,0,0.2831762,0.2690173,0,0,1.827398,2.90903,0,0.2831762,-0.2831762,3.967896,66.13146,0.1483537,0.2959191,0,0,2.90903
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1244609,0.1244609,0,0,0,0.1244609,0,0,1.387779E-17,0,0.1310115,0.1244609,0,0,2.142039,2.625854,0,0.1310115,-0.1310115,3.829798,63.82983,0.1483537,0.136907,0,0,2.625854
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.2643842,0.2643842,0,0,0,0.2643842,0,0,5.551115E-17,0,0.2782992,0.2643842,0,0,2.287607,2.494843,0,0.2782992,-0.2782992,3.536444,58.94062,0.1483537,0.2908226,0,0,2.494843
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.2147553,0.2147553,0,0,0,0.2147553,7.34811,0,0,0.01578045,0.2260582,0.2147553,0,0,2.596828,2.216543,0,0.2102777,-0.2102777,3.314792,55.24643,0.1483537,0.2362308,0.01262436,0,2.232324
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.02909287,0.02909287,0,0,0,0.02909287,1397.676,0,0,0.4066241,0.03062407,0.02909287,0,0,2.83047,2.006266,0.376,0,0.376,3.671497,61.1915,0.1482596,0.03200215,0.3252993,0,2.41289
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.9440173,0.9440173,0,0,0,0.9440173,80.353,0,0,0.7585462,0.9937024,0.9440173,0,0,2.45447,2.344666,0,0.2351561,-0.2351561,3.423621,57.06023,0.1482596,1.038419,0.606837,0,3.103212
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.5848873,0.5848873,0,0,0,0.5848873,203.2892,0,0,1.189013,0.6156708,0.5848873,0,0,2.715755,2.10951,0.5733419,0,0.5733419,3.967541,66.12555,0.1481163,0.643376,0.9512101,0,3.298522
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1645554,0.1645554,0,0,0,0.1645554,692.917,0,0,1.140233,0.1732163,0.1645554,0,0,2.142413,2.625517,0.9670164,0,0.9670164,4.884933,81.41539,0.1478752,0.181011,0.9121861,0,3.76575
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.078526,1.078526,0,0,0,1.078526,141.7228,0,0,1.528517,1.13529,1.078526,0,0,1.175396,3.495832,0.3932271,0,0.3932271,5.257981,87.63284,0.1477775,1.186378,1.222814,0,5.024349
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.589208,1.589208,0.7928457,0,0.2725469,1.589208,101.9656,0,0,1.620446,0.8382767,0.7963629,0,0,0.7821694,3.849736,0.7821694,0,0.7821694,6.000012,100,0.1477707,1.748129,1.296357,1.7,5.470182
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477707,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1900432,0.1900432,0,0,0,0.1900432,814.1711,1.347232,0,1.547277,0.2000455,0.1900432,0,0,0,4.553689,0,0,0,6.000012,100,0.1477707,0.2090476,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.4515166,0.4515166,0,0,0,0.4515166,252.7814,0.6660691,0,1.14135,0.4752806,0.4515166,0,0,0,4.553689,0,0,0,6.000012,100,0.1477707,0.4966682,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1695935,0.1695935,0,0,0,0.1695935,485.5096,0.6448731,0,0.8233926,0.1785194,0.1695935,0,0,0,4.553689,0,0,0,6.000012,100,0.1477707,0.1865528,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.3306597,0.3306597,0,0,0,0.3306597,118.4152,0.04348854,0,0.3915513,0.3480628,0.3306597,0,0,0,4.553689,0,0,0,6.000012,100,0.1477707,0.3637256,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.3743752,0.3743752,0,0,0,0.3743752,12.79006,0,5.551115E-17,0.0478828,0.3940791,0.3743752,0,0,0,4.553689,0,0.3461963,-0.3461963,5.635089,93.91796,0.1477707,0.4118127,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,2.194448,2.194448,1.7,0,0.5202,2.194448,0,0,0,0,0.5204722,0.4944485,0,0,0.3846626,4.207493,0,0.5204722,-0.5204722,5.086463,84.77422,0.1477707,2.413893,0,1.7,4.207493
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.962965,3.687021,0,0,0,5.086463,84.77422,0.1477707,0,0,0,3.687021
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.4641673,0.4641673,0,0,0,0.4641673,0,0,5.551115E-17,0,0.4885972,0.4641673,0,0,0.962965,3.687021,0,0.4885972,-0.4885972,4.571436,76.19046,0.1477707,0.5105841,0,0,3.687021
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.233389,0.233389,0,0,0,0.233389,0,0,2.775558E-17,0,0.2456727,0.233389,0,0,1.505851,3.198423,0,0.2456727,-0.2456727,4.312475,71.87444,0.1477707,0.256728,0,0,3.198423
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2067211,0.2067211,0,0,0,0.2067211,0,0,2.775558E-17,0,0.2176012,0.2067211,0,0,1.77882,2.952751,0,0.2176012,-0.2176012,4.083103,68.05158,0.1477707,0.2273932,0,0,2.952751
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1404807,0.1404807,0,0,0,0.1404807,0,0,2.775558E-17,0,0.1478744,0.1404807,0,0,2.020599,2.735149,0,0.1478744,-0.1478744,3.92723,65.4537,0.1477707,0.1545288,0,0,2.735149
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184904,2.587275,0,0,0,3.92723,65.4537,0.1477707,0,0,0,2.587275
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.04197101,0.04197101,0,0,0,0.04197101,0,0,6.938894E-18,0,0.04418001,0.04197101,0,0,2.184904,2.587275,0,0.04418001,-0.04418001,3.88066,64.67754,0.1477707,0.04616811,0,0,2.587275
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.254446,0.254446,0,0,0,0.254446,0,0,0,0,0.2678379,0.254446,0,0,2.233993,2.543095,0,0.2678379,-0.2678379,3.598334,59.97211,0.1477707,0.2798906,0,0,2.543095
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531591,2.275257,0,0,0,3.598334,59.97211,0.1477707,0,0,0,2.275257
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531591,2.275257,0,0,0,3.598334,59.97211,0.1477707,0,0,0,2.275257
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1904902,0.1904902,0,0,0,0.1904902,18.3933,0,2.775558E-17,0.03503744,0.200516,0.1904902,0,0,2.531591,2.275257,0,0.1654786,-0.1654786,3.423904,57.06496,0.1477707,0.2095392,0.02802995,0,2.310295
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01978216,0.01978216,0,0,0,0.01978216,1535.937,0,0,0.3038415,0.02082332,0.01978216,0,0,2.715456,2.109778,0.2830182,0,0.2830182,3.692399,61.53986,0.1477005,0.02176037,0.2430732,0,2.41362
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.432438,2.364495,0.6685781,0,0.6685781,4.326668,72.11098,0.1475349,0,0.5348625,0,3.033073
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.4675947,0.4675947,0,0,0,0.4675947,209.3207,0,0,0.9787723,0.4922049,0.4675947,0,0,1.76386,2.966215,0.4865673,0,0.4865673,4.788266,79.80428,0.1474147,0.5143542,0.7830178,0,3.944988
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.277292,3.404126,1.130863,0,1.130863,5.861097,97.68475,0.1471359,0,0.9046905,0,4.534989
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.029786,0,1.176216,0,0,0,0,0.1464292,4.421903,0.1464292,0,0.1464292,6.000012,100,0.1470999,0,0.9409726,0,5.598118
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470999,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.3702546,0.3702546,0,0,0,0.3702546,316.6536,0.7826829,0,1.172425,0.3897417,0.3702546,0,0,0,4.553689,0,0,0,6.000012,100,0.1470999,0.40728,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.03427272,0.03427272,0,0,0,0.03427272,3604.062,1.199134,0,1.23521,0.03607655,0.03427272,0,0,0,4.553689,0,0,0,6.000012,100,0.1470999,0.03769999,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.308622,1.308622,0.425,0,0.172125,1.308622,82.65438,0.151505,0,1.081633,0.9301284,0.883622,0,0,0,4.553689,0,0,0,6.000012,100,0.1470999,1.439484,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.140187,1.140187,0,0,0,1.140187,69.62935,0,0,0.7939048,1.200197,1.140187,0,0,0,4.553689,0,0.4062921,-0.4062921,5.571743,92.86219,0.1470999,1.254206,0.6351239,0,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.013311,1.013311,0,0,0,1.013311,36.72711,0,0,0.3721599,1.066643,1.013311,0,0,0.4514357,4.147397,0,0.6944834,-0.6944834,4.839693,80.66138,0.1470999,1.114642,0.2977279,0,4.519557
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.188794,1.188794,0,0,0,1.188794,3.742545,0,2.220446E-16,0.04449115,1.251362,1.188794,0,0,1.223084,3.452914,0,1.206871,-1.206871,3.567539,59.45887,0.1470999,1.307673,0.03559292,0,3.497405
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.564051,2.246043,0,0,0,3.567539,59.45887,0.1470999,0,0,0,2.246043
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1824715,0.1824715,0,0,0,0.1824715,0,0,2.775558E-17,0,0.1920753,0.1824715,0,0,2.564051,2.246043,0,0.1920753,-0.1920753,3.365074,56.08446,0.1470999,0.2007187,0,0,2.246043
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.05010333,0.05010333,0,0,0,0.05010333,0,0,0,0,0.05274034,0.05010333,0,0,2.777468,2.053967,0,0.05274034,-0.05274034,3.309481,55.15791,0.1470999,0.05511366,0,0,2.053967
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.07679915,0.07679915,0,0,0,0.07679915,0,0,1.387779E-17,0,0.08084121,0.07679915,0,0,2.836069,2.001227,0,0.08084121,-0.08084121,3.224267,53.73767,0.1470999,0.08447907,0,0,2.001227
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.925892,1.920386,0,0,0,3.224267,53.73767,0.1470999,0,0,0,1.920386
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.0315683,0.0315683,0,0,0,0.0315683,0,0,0,0,0.03322979,0.0315683,0,0,2.925892,1.920386,0,0.03322979,-0.03322979,3.18924,53.15388,0.1470999,0.03472513,0,0,1.920386
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1048845,0.1048845,0,0,0,0.1048845,0,0,1.387779E-17,0,0.1104047,0.1048845,0,0,2.962814,1.887156,0,0.1104047,-0.1104047,3.072863,51.21428,0.1470999,0.1153729,0,0,1.887156
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1235872,0.1235872,0,0,0,0.1235872,0,0,2.775558E-17,0,0.1300918,0.1235872,0,0,3.085486,1.776751,0,0.1300918,-0.1300918,2.935734,48.9288,0.1470999,0.1359459,0,0,1.776751
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1169139,0.1169139,0,0,0,0.1169139,0,0,1.387779E-17,0,0.1230673,0.1169139,0,0,3.230033,1.646659,0,0.1230673,-0.1230673,2.80601,46.76674,0.1470999,0.1286053,0,0,1.646659
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.06784912,0.06784912,0,0,0,0.06784912,0,0,0,0,0.07142013,0.06784912,0,0,3.366774,1.523592,0,0.07142013,-0.07142013,2.730726,45.51201,0.1470999,0.07463404,0,0,1.523592
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.2996266,0.2996266,0,0,0,0.2996266,0,0,5.551115E-17,0,0.3153964,0.2996266,0,0,3.44613,1.452172,0,0.3153964,-0.3153964,2.398269,39.97107,0.1470999,0.3295892,0,0,1.452172
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.08976387,0.08976387,0,0,0,0.08976387,17.20972,0,1.387779E-17,0.01544811,0.09448829,0.08976387,0,0,3.79657,1.136776,0,0.07904018,-0.07904018,2.314954,38.58248,0.1470999,0.09874026,0.01235849,0,1.152224
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.884393,1.057736,0.2291618,0,0.2291618,2.532356,42.20584,0.1470435,0,0.1833295,0,1.286897
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.655231,1.263981,0.3216591,0,0.3216591,2.837508,47.29171,0.1469645,0,0.2573273,0,1.58564
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,3.333572,1.553474,0.70977,0,0.70977,3.510855,58.51413,0.1467905,0,0.567816,0,2.263244
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,2.623802,2.192267,0.9153247,0,0.9153247,4.379209,72.98666,0.1465667,0,0.7322598,0,3.107592
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.7292581,0.7292581,0,0,0,0.7292581,162.9515,0,0,1.188337,0.7676401,0.7292581,0,0,1.708477,3.01606,0.4206972,0,0.4206972,4.778316,79.63845,0.146464,0.8021839,0.9506698,0,4.204397
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.8374127,0.8374127,0,0,0,0.8374127,146.1056,0,0,1.223507,0.881487,0.8374127,0,0,1.28778,3.394687,0.3420201,0,0.3420201,5.102786,85.04626,0.1463807,0.9211539,0.9788057,0,4.618194
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.4318668,0.4318668,0,0,0,0.4318668,259.9082,0,0,1.122457,0.4545966,0.4318668,0,0,0.9457598,3.702505,0.6678607,0,0.6678607,5.736374,95.60604,0.1462182,0.4750534,0.8979658,0,4.824963
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,0.9209294,0,1.198829,0,0,0,0,0.2778991,4.30358,0.2778991,0,0.2778991,6.000012,100,0.1461507,0,0.9590629,0,5.502409
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.2559595,0.2559595,0,0,0,0.2559595,331.2305,0.5783848,0,0.8478158,0.269431,0.2559595,0,0,0,4.553689,0,0,0,6.000012,100,0.1461507,0.2815554,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.889819,0.889819,0,0,0,0.889819,50.45832,0,0,0.4489877,0.9366515,0.889819,0,0,0,4.553689,0,0.4876638,-0.4876638,5.485969,91.43264,0.1461507,0.9788008,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.711865,0.711865,0,0,0,0.711865,20.48841,0,1.110223E-16,0.1458498,0.7493316,0.711865,0,0,0.5418487,4.066025,0,0.6034818,-0.6034818,4.849844,80.83057,0.1461507,0.7830515,0.1166798,0,4.211875
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.842849,0.842849,0,0,0,0.842849,5.107864,0,1.110223E-16,0.04305158,0.8872094,0.842849,0,0,1.212384,3.462543,0,0.8441579,-0.8441579,3.960023,66.00025,0.1461507,0.9271339,0.03444126,0,3.505595
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.314191,1.314191,1.7,0,0.5202,1.314191,0,0,0,0,0,0,0.385809,0.3665186,2.150337,2.618386,0.3665186,0,0.3665186,4.307733,71.79541,0.1462561,1.44561,0,1.7,2.618386
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.783819,2.948252,1.38,0,1.38,5.616916,93.61508,0.1464381,0,0,1.7,2.948252
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.652133,1.652133,1.7,0,0.5202,1.652133,0,0,0,0,0,0,0.04786739,0.04547402,0.4038186,4.190252,0.04547402,0,0.04547402,5.660057,94.33408,0.1464511,1.817346,0,1.7,4.190252
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1160575,0.1160575,0,0,0,0.1160575,0,0,1.387779E-17,0,0.1221657,0.1160575,0,0,0.3583446,4.231179,0,0.1221657,-0.1221657,5.531282,92.18786,0.1464511,0.1276632,0,0,4.231179
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.3702433,0.3702433,0,0,0,0.3702433,0,0,5.551115E-17,0,0.3897297,0.3702433,0,0,0.4940843,4.109013,0,0.3897297,-0.3897297,5.120471,85.34102,0.1464511,0.4072676,0,0,4.109013
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.06797612,0.06797612,0,0,0,0.06797612,0,0,0,0,0.07155382,0.06797612,0,0,0.9271173,3.719283,0,0.07155382,-0.07155382,5.045047,84.08395,0.1464511,0.07477374,0,0,3.719283
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1301627,0.1301627,0,0,0,0.1301627,0,0,2.775558E-17,0,0.1370133,0.1301627,0,0,1.006622,3.64773,0,0.1370133,-0.1370133,4.900622,81.67687,0.1464511,0.1431789,0,0,3.64773
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.03482541,0.03482541,0,0,0,0.03482541,0,0,0,0,0.03665832,0.03482541,0,0,1.158859,3.510716,0,0.03665832,-0.03665832,4.861981,81.03285,0.1464511,0.03830795,0,0,3.510716
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1540669,0.1540669,0,0,0,0.1540669,0,0,2.775558E-17,0,0.1621756,0.1540669,0,0,1.19959,3.474058,0,0.1621756,-0.1621756,4.691033,78.18372,0.1464511,0.1694735,0,0,3.474058
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.002930864,0.002930864,0,0,0,0.002930864,0,0,4.336809E-19,0,0.00308512,0.002930864,0,0,1.379785,3.311882,0,0.00308512,-0.00308512,4.687781,78.12952,0.1464511,0.003223951,0,0,3.311882
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.2884606,0.2884606,0,0,0,0.2884606,0,0,5.551115E-17,0,0.3036427,0.2884606,0,0,1.383213,3.308797,0,0.3036427,-0.3036427,4.367713,72.79507,0.1464511,0.3173067,0,0,3.308797
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,1.720594,3.005154,0.04608788,0,0.04608788,4.411436,73.52379,0.1464399,0,0.0368703,0,3.051242
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.9197609,0.9197609,0,0,0,0.9197609,33.81395,0,0,0.3110075,0.9681693,0.9197609,0,0,1.674506,3.046633,0,0.6571618,-0.6571618,3.718727,61.97865,0.1464399,1.011737,0.248806,0,3.357641
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.7648873,0.7648873,0,0,0,0.7648873,100.5153,0,0,0.7688291,0.8051446,0.7648873,0,0,2.404686,2.389472,0,0.03631549,-0.03631549,3.680447,61.34066,0.1464399,0.8413761,0.6150633,0,3.158301
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,2.445036,2.353156,0.7923841,0,0.7923841,4.432168,73.86932,0.146248,0,0.6339073,0,3.14554
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.728529,1.728529,1.7,0,0.5202,1.728529,56.02013,0,0,0.9683239,0.03003012,0.02852861,0,0,1.652652,3.066302,0.9382938,0,0.9382938,5.322312,88.70502,0.1464679,1.901381,0.7746592,1.7,4.034626
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.4392175,0.4392175,0,0,0,0.4392175,206.4557,0,0,0.9067897,0.4623342,0.4392175,0,0,0.7143585,3.910766,0.4444555,0,0.4444555,5.743959,95.73247,0.1463605,0.4831392,0.7254318,0,4.817556
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.204793,0,1.474696,0,0,0,0,0.269903,4.310776,0.269903,0,0.269903,6.000012,100,0.1462953,0,1.179757,0,5.785472
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.241962,0.241962,0,0,0,0.241962,544.1846,1.062023,0,1.31672,0.2546968,0.241962,0,0,0,4.553689,0,0,0,6.000012,100,0.1462953,0.2661582,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462953,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.4642015,0.4642015,0,0,0,0.4642015,252.876,0.6852213,0,1.173854,0.4886332,0.4642015,0,0,0,4.553689,0,0,0,6.000012,100,0.1462953,0.5106217,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.5254115,0.5254115,0,0,0,0.5254115,145.07,0.2091497,0,0.7622144,0.5530647,0.5254115,0,0,0,4.553689,0,0,0,6.000012,100,0.1462953,0.5779526,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.5792789,0.5792789,0,0,0,0.5792789,47.27209,0,0,0.2738373,0.6097673,0.5792789,0,0,0,4.553689,0,0.33593,-0.33593,5.645911,94.09832,0.1462953,0.6372069,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.3732556,4.217759,0.02436827,0,0.02436827,5.669028,94.48362,0.1462894,0,0.01949462,0,4.242127
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.241955,1.241955,0,0,0,1.241955,0,0,0,0,1.307321,1.241955,0,0,0.3488874,4.23969,0,1.307321,-1.307321,4.290991,71.51637,0.1462894,1.36615,0,0,4.23969
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.9473882,0.9473882,0,0,0,0.9473882,0,0,1.110223E-16,0,0.9972508,0.9473882,0,0,1.801466,2.932369,0,0.9972508,-0.9972508,3.239796,53.9965,0.1462894,1.042127,0,0,2.932369
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.7098665,0.7098665,0,0,0,0.7098665,0,0,1.110223E-16,0,0.7472279,0.7098665,0,0,2.909523,1.935119,0,0.7472279,-0.7472279,2.452149,40.86907,0.1462894,0.7808532,0,0,1.935119
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.2426003,0.2426003,0,0,0,0.2426003,0,0,5.551115E-17,0,0.2553687,0.2426003,0,0,3.739776,1.187891,0,0.2553687,-0.2553687,2.182967,36.38271,0.1462894,0.2668603,0,0,1.187891
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.2301211,0.2301211,0,0,0,0.2301211,0,0,0,0,0.2422327,0.2301211,0,0,4.023519,0.9325219,0,0.2422327,-0.2422327,1.927631,32.12712,0.1462894,0.2531332,0,0,0.9325219
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.289674,0.289674,0,0,0,0.289674,0,0,5.551115E-17,0,0.30492,0.289674,0,0,4.292666,0.6902892,0,0.30492,-0.30492,1.606217,26.77023,0.1462894,0.3186414,0,0,0.6902892
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.2472129,0.2472129,0,0,0,0.2472129,0,0,2.775558E-17,0,0.2602241,0.2472129,0,0,4.631466,0.3853692,0,0.2602241,-0.2602241,1.331917,22.19857,0.1462894,0.2719342,0,0,0.3853692
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.07169784,0.07169784,0,0,0,0.07169784,0,0,1.387779E-17,0,0.07547141,0.07169784,0,0,4.920604,0.1251451,0,0.07547141,-0.07547141,1.252363,20.87267,0.1462894,0.07886762,0,0,0.1251451
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.09709625,0.09709625,1.549728,0,0.4791757,0.09709625,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.004461,0.04967368,1.38,0,1.38,2.561546,42.69235,0.1465186,0.1068059,0,1.7,0.04967368
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.313267,0.313267,1.7,0,0.5202,0.313267,0,0,0,0,0,0,1.386733,1.317396,3.624461,1.291674,1.317396,0,1.317396,3.811338,63.52217,0.1468367,0.3445937,0,1.7,1.291674
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1595849,0.1595849,1.612216,0,0.4962351,0.1595849,0,0,0,0,0,0,1.452632,1.38,2.307065,2.47733,1.38,0,1.38,5.120521,85.34184,0.1470948,0.1755434,0,1.7,2.47733
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.1950649,0.1950649,0,0,0,0.1950649,12.23479,2.775558E-17,0,0.02386578,0.2053314,0.1950649,0,0,0.9270651,3.71933,0,0.1814657,-0.1814657,4.929239,82.15382,0.1470948,0.2145714,0.01909263,0,3.743196
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.2699275,0.2699275,0,0,0,0.2699275,148.6318,0,0,0.4011981,0.2841342,0.2699275,0,0,1.128694,3.537865,0.1170639,0,0.1170639,5.040296,84.00476,0.1470665,0.2969202,0.3209585,0,3.939063
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1276848,0.1276848,0,0,0,0.1276848,621.3425,0,0,0.7933599,0.134405,0.1276848,0,0,1.01163,3.643222,0.6589549,0,0.6589549,5.665435,94.42373,0.146908,0.1404533,0.6346879,0,4.436582
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.029126,1.029126,0,0,0,1.029126,106.4819,0,0,1.095833,1.083291,1.029126,0,0,0.3526748,4.236281,0.0125425,0,0.0125425,5.677334,94.62205,0.146905,1.132039,0.8766668,0,5.332115
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.9695985,0.9695985,0,0,0,0.9695985,131.7811,0,0,1.277747,1.02063,0.9695985,0,0,0.3401324,4.24757,0.2571173,0,0.2571173,5.921257,98.68742,0.1468432,1.066558,1.022198,0,5.525317
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.003959872,0.003959872,0,0,0,0.003959872,43820.14,1.648038,0,1.735222,0.004168286,0.003959872,0,0,0.08301502,4.478975,0.08301502,0,0.08301502,6.000012,100,0.1468233,0.004355859,1.388177,0,6.214197
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468233,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.7570644,0.7570644,0,0,0,0.7570644,214.1147,0.8240761,0,1.620986,0.7969099,0.7570644,0,0,0,4.553689,0,0,0,6.000012,100,0.1468233,0.8327708,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468233,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468233,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1286819,0.1286819,0,0,0,0.1286819,593.6696,0.6284904,0,0.763945,0.1354546,0.1286819,0,0,0,4.553689,0,0,0,6.000012,100,0.1468233,0.14155,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.03506,1.03506,0,0,0,1.03506,35.20434,0,0,0.364386,1.089537,1.03506,0,0,0,4.553689,0,0.7251506,-0.7251506,5.235636,87.26043,0.1468233,1.138566,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.0604855,0.0604855,0,0,0,0.0604855,82.0466,0,6.938894E-18,0.0496263,0.06366895,0.0604855,0,0,0.805723,3.828538,0,0.01404265,-0.01404265,5.220834,87.01373,0.1468233,0.06653406,0.03970104,0,3.878165
