Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8213259,3.814496,0,0,0,5.220834,87.01373,0.1468233,0,0,0,3.814496
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.5824564,0.5824564,0,0,0,0.5824564,0,0,0,0,0.613112,0.5824564,0,0,0.8213259,3.814496,0,0.613112,-0.613112,4.574557,76.24246,0.1468233,0.6407021,0,0,3.814496
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.7196159,0.7196159,0,0,0,0.7196159,0,0,1.110223E-16,0,0.7574904,0.7196159,0,0,1.502561,3.201384,0,0.7574904,-0.7574904,3.776092,62.93474,0.1468233,0.7915775,0,0,3.201384
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1647201,0.1647201,0,0,0,0.1647201,0,0,2.775558E-17,0,0.1733895,0.1647201,0,0,2.344218,2.443893,0,0.1733895,-0.1733895,3.593323,59.8886,0.1468233,0.1811921,0,0,2.443893
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1352109,0.1352109,0,0,0,0.1352109,0,0,2.775558E-17,0,0.1423272,0.1352109,0,0,2.536873,2.270504,0,0.1423272,-0.1423272,3.443297,57.38818,0.1468233,0.1487319,0,0,2.270504
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1382588,0.1382588,0,0,0,0.1382588,0,0,2.775558E-17,0,0.1455356,0.1382588,0,0,2.695014,2.128176,0,0.1455356,-0.1455356,3.289889,54.83138,0.1468233,0.1520847,0,0,2.128176
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1567229,0.1567229,0,0,0,0.1567229,0,0,2.775558E-17,0,0.1649714,0.1567229,0,0,2.85672,1.982641,0,0.1649714,-0.1649714,3.115994,51.93313,0.1468233,0.1723951,0,0,1.982641
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.1577532,0.1577532,0,0,0,0.1577532,0,0,2.775558E-17,0,0.166056,0.1577532,0,0,3.040022,1.817669,0,0.166056,-0.166056,2.940956,49.01583,0.1468233,0.1735285,0,0,1.817669
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0203438,0.0203438,0,0,0,0.0203438,0,0,3.469447E-18,0,0.02141452,0.0203438,0,0,3.224528,1.651613,0,0.02141452,-0.02141452,2.918383,48.63962,0.1468233,0.02237817,0,0,1.651613
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248322,1.630199,0,0,0,2.918383,48.63962,0.1468233,0,0,0,1.630199
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248322,1.630199,0,0,0,2.918383,48.63962,0.1468233,0,0,0,1.630199
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1479774,0.1479774,0,0,0,0.1479774,29.1222,0,0,0.04309428,0.1557657,0.1479774,0,0,3.248322,1.630199,0,0.1126714,-0.1126714,2.799617,46.66019,0.1468233,0.1627751,0.03447542,0,1.673293
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.5747712,0.5747712,0,0,0,0.5747712,73.94614,0,0,0.4250211,0.6050224,0.5747712,0,0,3.373513,1.517527,0,0.1800012,-0.1800012,2.609879,43.49789,0.1468233,0.6322483,0.3400169,0,1.942549
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.8746707,0.8746707,0,0,0,0.8746707,74.84857,0,0,0.6546786,0.920706,0.8746707,0,0,3.573514,1.337526,0,0.2660275,-0.2660275,2.329461,38.82428,0.1468233,0.9621378,0.5237429,0,1.992205
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.387697,1.387697,1.7,0,0.5202,1.387697,76.27518,0,0,1.058469,0,0,0.3123028,0.2966876,3.8691,1.071499,1.355156,0,1.355156,3.615075,60.25114,0.1471297,1.526467,0.8467748,1.7,2.129967
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.050974,1.050974,1.7,0,0.5202,1.050974,121.5995,0,0,1.277979,0,0,0.6490259,0.6165746,2.513944,2.291139,1.894554,0,1.894554,5.412407,90.2066,0.1473053,1.156072,1.022383,1.7,3.569119
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.6208488,0,1.240239,0,0,0,0,0.61939,3.996238,0.61939,0,0.61939,6.000012,100,0.1471571,0,0.992191,0,5.236477
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.089546,1.089546,0,0,0,1.089546,120.5762,0.1668424,0,1.313733,1.146891,1.089546,0,0,0,4.553689,0,0,0,6.000012,100,0.1471571,1.198501,1.050987,0,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.03769679,0.03769679,0,0,0,0.03769679,3549.475,1.298358,0,1.338038,0.03968083,0.03769679,0,0,0,4.553689,0,0,0,6.000012,100,0.1471571,0.04146647,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.842041,0.842041,0,0,0,0.842041,159.3623,0.4555365,0,1.341895,0.8863589,0.842041,0,0,0,4.553689,0,0,0,6.000012,100,0.1471571,0.9262451,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1169147,0.1169147,0,0,0,0.1169147,913.3609,0.9447852,0,1.067853,0.1230681,0.1169147,0,0,0,4.553689,0,0,0,6.000012,100,0.1471571,0.1286062,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.498078,0.498078,0,0,0,0.498078,98.91618,0,5.551115E-17,0.4926798,0.5242927,0.498078,0,0,0,4.553689,0,0.0316129,-0.0316129,5.966689,99.44462,0.1471571,0.5478859,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.8503442,0.8503442,0,0,0,0.8503442,30.90376,0,0,0.2627884,0.8950992,0.8503442,0,0,0.03512545,4.522076,0,0.6323108,-0.6323108,5.300175,88.33607,0.1471571,0.9353786,0.2102307,0,4.784864
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.56296,0.56296,0,0,0,0.56296,8.455601,0,1.110223E-16,0.04760165,0.5925894,0.56296,0,0,0.737693,3.889765,0,0.5449878,-0.5449878,4.725708,78.76163,0.1471571,0.619256,0.03808132,0,3.937367
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.5399503,0.5399503,0,0,0,0.5399503,0,0,1.110223E-16,0,0.5683688,0.5399503,0,0,1.343235,3.344777,0,0.5683688,-0.5683688,4.126594,68.77643,0.1471571,0.5939454,0,0,3.344777
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974756,2.776409,0,0,0,4.126594,68.77643,0.1471571,0,0,0,2.776409
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.5624478,0.5624478,0,0,0,0.5624478,0,0,1.110223E-16,0,0.5920504,0.5624478,0,0,1.974756,2.776409,0,0.5920504,-0.5920504,3.502518,58.37519,0.1471571,0.6186926,0,0,2.776409
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.05934457,0.05934457,0,0,0,0.05934457,0,0,6.938894E-18,0,0.06246797,0.05934457,0,0,2.63259,2.184358,0,0.06246797,-0.06246797,3.436671,57.27774,0.1471571,0.06527902,0,0,2.184358
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1367896,0.1367896,0,0,0,0.1367896,0,0,0,0,0.1439891,0.1367896,0,0,2.701998,2.12189,0,0.1439891,-0.1439891,3.284894,54.74812,0.1471571,0.1504686,0,0,2.12189
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861986,1.977901,0,0,0,3.284894,54.74812,0.1471571,0,0,0,1.977901
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1602173,0.1602173,0,0,0,0.1602173,0,0,2.775558E-17,0,0.1686498,0.1602173,0,0,2.861986,1.977901,0,0.1686498,-0.1686498,3.107121,51.78524,0.1471571,0.1762391,0,0,1.977901
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049375,1.809251,0,0,0,3.107121,51.78524,0.1471571,0,0,0,1.809251
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049375,1.809251,0,0,0,3.107121,51.78524,0.1471571,0,0,0,1.809251
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.3622836,0.3622836,0,0,0,0.3622836,0,0,0,0,0.3813512,0.3622836,0,0,3.049375,1.809251,0,0.3813512,-0.3813512,2.705141,45.0856,0.1471571,0.398512,0,0,1.809251
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473099,1.4279,0,0,0,2.705141,45.0856,0.1471571,0,0,0,1.4279
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.05281955,0.05281955,0,0,0,0.05281955,43.31798,0,6.938894E-18,0.02288036,0.05559953,0.05281955,0,0,3.473099,1.4279,0,0.03271917,-0.03271917,2.670652,44.51078,0.1471571,0.05810151,0.01830429,0,1.450781
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.5250489,0.5250489,0,0,0,0.5250489,45.25237,0,1.110223E-16,0.237597,0.552683,0.5250489,0,0,3.509453,1.395181,0,0.315086,-0.315086,2.338523,38.9753,0.1471571,0.5775537,0.1900776,0,1.632778
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.50956,1.50956,1.7,0,0.5202,1.50956,41.23318,0,0,0.6224394,0,0,0.1904405,0.1809185,3.859549,1.080095,0.8033578,0,0.8033578,3.100655,51.67747,0.14735,1.660515,0.4979515,1.7,1.702535
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.7531372,0.7531372,1.7,0,0.5202,0.7531372,73.57545,0,0,0.5541241,0,0,0.9468629,0.8995197,3.056191,1.803117,1.453644,0,1.453644,4.479702,74.66156,0.1476294,0.8284509,0.4432993,1.7,2.357241
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1418276,0.1418276,0.7730168,0,0.2671336,0.1418276,707.1382,0,0,1.002917,0,0,0.6311891,0.5996296,1.602547,3.111397,1.602547,0,1.602547,6.000012,100,0.1474178,0.1560104,0.8023339,1.7,4.114314
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474178,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474178,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474178,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.7855892,0.7855892,0,0,0,0.7855892,107.8595,0.02039632,0,0.8473324,0.8269361,0.7855892,0,0,0,4.553689,0,0,0,6.000012,100,0.1474178,0.8641482,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.276,0.276,0,0,0,0.276,280.8414,0.4845959,0,0.7751222,0.2905263,0.276,0,0,0,4.553689,0,0,0,6.000012,100,0.1474178,0.3036,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.035409,1.035409,0,0,0,1.035409,37.98077,0,0,0.3932564,1.089904,1.035409,0,0,0,4.553689,0,0.696648,-0.696648,5.26568,87.76117,0.1474178,1.13895,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.9215294,0.9215294,0,0,0,0.9215294,32.94211,0,1.110223E-16,0.3035713,0.970031,0.9215294,0,0,0.7740533,3.857041,0,0.6664597,-0.6664597,4.56317,76.05269,0.1474178,1.013682,0.242857,0,4.160612
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.2907597,0.2907597,0,0,0,0.2907597,15.90671,0,5.551115E-17,0.04625031,0.3060628,0.2907597,0,0,1.514564,3.190581,0,0.2598125,-0.2598125,4.289304,71.48825,0.1474178,0.3198357,0.03700025,0,3.236831
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803245,2.930769,0,0,0,4.289304,71.48825,0.1474178,0,0,0,2.930769
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.539888,0.539888,0,0,0,0.539888,0,0,1.110223E-16,0,0.5683031,0.539888,0,0,1.803245,2.930769,0,0.5683031,-0.5683031,3.69026,61.50421,0.1474178,0.5938768,0,0,2.930769
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434693,2.362466,0,0,0,3.69026,61.50421,0.1474178,0,0,0,2.362466
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.09945033,0.09945033,0,0,0,0.09945033,0,0,0,0,0.1046846,0.09945033,0,0,2.434693,2.362466,0,0.1046846,-0.1046846,3.579912,59.66509,0.1474178,0.1093954,0,0,2.362466
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551009,2.257781,0,0,0,3.579912,59.66509,0.1474178,0,0,0,2.257781
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551009,2.257781,0,0,0,3.579912,59.66509,0.1474178,0,0,0,2.257781
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1593111,0.1593111,0,0,0,0.1593111,0,0,2.775558E-17,0,0.1676959,0.1593111,0,0,2.551009,2.257781,0,0.1676959,-0.1676959,3.403146,56.71898,0.1474178,0.1752422,0,0,2.257781
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.3799286,0.3799286,0,0,0,0.3799286,0,0,5.551115E-17,0,0.3999249,0.3799286,0,0,2.737338,2.090085,0,0.3999249,-0.3999249,2.981588,49.69303,0.1474178,0.4179215,0,0,2.090085
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1425134,0.1425134,0,0,0,0.1425134,0,0,2.775558E-17,0,0.1500141,0.1425134,0,0,3.181699,1.69016,0,0.1500141,-0.1500141,2.823459,47.05756,0.1474178,0.1567648,0,0,1.69016
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348381,1.540146,0,0,0,2.823459,47.05756,0.1474178,0,0,0,1.540146
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02114598,0.02114598,0,0,0,0.02114598,0,0,3.469447E-18,0,0.02225892,0.02114598,0,0,3.348381,1.540146,0,0.02225892,-0.02225892,2.799996,46.66651,0.1474178,0.02326057,0,0,1.540146
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1856776,0.1856776,0,0,0,0.1856776,16.61566,0,2.775558E-17,0.03085156,0.1954501,0.1856776,0,0,3.373113,1.517887,0,0.1645985,-0.1645985,2.626494,43.77481,0.1474178,0.2042453,0.02468125,0,1.548739
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.556,1.353289,0.3580585,0,0.3580585,2.966178,49.4362,0.1473327,0,0.2864468,0,1.711347
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.943535,0.943535,0,0,0,0.943535,75.06995,0,1.110223E-16,0.7083112,0.9931948,0.943535,0,0,3.197942,1.675541,0,0.2848836,-0.2848836,2.665884,44.43132,0.1473327,1.037889,0.566649,0,2.383852
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.475407,1.475407,1.7,0,0.5202,1.475407,74.03881,0,0,1.092374,0,0,0.2245931,0.2133635,3.514479,1.390658,1.305737,0,1.305737,3.904615,65.07679,0.1476395,1.622948,0.873899,1.7,2.483032
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0.8413308,0,0.2857833,0,0,0,0,1.409478,0,0,0.8413308,0.7992643,2.208742,2.565821,2.208742,0,2.208742,6.000012,100,0.1473189,0,1.127582,1.7,3.975299
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.4570002,0.4570002,0,0,0,0.4570002,348.7184,1.112591,0,1.593644,0.4810529,0.4570002,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0.5027003,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.3399767,0.3399767,0,0,0,0.3399767,533.9932,1.457582,0,1.815453,0.3578702,0.3399767,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0.3739744,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.318312,1.318312,0.425,0,0.172125,1.318312,136.4953,0.859105,0,1.799434,0.9403288,0.8933124,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,1.450144,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.3515801,0.3515801,0,0,0,0.3515801,437.139,1.166809,0,1.536894,0.3700843,0.3515801,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0.3867381,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.61371,0.61371,0,0,0,0.61371,121.1817,0.09769399,0,0.7437046,0.6460105,0.61371,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0.675081,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.3154375,0.3154375,0,0,0,0.3154375,113.3046,0.02536566,0,0.3574052,0.3320395,0.3154375,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0.3469813,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.03551604,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473189,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.6303663,0.6303663,0,0,0,0.6303663,0,0,0,0,0.6635435,0.6303663,0,0,0,4.553689,0,0.6635435,-0.6635435,5.300576,88.34275,0.1473189,0.6934029,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.8843708,0.8843708,0,0,0,0.8843708,0,0,1.110223E-16,0,0.9309167,0.8843708,0,0,0.7372705,3.890146,0,0.9309167,-0.9309167,4.319304,71.98825,0.1473189,0.9728079,0,0,3.890146
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771622,2.959229,0,0,0,4.319304,71.98825,0.1473189,0,0,0,2.959229
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1222617,0.1222617,0,0,0,0.1222617,0,0,0,0,0.1286965,0.1222617,0,0,1.771622,2.959229,0,0.1286965,-0.1286965,4.183645,69.72729,0.1473189,0.1344879,0,0,2.959229
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914618,2.830532,0,0,0,4.183645,69.72729,0.1473189,0,0,0,2.830532
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.009772091,0.009772091,0,0,0,0.009772091,0,0,0,0,0.01028641,0.009772091,0,0,1.914618,2.830532,0,0.01028641,-0.01028641,4.172802,69.54657,0.1473189,0.0107493,0,0,2.830532
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.07776245,0.07776245,0,0,0,0.07776245,0,0,1.387779E-17,0,0.08185522,0.07776245,0,0,1.926048,2.820246,0,0.08185522,-0.08185522,4.08652,68.10852,0.1473189,0.08553869,0,0,2.820246
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.2419647,0.2419647,0,0,0,0.2419647,0,0,0,0,0.2546997,0.2419647,0,0,2.016998,2.738391,0,0.2546997,-0.2546997,3.818043,63.63391,0.1473189,0.2661612,0,0,2.738391
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.2129259,0.2129259,0,0,0,0.2129259,0,0,2.775558E-17,0,0.2241325,0.2129259,0,0,2.299998,2.483691,0,0.2241325,-0.2241325,3.581786,59.69632,0.1473189,0.2342185,0,0,2.483691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.549034,2.259558,0,0,0,3.581786,59.69632,0.1473189,0,0,0,2.259558
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.08680591,0.08680591,0,0,0,0.08680591,0,0,0,0,0.09137464,0.08680591,0,0,2.549034,2.259558,0,0.09137464,-0.09137464,3.485469,58.09103,0.1473189,0.0954865,0,0,2.259558
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1899081,0.1899081,0,0,0,0.1899081,24.11088,0,0,0.04578852,0.1999033,0.1899081,0,0,2.650561,2.168184,0,0.1541148,-0.1541148,3.323018,55.38351,0.1473189,0.2088989,0.03663081,0,2.213972
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.8093485,0.8093485,0,0,0,0.8093485,35.13122,0,1.110223E-16,0.284334,0.8519458,0.8093485,0,0,2.8218,2.014069,0,0.5676118,-0.5676118,2.724702,45.41161,0.1473189,0.8902834,0.2274672,0,2.298403
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.45248,1.446457,0.3450175,0,0.3450175,3.052015,50.86681,0.1472373,0,0.276014,0,1.791475
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.478154,0.478154,0,0,0,0.478154,166.3988,0,0,0.7956424,0.50332,0.478154,0,0,3.107462,1.756973,0.2923223,0,0.2923223,3.329336,55.48882,0.1471683,0.5259694,0.6365139,0,2.552615
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.2211767,0.2211767,0,0,0,0.2211767,587.9411,0,0,1.300389,0.2328176,0.2211767,0,0,2.81514,2.020063,1.067571,0,1.067571,4.342123,72.36857,0.1469169,0.2432944,1.040311,0,3.320452
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.08118457,0.08118457,0,0,0,0.08118457,1012.072,0,0,0.8216466,0.08545744,0.08118457,0,0,1.747569,2.980877,0.7361891,0,0.7361891,5.040533,84.00872,0.146744,0.08930303,0.6573172,0,3.802524
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.9185497,0.9185497,0,0,0,0.9185497,93.80114,0,0,0.8616101,0.9668944,0.9185497,0,0,1.011379,3.643447,0,0.1052843,-0.1052843,4.929554,82.15907,0.146744,1.010405,0.6892881,0,4.505057
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.9456424,0.9456424,0,0,0,0.9456424,134.4407,0,0,1.271328,0.9954131,0.9456424,0,0,1.128362,3.538163,0.2759151,0,0.2759151,5.19131,86.52166,0.1466793,1.040207,1.017063,0,4.809491
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.8275116,0.8275116,0,0,0,0.8275116,136.8731,0,0,1.132641,0.8710649,0.8275116,0,0,0.852447,3.786487,0.2615759,0,0.2615759,5.439463,90.65752,0.146618,0.9102628,0.9061126,0,4.919127
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.5758637,0.5758637,0,0,0,0.5758637,154.2179,0,0,0.888085,0.6061723,0.5758637,0,0,0.5908711,4.021905,0.2819127,0,0.2819127,5.706908,95.11495,0.146552,0.6334501,0.710468,0,4.90999
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.2257724,0,0.5347308,0,0,0,0,0.3089584,4.275626,0.3089584,0,0.3089584,6.000012,100,0.1464798,0,0.4277846,0,4.810357
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464798,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.5483832,0.5483832,0,0,0,0.5483832,9.375686,0,1.110223E-16,0.05141469,0.5772455,0.5483832,0,0,0,4.553689,0,0.5258308,-0.5258308,5.445738,90.76212,0.1464798,0.6032215,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.7054577,0.7054577,0,0,0,0.7054577,0,0,0,0,0.742587,0.7054577,0,0,0.5842565,4.027858,0,0.742587,-0.742587,4.662982,77.71622,0.1464798,0.7760035,0,0,4.027858
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.3637892,0.3637892,0,0,0,0.3637892,0,0,5.551115E-17,0,0.382936,0.3637892,0,0,1.409353,3.285271,0,0.382936,-0.382936,4.259332,70.98873,0.1464798,0.4001681,0,0,3.285271
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.041285,1.041285,0,0,0,1.041285,0,0,0,0,1.096089,1.041285,0,0,1.834838,2.902335,0,1.096089,-1.096089,3.103953,51.73244,0.1464798,1.145413,0,0,2.902335
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2123031,0.2123031,0,0,0,0.2123031,0,0,2.775558E-17,0,0.223477,0.2123031,0,0,3.052715,1.806246,0,0.223477,-0.223477,2.868387,47.80636,0.1464798,0.2335334,0,0,1.806246
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.03843376,0.03843376,0,0,0,0.03843376,0,0,6.938894E-18,0,0.04045659,0.03843376,0,0,3.301022,1.582769,0,0.04045659,-0.04045659,2.825742,47.09561,0.1464798,0.04227714,0,0,1.582769
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.345974,1.542312,0,0,0,2.825742,47.09561,0.1464798,0,0,0,1.542312
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.345974,1.542312,0,0,0,2.825742,47.09561,0.1464798,0,0,0,1.542312
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1467515,0.1467515,0,0,0,0.1467515,0,0,0,0,0.1544753,0.1467515,0,0,3.345974,1.542312,0,0.1544753,-0.1544753,2.662911,44.38176,0.1464798,0.1614266,0,0,1.542312
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517613,1.387837,0,0,0,2.662911,44.38176,0.1464798,0,0,0,1.387837
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.09172529,0.09172529,0,0,0,0.09172529,0,0,1.387779E-17,0,0.09655294,0.09172529,0,0,3.517613,1.387837,0,0.09655294,-0.09655294,2.561135,42.6855,0.1464798,0.1008978,0,0,1.387837
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624894,1.291284,0,0,0,2.561135,42.6855,0.1464798,0,0,0,1.291284
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,3.624894,1.291284,0.0369601,0,0.0369601,2.596199,43.26989,0.1464711,0,0.02956808,0,1.328244
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.7958586,0.7958586,0,0,0,0.7958586,54.44825,0,1.110223E-16,0.4333311,0.8377459,0.7958586,0,0,3.587934,1.324548,0,0.4044149,-0.4044149,2.169908,36.16506,0.1464711,0.8754445,0.3466648,0,1.757879
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.869741,1.869741,1.7,0,0.5202,1.869741,30.76894,0,0,0.5752995,0.1786748,0.169741,0,0,4.037284,0.9201333,0.3966247,0,0.3966247,2.546179,42.43624,0.1465608,2.056715,0.4602396,1.7,1.495433
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.3372184,0.3372184,1.7,0,0.5202,0.3372184,327.1684,0,0,1.103272,0,0,1.362782,1.294643,3.640659,1.277096,2.397915,0,2.397915,4.821041,80.35052,0.1466168,0.3709402,0.8826177,1.7,2.380368
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.009702,1.009702,0,0,0,1.009702,137.88,0,0,1.392177,1.062845,1.009702,0,0,1.242745,3.435219,0.3293329,0,0.3293329,5.133473,85.55772,0.1465402,1.110673,1.113742,0,4.827396
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1748547,0.1748547,0,0,0,0.1748547,805.6709,0.3112841,0,1.408754,0.1840576,0.1748547,0,0,0.9134118,3.731618,0.9134118,0,0.9134118,6.000012,100,0.146328,0.1923402,1.127003,0,5.140372
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.259335,1.259335,0.425,0,0.172125,1.259335,121.5259,0.6521708,0,1.530418,0.8782474,0.834335,0,0,0,4.553689,0,0,0,6.000012,100,0.146328,1.385268,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.232607,1.232607,0,0,0,1.232607,87.95119,2.220446E-16,0,1.084093,1.297481,1.232607,0,0,0,4.553689,0,0.2133885,-0.2133885,5.775081,96.25115,0.146328,1.355868,0.8672742,0,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.7995191,0.7995191,0,0,0,0.7995191,115.842,0,0,0.9261787,0.8415991,0.7995191,0,0,0.2370983,4.340301,0.08457961,0,0.08457961,5.85532,97.58847,0.1463084,0.8794711,0.740943,0,5.266479
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.8355165,0.8355165,0,0,0,0.8355165,121.6852,0,0,1.0167,0.8794911,0.8355165,0,0,0.1525187,4.416422,0.1372086,0,0.1372086,5.985487,99.75793,0.1462765,0.9190682,0.8133597,0,5.433122
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.705034,1.705034,1.325609,0,0.4179912,1.705034,24.3224,3.469447E-18,0,0.4147052,0.399395,0.3794253,0,0,0.01531014,4.53991,0.01531014,0,0.01531014,6.000012,100,0.14628,1.875538,0.3317642,1.7,4.954615
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.6745247,0.6745247,0,0,0,0.6745247,40.82508,0,0,0.2753752,0.710026,0.6745247,0,0,0,4.553689,0,0.4346507,-0.4346507,5.54185,92.36398,0.14628,0.7419772,0.2203002,0,4.829064
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.2376464,0.2376464,0,0,0,0.2376464,21.41099,0,0,0.05088245,0.2501541,0.2376464,0,0,0.4829453,4.119038,0,0.1992716,-0.1992716,5.331799,88.86314,0.14628,0.261411,0.04070596,0,4.16992
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.2702489,0.2702489,0,0,0,0.2702489,0,0,0,0,0.2844725,0.2702489,0,0,0.7043582,3.919767,0,0.2844725,-0.2844725,5.031939,83.86548,0.14628,0.2972738,0,0,3.919767
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.388385,1.388385,1.7,0,0.5202,1.388385,0,0,0,0,0,0,0.3116155,0.2960347,1.020439,3.635294,0.2960347,0,0.2960347,5.312782,88.54619,0.1463611,1.527223,0,1.7,3.635294
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.05227123,0.05227123,0,0,0,0.05227123,0,0,6.938894E-18,0,0.05502235,0.05227123,0,0,0.7244041,3.901725,0,0.05502235,-0.05502235,5.254783,87.57954,0.1463611,0.05749835,0,0,3.901725
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0134359,0.0134359,0,0,0,0.0134359,0,0,0,0,0.01414306,0.0134359,0,0,0.78554,3.846703,0,0.01414306,-0.01414306,5.239875,87.33108,0.1463611,0.01477949,0,0,3.846703
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.08725489,0.08725489,0,0,0,0.08725489,0,0,1.387779E-17,0,0.09184725,0.08725489,0,0,0.8012546,3.83256,0,0.09184725,-0.09184725,5.14306,85.71749,0.1463611,0.09598038,0,0,3.83256
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.03981581,0.03981581,0,0,0,0.03981581,0,0,6.938894E-18,0,0.04191138,0.03981581,0,0,0.9033071,3.740713,0,0.04191138,-0.04191138,5.098881,84.98119,0.1463611,0.04379739,0,0,3.740713
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1132166,0.1132166,0,0,0,0.1132166,0,0,1.387779E-17,0,0.1191753,0.1132166,0,0,0.9498752,3.698801,0,0.1191753,-0.1191753,4.973259,82.88749,0.1463611,0.1245382,0,0,3.698801
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082292,3.579626,0,0,0,4.973259,82.88749,0.1463611,0,0,0,3.579626
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1367642,0.1367642,0,0,0,0.1367642,0,0,0,0,0.1439623,0.1367642,0,0,1.082292,3.579626,0,0.1439623,-0.1439623,4.82151,80.35834,0.1463611,0.1504406,0,0,3.579626
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.24225,3.435663,0,0,0,4.82151,80.35834,0.1463611,0,0,0,3.435663
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.1405728,0.1405728,0,0,0,0.1405728,0,0,2.775558E-17,0,0.1479714,0.1405728,0,0,1.24225,3.435663,0,0.1479714,-0.1479714,4.665534,77.75875,0.1463611,0.1546301,0,0,3.435663
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.406663,3.287692,0.03223499,0,0.03223499,4.696115,78.26842,0.1463536,0,0.02578799,0,3.319927
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.374428,3.316704,0.4535539,0,0.4535539,5.126394,85.43973,0.1462486,0,0.3628431,0,3.770257
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.265665,1.265665,1.294354,0,0.4094585,1.265665,70.37215,0,0,0.8906759,0,0,0.02868843,0.02725401,0.9208742,3.724902,0.9179299,0,0.9179299,5.997219,99.95345,0.1464532,1.392232,0.7125407,1.7,4.615578
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.7526436,0.7526436,0,0,0,0.7526436,172.4512,0.5027424,0,1.297943,0.7922565,0.7526436,0,0,0.002944339,4.551039,0.002944339,0,0.002944339,6.000012,100,0.1464525,0.827908,1.038355,0,5.848982
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.3409563,0.3409563,0,0,0,0.3409563,468.5402,1.238616,0,1.597517,0.3589014,0.3409563,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0.3750519,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.7881091,0.7881091,0,0,0,0.7881091,222.7171,0.9256656,0,1.755254,0.8295885,0.7881091,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0.8669199,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.4901213,0.4901213,0,0,0,0.4901213,310.8729,1.007737,0,1.523654,0.5159172,0.4901213,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0.5391335,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.4513088,0.4513088,0,0,0,0.4513088,241.5067,0.614879,0,1.089941,0.4750618,0.4513088,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,0.4964396,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.341453,1.341453,0.7150285,0,0.2513028,1.341453,49.15521,1.110223E-16,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1464525,1.475598,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.7141475,0.7141475,0,0,0,0.7141475,52.4715,0,1.110223E-16,0.3747239,0.7517342,0.7141475,0,0,0,4.553689,0,0.3770103,-0.3770103,5.602608,93.37662,0.1464525,0.7855623,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.4189003,4.176679,0.05112441,0,0.05112441,5.651109,94.18497,0.1464407,0,0.04089953,0,4.227803
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3677759,4.222691,0,0,0,5.651109,94.18497,0.1464407,0,0,0,4.222691
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.7570127,0.7570127,0,0,0,0.7570127,0,0,1.110223E-16,0,0.7968554,0.7570127,0,0,0.3677759,4.222691,0,0.7968554,-0.7968554,4.81115,80.18567,0.1464407,0.8327139,0,0,4.222691
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.055081,1.055081,0,0,0,1.055081,0,0,0,0,1.110612,1.055081,0,0,1.253171,3.425835,0,1.110612,-1.110612,3.640462,60.67424,0.1464407,1.16059,0,0,3.425835
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.01477894,0.01477894,0,0,0,0.01477894,0,0,0,0,0.01555678,0.01477894,0,0,2.487184,2.315223,0,0.01555678,-0.01555678,3.624063,60.40094,0.1464407,0.01625683,0,0,2.315223
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.2325777,0.2325777,0,0,0,0.2325777,0,0,2.775558E-17,0,0.2448186,0.2325777,0,0,2.50447,2.299666,0,0.2448186,-0.2448186,3.366002,56.09992,0.1464407,0.2558355,0,0,2.299666
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.04663689,0.04663689,0,0,0,0.04663689,0,0,6.938894E-18,0,0.04909147,0.04663689,0,0,2.77649,2.054848,0,0.04909147,-0.04909147,3.314255,55.23748,0.1464407,0.05130058,0,0,2.054848
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1055663,0.1055663,0,0,0,0.1055663,0,0,0,0,0.1111224,0.1055663,0,0,2.831036,2.005756,0,0.1111224,-0.1111224,3.197122,53.28526,0.1464407,0.1161229,0,0,2.005756
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.05357443,0.05357443,0,0,0,0.05357443,0,0,6.938894E-18,0,0.05639413,0.05357443,0,0,2.954506,1.894634,0,0.05639413,-0.05639413,3.137677,52.29451,0.1464407,0.05893187,0,0,1.894634
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017166,1.83824,0,0,0,3.137677,52.29451,0.1464407,0,0,0,1.83824
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.2312925,0.2312925,0,0,0,0.2312925,0,0,2.775558E-17,0,0.2434658,0.2312925,0,0,3.017166,1.83824,0,0.2434658,-0.2434658,2.881042,48.01727,0.1464407,0.2544218,0,0,1.83824
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.01987368,0.01987368,0,0,0,0.01987368,0,0,3.469447E-18,0,0.02091966,0.01987368,0,0,3.287683,1.594774,0,0.02091966,-0.02091966,2.85899,47.64975,0.1464407,0.02186105,0,0,1.594774
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,3.310927,1.573854,0.04585656,0,0.04585656,2.902494,48.3748,0.1464301,0,0.03668525,0,1.619711
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1650155,0.1650155,0,0,0,0.1650155,138.8225,0,0,0.2290787,0.1737005,0.1650155,0,0,3.265071,1.615125,0.05537811,0,0.05537811,2.95503,49.2504,0.1464173,0.181517,0.1832629,0,1.844204
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,3.209693,1.664965,0.5852953,0,0.5852953,3.51029,58.50471,0.146282,0,0.4682362,0,2.250261
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.4639203,0.4639203,0,0,0,0.4639203,157.1315,0,0,0.7289648,0.4883371,0.4639203,0,0,2.624398,2.191731,0.2406277,0,0.2406277,3.738569,62.30936,0.1462264,0.5103123,0.5831718,0,2.920696
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.38377,2.408296,0.8979896,0,0.8979896,4.590477,76.5078,0.1460195,0,0.7183917,0,3.306286
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.7951657,0.7951657,0,0,0,0.7951657,169.3941,0,0,1.346964,0.8370165,0.7951657,0,0,1.48578,3.216487,0.5099471,0,0.5099471,5.074255,84.57076,0.1459023,0.8746822,1.077571,0,4.56345
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.6875977,0.6875977,0,0,0,0.6875977,205.1858,0,0,1.410853,0.7237871,0.6875977,0,0,0.9758331,3.675439,0.6870658,0,0.6870658,5.726063,95.4342,0.1457446,0.7563575,1.128682,0,5.086292
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.7683852,0,1.057153,0,0,0,0,0.2887673,4.293798,0.2887673,0,0.2887673,6.000012,100,0.1456784,0,0.845722,0,5.350951
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.4004501,0.4004501,0,0,0,0.4004501,272.9838,0.6716376,0,1.093164,0.4215264,0.4004501,0,0,0,4.553689,0,0,0,6.000012,100,0.1456784,0.4404951,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.209594,1.209594,0,0,0,1.209594,78.91877,0,0,0.9545965,1.273257,1.209594,0,0,0,4.553689,0,0.3186601,-0.3186601,5.664115,94.40173,0.1456784,1.330553,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.06678303,0.06678303,0,0,0,0.06678303,397.905,0,0,0.265733,0.07029793,0.06678303,0,0,0.3540668,4.235029,0.1954351,0,0.1954351,5.849521,97.49181,0.1456337,0.07346134,0.2125864,0,4.500762
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.140553,1.140553,0,0,0,1.140553,8.01404,0,0,0.09140436,1.200582,1.140553,0,0,0.1586317,4.410921,0,1.109178,-1.109178,4.680345,78.00559,0.1456337,1.254608,0.07312349,0,4.502325
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,1.391051,3.301743,0.0534094,0,0.0534094,4.731013,78.85007,0.1456214,0,0.04272752,0,3.355152
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337642,3.349811,0,0,0,4.731013,78.85007,0.1456214,0,0,0,3.349811
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337642,3.349811,0,0,0,4.731013,78.85007,0.1456214,0,0,0,3.349811
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.337642,3.349811,0,0,0,4.731013,78.85007,0.1456214,0,0,0,3.349811
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.167502,0.167502,0,0,0,0.167502,0,0,0,0,0.1763179,0.167502,0,0,1.337642,3.349811,0,0.1763179,-0.1763179,4.545158,75.75249,0.1456214,0.1842522,0,0,3.349811
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1804838,0.1804838,0,0,0,0.1804838,0,0,2.775558E-17,0,0.1899829,0.1804838,0,0,1.533551,3.173493,0,0.1899829,-0.1899829,4.344899,72.41483,0.1456214,0.1985321,0,0,3.173493
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.007074267,0.007074267,0,0,0,0.007074267,0,0,8.673617E-19,0,0.007446597,0.007074267,0,0,1.744643,2.98351,0,0.007446597,-0.007446597,4.337049,72.284,0.1456214,0.007781694,0,0,2.98351
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.3711547,0.3711547,0,0,0,0.3711547,0,0,0,0,0.3906892,0.3711547,0,0,1.752917,2.976064,0,0.3906892,-0.3906892,3.925227,65.42031,0.1456214,0.4082702,0,0,2.976064
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.2493771,0.2493771,0,0,0,0.2493771,0,0,0,0,0.2625023,0.2493771,0,0,2.187016,2.585375,0,0.2625023,-0.2625023,3.648525,60.80863,0.1456214,0.2743149,0,0,2.585375
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.2579176,0.2579176,0,0,0,0.2579176,0,0,0,0,0.2714923,0.2579176,0,0,2.478685,2.322872,0,0.2714923,-0.2714923,3.362347,56.03901,0.1456214,0.2837094,0,0,2.322872
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.2502314,0.2502314,0,0,0,0.2502314,0,0,5.551115E-17,0,0.2634015,0.2502314,0,0,2.780343,2.05138,0,0.2634015,-0.2634015,3.084697,51.41152,0.1456214,0.2752545,0,0,2.05138
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.1493244,0.1493244,0,0,0,0.1493244,0,0,0,0,0.1571836,0.1493244,0,0,3.073011,1.787979,0,0.1571836,-0.1571836,2.919011,48.65009,0.1456214,0.1642568,0,0,1.787979
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.03462237,0.03462237,0,0,0,0.03462237,71.2748,0,6.938894E-18,0.02467702,0.0364446,0.03462237,0,0,3.24766,1.630795,0,0.01176758,-0.01176758,2.906607,48.44336,0.1456214,0.03808461,0.01974162,0,1.655472
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.9763483,0.9763483,0,0,0,0.9763483,38.7104,0,1.110223E-16,0.3779483,1.027735,0.9763483,0,0,3.260735,1.619027,0,0.6497868,-0.6497868,2.221672,37.02779,0.1456214,1.073983,0.3023587,0,1.996976
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.6883804,0.6883804,0,0,0,0.6883804,111.8651,0,0,0.7700571,0.7246109,0.6883804,0,0,3.98272,0.9692407,0.04544616,0,0.04544616,2.264786,37.74636,0.145611,0.7572184,0.6160457,0,1.739298
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.7565959,0.7565959,0,0,0,0.7565959,163.3929,0,0,1.236224,0.7964168,0.7565959,0,0,3.937274,1.010142,0.4398075,0,0.4398075,2.682024,44.70031,0.1455105,0.8322555,0.9889793,0,2.246367
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.310283,0.310283,0,0,0,0.310283,491.6051,0,0,1.525367,0.3266137,0.310283,0,0,3.497467,1.405969,1.198753,0,1.198753,3.819261,63.65422,0.1452371,0.3413113,1.220294,0,2.931336
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.569504,1.569504,1.7,0,0.5202,1.569504,101.3529,0,0,1.590738,0,0,0.1304959,0.1239711,2.298713,2.484847,1.714709,0,1.714709,5.445977,90.76611,0.1454524,1.726454,1.27259,1.7,4.075585
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.6925431,0.6925431,0,0,0,0.6925431,202.6271,0.09028324,0,1.40328,0.7289928,0.6925431,0,0,0.584004,4.028085,0.584004,0,0.584004,6.000012,100,0.1453197,0.7617974,1.122624,0,5.431365
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453197,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.011705,1.011705,0,0,0,1.011705,146.5609,0.4178115,0,1.482764,1.064952,1.011705,0,0,0,4.553689,0,0,0,6.000012,100,0.1453197,1.112875,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1551434,0.1551434,0,0,0,0.1551434,776.08,1.040728,0,1.204037,0.1633089,0.1551434,0,0,0,4.553689,0,0,0,6.000012,100,0.1453197,0.1706578,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.06720226,0.06720226,0,0,0,0.06720226,1033.038,0.6234857,0,0.6942249,0.07073922,0.06720226,0,0,0,4.553689,0,0,0,6.000012,100,0.1453197,0.07392249,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453197,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.7659535,0.7659535,0,0,0,0.7659535,7.040712,0,1.110223E-16,0.05392858,0.8062669,0.7659535,0,0,0,4.553689,0,0.7523383,-0.7523383,5.206978,86.78279,0.1453197,0.8425489,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.2684568,0.2684568,0,0,0,0.2684568,0,0,5.551115E-17,0,0.2825861,0.2684568,0,0,0.8359314,3.801351,0,0.2825861,-0.2825861,4.909106,81.81827,0.1453197,0.2953025,0,0,3.801351
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.06895053,0.06895053,0,0,0,0.06895053,0,0,0,0,0.0725795,0.06895053,0,0,1.149916,3.518764,0,0.0725795,-0.0725795,4.8326,80.54317,0.1453197,0.07584558,0,0,3.518764
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.359572,1.359572,1.7,0,0.5202,1.359572,0,0,0,0,0,0,0.3404283,0.3234069,1.23056,3.446185,0.3234069,0,0.3234069,5.139411,85.65668,0.1454075,1.495529,0,1.7,3.446185
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.3333159,0.3333159,0,0,0,0.3333159,0,0,0,0,0.3508588,0.3333159,0,0,0.9071531,3.737251,0,0.3508588,-0.3508588,4.769573,79.49273,0.1454075,0.3666475,0,0,3.737251
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.03142,0.03142,0,0,0,0.03142,0,0,6.938894E-18,0,0.03307368,0.03142,0,0,1.296996,3.386392,0,0.03307368,-0.03307368,4.734711,78.91169,0.1454075,0.034562,0,0,3.386392
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1488001,0.1488001,0,0,0,0.1488001,0,0,0,0,0.1566317,0.1488001,0,0,1.333745,3.353319,0,0.1566317,-0.1566317,4.569606,76.15995,0.1454075,0.1636802,0,0,3.353319
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1200602,0.1200602,0,0,0,0.1200602,0,0,2.775558E-17,0,0.1263792,0.1200602,0,0,1.50778,3.196687,0,0.1263792,-0.1263792,4.436391,73.9397,0.1454075,0.1320663,0,0,3.196687
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.1432284,0.1432284,0,0,0,0.1432284,0,0,2.775558E-17,0,0.1507667,0.1432284,0,0,1.648201,3.070308,0,0.1507667,-0.1507667,4.277469,71.29101,0.1454075,0.1575512,0,0,3.070308
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81572,2.919541,0,0,0,4.277469,71.29101,0.1454075,0,0,0,2.919541
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.09565589,0.09565589,0,0,0,0.09565589,0,0,0,0,0.1006904,0.09565589,0,0,1.81572,2.919541,0,0.1006904,-0.1006904,4.171332,69.52206,0.1454075,0.1052215,0,0,2.919541
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.1465333,0.1465333,0,0,0,0.1465333,0,0,0,0,0.1542456,0.1465333,0,0,1.927598,2.818851,0,0.1542456,-0.1542456,4.008743,66.81225,0.1454075,0.1611866,0,0,2.818851
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.02565959,0.02565959,0,0,0,0.02565959,177.7998,0,0,0.04562269,0.02701009,0.02565959,0,0,2.098982,2.664605,0.0186126,0,0.0186126,4.0264,67.10654,0.1454033,0.02822554,0.03649815,0,2.710228
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.6901186,0.6901186,0,0,0,0.6901186,52.45005,0,0,0.3619675,0.7264405,0.6901186,0,0,2.080369,2.681356,0,0.3644731,-0.3644731,3.642212,60.70341,0.1454033,0.7591304,0.289574,0,3.043324
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,2.195761,2.195761,1.7,0,0.5202,2.195761,35.59531,0,0,0.7815881,0.5218542,0.4957615,0,0,2.48534,2.316883,0.2597339,0,0.2597339,3.888617,64.81016,0.1454611,2.415338,0.6252705,1.7,3.098471
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.6015439,0.6015439,1.7,0,0.5202,0.6015439,164.3188,0,0,0.9884501,0,0,1.098456,1.043533,2.225606,2.550644,2.031983,0,2.031983,5.816326,96.93857,0.145603,0.6616983,0.79076,1.7,3.539094
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.2834051,0.2834051,0,0,0,0.2834051,547.7021,1.060272,0,1.552216,0.2983211,0.2834051,0,0,0.1936223,4.379429,0.1936223,0,0.1936223,6.000012,100,0.1455591,0.3117456,1.241773,0,5.931644
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.003237,1.003237,0,0,0,1.003237,176.3822,0.7134923,0,1.769531,1.056039,1.003237,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,1.10356,1.415625,0,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.7886332,0.7886332,0,0,0,0.7886332,229.2569,0.9778557,0,1.807996,0.8301402,0.7886332,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,0.8674965,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.5108482,0.5108482,0,0,0,0.5108482,286.6556,0.9266402,0,1.464375,0.537735,0.5108482,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,0.561933,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.3209119,0.3209119,0,0,0,0.3209119,235.4972,0.4179365,0,0.7557384,0.3378019,0.3209119,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,0.353003,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455591,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.9424965,0.9424965,0,0,0,0.9424965,35.85279,0,0,0.3379113,0.9921016,0.9424965,0,0,0,4.553689,0,0.6541903,-0.6541903,5.310435,88.50707,0.1455591,1.036746,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.6698372,0.6698372,0,0,0,0.6698372,8.104173,0,1.110223E-16,0.05428476,0.7050918,0.6698372,0,0,0.7268781,3.899499,0,0.650807,-0.650807,4.624424,77.07358,0.1455591,0.7368209,0.04342781,0,3.953784
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.4434909,0.4434909,0,0,0,0.4434909,0,0,5.551115E-17,0,0.4668325,0.4434909,0,0,1.449997,3.248692,0,0.4668325,-0.4668325,4.132339,68.87218,0.1455591,0.48784,0,0,3.248692
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.5382595,0.5382595,0,0,0,0.5382595,0,0,0,0,0.5665889,0.5382595,0,0,1.9687,2.781859,0,0.5665889,-0.5665889,3.535102,58.91825,0.1455591,0.5920855,0,0,2.781859
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598243,2.21527,0,0,0,3.535102,58.91825,0.1455591,0,0,0,2.21527
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.06490164,0.06490164,0,0,0,0.06490164,0,0,0,0,0.06831751,0.06490164,0,0,2.598243,2.21527,0,0.06831751,-0.06831751,3.463089,57.71804,0.1455591,0.0713918,0,0,2.21527
