Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1752414,0.1752414,0,0,0,0.1752414,0,0,0,0,0.1844646,0.1752414,0,0,2.674151,2.146953,0,0.1844646,-0.1844646,3.268646,54.47733,0.1455591,0.1927655,0,0,2.146953
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.02502975,0.02502975,0,0,0,0.02502975,0,0,3.469447E-18,0,0.0263471,0.02502975,0,0,2.879112,1.962488,0,0.0263471,-0.0263471,3.240874,54.01446,0.1455591,0.02753272,0,0,1.962488
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.008746846,0.008746846,0,0,0,0.008746846,0,0,0,0,0.009207206,0.008746846,0,0,2.908387,1.936141,0,0.009207206,-0.009207206,3.231169,53.85271,0.1455591,0.009621531,0,0,1.936141
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.918617,1.926934,0,0,0,3.231169,53.85271,0.1455591,0,0,0,1.926934
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.02579646,0.02579646,0,0,0,0.02579646,0,0,0,0,0.02715416,0.02579646,0,0,2.918617,1.926934,0,0.02715416,-0.02715416,3.202546,53.37566,0.1455591,0.0283761,0,0,1.926934
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.2825862,0.2825862,0,0,0,0.2825862,0,0,0,0,0.2974592,0.2825862,0,0,2.948788,1.89978,0,0.2974592,-0.2974592,2.888996,48.14985,0.1455591,0.3108448,0,0,1.89978
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.2502155,0.2502155,0,0,0,0.2502155,0,0,0,0,0.2633847,0.2502155,0,0,3.279298,1.60232,0,0.2633847,-0.2633847,2.611365,43.52266,0.1455591,0.275237,0,0,1.60232
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,3.571948,1.338936,0.04485101,0,0.04485101,2.653914,44.23181,0.145549,0,0.03588081,0,1.383787
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.04472498,0.04472498,0,0,0,0.04472498,735.7027,0,0,0.3290429,0.04707893,0.04472498,0,0,3.527097,1.379302,0.281964,0,0.281964,2.921408,48.69004,0.1454852,0.04919748,0.2632343,0,1.708345
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.6135573,0.6135573,0,0,0,0.6135573,90.99265,0,0,0.558292,0.6458498,0.6135573,0,0,3.245133,1.633069,0,0.08755776,-0.08755776,2.829115,47.15181,0.1454852,0.674913,0.4466336,0,2.191361
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1887177,0.1887177,0,0,0,0.1887177,213.1086,0,0,0.4021737,0.1986502,0.1887177,0,0,3.342419,1.545511,0.2035235,0,0.2035235,3.022194,50.3698,0.1454392,0.2075895,0.321739,0,1.947685
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.869474,0.869474,0,0,0,0.869474,89.62543,0,1.110223E-16,0.7792699,0.9152358,0.869474,0,0,3.138896,1.728683,0,0.1359659,-0.1359659,2.878873,47.98112,0.1454392,0.9564214,0.6234159,0,2.507952
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.8834855,0.8834855,0,0,0,0.8834855,69.19173,0,1.110223E-16,0.6112989,0.9299847,0.8834855,0,0,3.289969,1.592717,0,0.3186858,-0.3186858,2.542949,42.3824,0.1454392,0.9718341,0.4890392,0,2.204016
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.278299,0.278299,0,0,0,0.278299,369.0264,0,0,1.026996,0.2929463,0.278299,0,0,3.644064,1.274031,0.7340503,0,0.7340503,3.23933,53.98873,0.1452735,0.3061289,0.8215972,0,2.301027
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.6193655,0.6193655,0,0,0,0.6193655,179.6567,0,0,1.112731,0.6519636,0.6193655,0,0,2.910014,1.934676,0.4607677,0,0.4607677,3.676453,61.27409,0.1451697,0.681302,0.8901851,0,3.047407
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.727163,1.727163,1.7,0,0.5202,1.727163,46.84773,0,0,0.8091369,0.02859308,0.02716343,0,0,2.449247,2.349367,0.7805438,0,0.7805438,4.416942,73.61555,0.1453426,1.89988,0.6473095,1.7,3.158504
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.6139956,0.6139956,1.7,0,0.5202,0.6139956,40.43914,0,0,0.2482946,0,0,1.086004,1.031704,1.668703,3.051857,1.279999,0,1.279999,5.631255,93.85406,0.1456528,0.6753952,0.1986357,1.7,3.300151
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0.002785991,0,0.39149,0,0,0,0,0.3887041,4.203856,0.3887041,0,0.3887041,6.000012,100,0.1455654,0,0.313192,0,4.595345
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.647993,0.647993,0,0,0,0.647993,40.62358,0,1.110223E-16,0.263238,0.6820979,0.647993,0,0,0,4.553689,0,0.41886,-0.41886,5.558495,92.6414,0.1455654,0.7127923,0.2105904,0,4.816927
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.4654,4.134829,0.02196537,0,0.02196537,5.579333,92.9887,0.1455604,0,0.01757229,0,4.156795
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.515407,1.515407,1.7,0,0.5202,1.515407,0,0,0,0,0,0,0.1845934,0.1753637,0.4434346,4.154598,0.1753637,0,0.1753637,5.745697,95.76144,0.1456075,1.666947,0,1.7,4.154598
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.299155,0.299155,0,0,0,0.299155,0,0,5.551115E-17,0,0.3149,0.299155,0,0,0.2680709,4.312425,0,0.3149,-0.3149,5.413764,90.22922,0.1456075,0.3290705,0,0,4.312425
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.769336,1.769336,1.7,0,0.5202,1.769336,0,0,0,0,0.07298564,0.06933636,0,0,0.6179598,3.997525,0,0.07298564,-0.07298564,5.33683,88.94699,0.1456075,1.94627,0,1.7,3.997525
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.2446933,0.2446933,0,0,0,0.2446933,0,0,0,0,0.2575719,0.2446933,0,0,0.699055,3.92454,0,0.2575719,-0.2575719,5.065326,84.42192,0.1456075,0.2691627,0,0,3.92454
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.3796809,0.3796809,0,0,0,0.3796809,0,0,5.551115E-17,0,0.3996641,0.3796809,0,0,0.985246,3.666968,0,0.3996641,-0.3996641,4.644042,77.40056,0.1456075,0.417649,0,0,3.666968
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1092193,0.1092193,0,0,0,0.1092193,0,0,1.387779E-17,0,0.1149676,0.1092193,0,0,1.429317,3.267303,0,0.1149676,-0.1149676,4.522856,75.38078,0.1456075,0.1201412,0,0,3.267303
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.2360761,0.2360761,0,0,0,0.2360761,0,0,2.775558E-17,0,0.2485012,0.2360761,0,0,1.557059,3.152336,0,0.2485012,-0.2485012,4.260913,71.01508,0.1456075,0.2596837,0,0,3.152336
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.2501908,0.2501908,0,0,0,0.2501908,0,0,0,0,0.2633587,0.2501908,0,0,1.833171,2.903835,0,0.2633587,-0.2633587,3.983309,66.38834,0.1456075,0.2752098,0,0,2.903835
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1202055,0.1202055,0,0,0,0.1202055,0,0,1.387779E-17,0,0.1265321,0.1202055,0,0,2.125792,2.640476,0,0.1265321,-0.1265321,3.849932,64.16541,0.1456075,0.1322261,0,0,2.640476
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.3178273,0.3178273,0,0,0,0.3178273,0,0,5.551115E-17,0,0.3345551,0.3178273,0,0,2.266383,2.513944,0,0.3345551,-0.3345551,3.49728,58.28788,0.1456075,0.3496101,0,0,2.513944
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.07865973,0.07865973,0,0,0,0.07865973,0,0,0,0,0.08279972,0.07865973,0,0,2.638111,2.179389,0,0.08279972,-0.08279972,3.410001,56.83324,0.1456075,0.0865257,0,0,2.179389
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2083859,0.2083859,0,0,0,0.2083859,6.780867,0,0,0.01413037,0.2193535,0.2083859,0,0,2.730111,2.096589,0,0.2052232,-0.2052232,3.193677,53.22784,0.1456075,0.2292244,0.01130429,0,2.110719
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.014407,1.014407,0,0,0,1.014407,40.4986,0,0,0.4108207,1.067797,1.014407,0,0,2.958137,1.891366,0,0.6569763,-0.6569763,2.501163,41.68597,0.1456075,1.115848,0.3286566,0,2.302186
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1301967,0.1301967,0,0,0,0.1301967,555.2783,0,0,0.722954,0.1370492,0.1301967,0,0,3.68811,1.23439,0.5859048,0,0.5859048,3.057001,50.94992,0.1454759,0.1432164,0.5783632,0,1.957344
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.084091,1.084091,0,0,0,1.084091,113.4461,0,0,1.229859,1.141148,1.084091,0,0,3.102206,1.761704,0.08871086,0,0.08871086,3.14116,52.35256,0.145456,1.1925,0.9838873,0,2.991563
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,3.013495,1.841544,1.352482,0,1.352482,4.424237,73.73714,0.1451531,0,1.081986,0,3.194026
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.4752999,0.4752999,0,0,0,0.4752999,353.95,0,0,1.682324,0.5003157,0.4752999,0,0,1.661012,3.058778,1.182008,0,1.182008,5.545589,92.42629,0.1448894,0.5228299,1.345859,0,4.741102
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.139069,1.139069,0,0,0,1.139069,141.7873,0,0,1.615056,1.199021,1.139069,0,0,0.4790041,4.122585,0.4160354,0,0.4160354,5.940275,99.00438,0.1447968,1.252976,1.292045,0,5.737641
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.7233983,0.7233983,0,0,0,0.7233983,187.126,0.5292255,0,1.353666,0.7614719,0.7233983,0,0,0.06296875,4.497017,0.06296875,0,0.06296875,6.000012,100,0.1447828,0.7957382,1.082933,0,5.850683
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.4847401,0.4847401,0,0,0,0.4847401,231.2857,0.6108817,0,1.121135,0.5102528,0.4847401,0,0,0,4.553689,0,0,0,6.000012,100,0.1447828,0.5332142,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.2924205,0.2924205,0,0,0,0.2924205,301.2811,0.5731966,0,0.8810076,0.307811,0.2924205,0,0,0,4.553689,0,0,0,6.000012,100,0.1447828,0.3216625,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447828,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.7896275,0.7896275,0,0,0,0.7896275,47.49242,0,1.110223E-16,0.3750132,0.8311868,0.7896275,0,0,0,4.553689,0,0.4561736,-0.4561736,5.519163,91.98586,0.1447828,0.8685902,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.5781736,0.5781736,0,0,0,0.5781736,9.576335,0,1.110223E-16,0.05536784,0.6086038,0.5781736,0,0,0.5068596,4.097515,0,0.5532359,-0.5532359,4.936001,82.26652,0.1447828,0.635991,0.04429427,0,4.152883
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.2902088,0.2902088,0,0,0,0.2902088,0,0,5.551115E-17,0,0.305483,0.2902088,0,0,1.121566,3.544279,0,0.305483,-0.305483,4.613994,76.89973,0.1447828,0.3192298,0,0,3.544279
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.019831,1.019831,0,0,0,1.019831,0,0,2.220446E-16,0,1.073506,1.019831,0,0,1.460992,3.238796,0,1.073506,-1.073506,3.482419,58.0402,0.1447828,1.121814,0,0,3.238796
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.4724855,0.4724855,0,0,0,0.4724855,0,0,5.551115E-17,0,0.4973532,0.4724855,0,0,2.653776,2.165291,0,0.4973532,-0.4973532,2.958163,49.30261,0.1447828,0.5197341,0,0,2.165291
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.1397232,0.1397232,0,0,0,0.1397232,0,0,0,0,0.1470771,0.1397232,0,0,3.206391,1.667937,0,0.1470771,-0.1470771,2.80313,46.71874,0.1447828,0.1536956,0,0,1.667937
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36981,1.52086,0,0,0,2.80313,46.71874,0.1447828,0,0,0,1.52086
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36981,1.52086,0,0,0,2.80313,46.71874,0.1447828,0,0,0,1.52086
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.04182447,0.04182447,0,0,0,0.04182447,0,0,6.938894E-18,0,0.04402576,0.04182447,0,0,3.36981,1.52086,0,0.04402576,-0.04402576,2.756723,45.94529,0.1447828,0.04600693,0,0,1.52086
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.06081989,0.06081989,0,0,0,0.06081989,0,0,6.938894E-18,0,0.06402094,0.06081989,0,0,3.418727,1.476834,0,0.06402094,-0.06402094,2.689239,44.82055,0.1447828,0.06690188,0,0,1.476834
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01532724,0.01532724,0,0,0,0.01532724,0,0,3.469447E-18,0,0.01613394,0.01532724,0,0,3.489861,1.412814,0,0.01613394,-0.01613394,2.672232,44.53711,0.1447828,0.01685997,0,0,1.412814
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1405364,0.1405364,0,0,0,0.1405364,0,0,2.775558E-17,0,0.1479331,0.1405364,0,0,3.507788,1.39668,0,0.1479331,-0.1479331,2.516297,41.93819,0.1447828,0.1545901,0,0,1.39668
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1183884,0.1183884,0,0,0,0.1183884,0,0,1.387779E-17,0,0.1246193,0.1183884,0,0,3.672158,1.248747,0,0.1246193,-0.1246193,2.384937,39.74886,0.1447828,0.1302272,0,0,1.248747
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,3.810624,1.124127,0.04392283,0,0.04392283,2.426605,40.44334,0.1447731,0,0.03513826,0,1.16805
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.199483,1.199483,1.7,0,0.5202,1.199483,14.06832,0,0,0.1687472,0,0,0.5005168,0.475491,3.766701,1.163658,0.6442381,0,0.6442381,3.037783,50.62962,0.1449375,1.319432,0.1349977,1.7,1.332405
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.021005,1.021005,1.7,0,0.5202,1.021005,40.5379,0,0,0.4138937,0,0,0.6789955,0.6450457,3.122463,1.743472,1.058939,0,1.058939,4.042381,67.37289,0.1452005,1.123105,0.331115,1.7,2.157366
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.8861617,0.8861617,1.7,0,0.5202,0.8861617,65.84841,0,0,0.5835234,0,0,0.8138383,0.7731464,2.063524,2.696517,1.35667,0,1.35667,5.329432,88.82368,0.1454906,0.9747779,0.4668187,1.7,3.280041
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.3138255,0.3138255,0,0,0,0.3138255,248.8237,0,0,0.7808722,0.3303426,0.3138255,0,0,0.706854,3.91752,0.4505296,0,0.4505296,5.756841,95.94717,0.1453905,0.345208,0.6246978,0,4.698392
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.428156,0.428156,0,0,0,0.428156,213.4193,0.2067524,0,0.9137673,0.4506905,0.428156,0,0,0.2563244,4.322997,0.2563244,0,0.2563244,6.000012,100,0.1453335,0.4709716,0.7310138,0,5.236764
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.6865582,0.6865582,0,0,0,0.6865582,139.3357,0.2339277,0,0.9566206,0.7226929,0.6865582,0,0,0,4.553689,0,0,0,6.000012,100,0.1453335,0.7552141,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.7912897,0.7912897,0,0,0,0.7912897,130.4142,0.1990179,0,1.031954,0.8329365,0.7912897,0,0,0,4.553689,0,0,0,6.000012,100,0.1453335,0.8704187,0.8255635,0,5.585643
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.5808685,0.5808685,0,0,0,0.5808685,128.4841,0.1348834,0,0.7463239,0.6114405,0.5808685,0,0,0,4.553689,0,0,0,6.000012,100,0.1453335,0.6389554,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.2443197,0.2443197,0,0,0,0.2443197,122.2211,0.04143164,0,0.2986103,0.2571787,0.2443197,0,0,0,4.553689,0,0,0,6.000012,100,0.1453335,0.2687517,0.2388882,0,4.852299
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.5625979,0.5625979,0,0,0,0.5625979,59.77973,0,0,0.3363195,0.5922084,0.5625979,0,0,0,4.553689,0,0.2558888,-0.2558888,5.730281,95.5045,0.1453335,0.6188577,0.2690556,0,4.890008
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,0.2843209,4.2978,0.2321328,0,0.2321328,5.950502,99.17484,0.1452821,0,0.1857062,0,4.529933
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.5731548,0.5731548,0,0,0,0.5731548,7.602739,0,0,0.04357546,0.6033208,0.5731548,0,0,0.05218816,4.50672,0,0.5597454,-0.5597454,5.360478,89.34113,0.1452821,0.6304703,0.03486037,0,4.550295
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.6713662,0.6713662,0,0,0,0.6713662,0,0,1.110223E-16,0,0.7067012,0.6713662,0,0,0.6741275,3.946974,0,0.7067012,-0.7067012,4.61555,76.92568,0.1452821,0.7385027,0,0,3.946974
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459351,3.240273,0,0,0,4.61555,76.92568,0.1452821,0,0,0,3.240273
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1848547,0.1848547,0,0,0,0.1848547,0,0,0,0,0.1945839,0.1848547,0,0,1.459351,3.240273,0,0.1945839,-0.1945839,4.41044,73.50719,0.1452821,0.2033402,0,0,3.240273
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1461895,0.1461895,0,0,0,0.1461895,0,0,0,0,0.1538836,0.1461895,0,0,1.675555,3.045689,0,0.1538836,-0.1538836,4.248233,70.80374,0.1452821,0.1608084,0,0,3.045689
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.26373,0.26373,0,0,0,0.26373,0,0,5.551115E-17,0,0.2776105,0.26373,0,0,1.846537,2.891805,0,0.2776105,-0.2776105,3.955606,65.92664,0.1452821,0.290103,0,0,2.891805
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2109766,0.2109766,0,0,0,0.2109766,0,0,0,0,0.2220807,0.2109766,0,0,2.154993,2.614195,0,0.2220807,-0.2220807,3.721512,62.02508,0.1452821,0.2320743,0,0,2.614195
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1009449,0.1009449,0,0,0,0.1009449,0,0,1.387779E-17,0,0.1062578,0.1009449,0,0,2.40175,2.392114,0,0.1062578,-0.1062578,3.609507,60.15833,0.1452821,0.1110394,0,0,2.392114
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.07064344,0.07064344,0,0,0,0.07064344,0,0,0,0,0.07436152,0.07064344,0,0,2.519814,2.285856,0,0.07436152,-0.07436152,3.531123,58.85193,0.1452821,0.07770778,0,0,2.285856
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.07030126,0.07030126,0,0,0,0.07030126,0,0,0,0,0.07400133,0.07030126,0,0,2.602438,2.211495,0,0.07400133,-0.07400133,3.453119,57.55186,0.1452821,0.07733139,0,0,2.211495
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.684661,2.137494,0,0,0,3.453119,57.55186,0.1452821,0,0,0,2.137494
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.09201234,0.09201234,0,0,0,0.09201234,0,0,0,0,0.09685509,0.09201234,0,0,2.684661,2.137494,0,0.09685509,-0.09685509,3.351024,55.8503,0.1452821,0.1012136,0,0,2.137494
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,2.792278,2.040639,0.02981886,0,0.02981886,3.379313,56.32177,0.1452754,0,0.02385509,0,2.070457
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.3482585,0.3482585,0,0,0,0.3482585,109.2315,0,0,0.380408,0.3665879,0.3482585,0,0,2.762459,2.067476,0.01382008,0,0.01382008,3.392424,56.54029,0.1452724,0.3830844,0.3043264,0,2.447884
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,2.748639,2.079914,0.7282801,0,0.7282801,4.083331,68.05538,0.1451111,0,0.5826241,0,2.808194
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.5118078,0.5118078,0,0,0,0.5118078,175.9082,0,0,0.9003117,0.538745,0.5118078,0,0,2.020359,2.735366,0.3615667,0,0.3615667,4.426343,73.77224,0.1450312,0.5629886,0.7202494,0,3.635678
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.2697235,0.2697235,0,0,0,0.2697235,483.1545,0,0,1.303181,0.2839195,0.2697235,0,0,1.658792,3.060776,1.019262,0,1.019262,5.3933,89.88815,0.1448063,0.2966959,1.042545,0,4.363957
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.8324972,0.8324972,0,0,0,0.8324972,190.0573,0.06637817,0,1.582222,0.8763129,0.8324972,0,0,0.6395306,3.978112,0.6395306,0,0.6395306,6.000012,100,0.1446656,0.9157469,1.265777,0,5.560333
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.196088,1.196088,0,0,0,1.196088,109.1106,0.04601881,0,1.305058,1.25904,1.196088,0,0,0,4.553689,0,0,0,6.000012,100,0.1446656,1.315696,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.576526,1.576526,0.425,0,0.172125,1.576526,98.86742,0.3465379,0,1.558671,1.212133,1.151526,0,0,0,4.553689,0,0,0,6.000012,100,0.1446656,1.734179,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.4252837,0.4252837,0,0,0,0.4252837,276.4694,0.7281123,0,1.175779,0.4476671,0.4252837,0,0,0,4.553689,0,0,0,6.000012,100,0.1446656,0.4678121,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.8312972,0.8312972,0,0,0,0.8312972,104.6712,0,0,0.8701287,0.8750496,0.8312972,0,0,0,4.553689,0,0.0049209,-0.0049209,5.994825,99.91355,0.1446656,0.9144269,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.0407102,0.0407102,0,0,0,0.0407102,1148.07,0.4190612,0,0.4673817,0.04285284,0.0407102,0,0,0.005467666,4.548768,0.005467666,0,0.005467666,6.000012,100,0.1446644,0.04478122,0.3739053,0,5.01615
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.6756061,0.6756061,0,0,0,0.6756061,40.31481,0,1.110223E-16,0.2723693,0.7111644,0.6756061,0,0,0,4.553689,0,0.438795,-0.438795,5.537481,92.29118,0.1446644,0.7431667,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.7539446,0.7539446,0,0,0,0.7539446,7.328731,0,0,0.05525457,0.7936259,0.7539446,0,0,0.4875501,4.114894,0,0.7383713,-0.7383713,4.75917,79.31934,0.1446644,0.8293391,0.04420365,0,4.170148
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.2506117,0.2506117,0,0,0,0.2506117,0,0,5.551115E-17,0,0.2638018,0.2506117,0,0,1.307963,3.376523,0,0.2638018,-0.2638018,4.481098,74.68482,0.1446644,0.2756729,0,0,3.376523
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601076,3.112721,0,0,0,4.481098,74.68482,0.1446644,0,0,0,3.112721
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1011424,0.1011424,0,0,0,0.1011424,0,0,1.387779E-17,0,0.1064657,0.1011424,0,0,1.601076,3.112721,0,0.1064657,-0.1064657,4.368874,72.81441,0.1446644,0.1112567,0,0,3.112721
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.05160845,0.05160845,0,0,0,0.05160845,0,0,6.938894E-18,0,0.05432469,0.05160845,0,0,1.719371,3.006255,0,0.05432469,-0.05432469,4.31161,71.86002,0.1446644,0.0567693,0,0,3.006255
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.07248235,0.07248235,0,0,0,0.07248235,0,0,1.387779E-17,0,0.07629721,0.07248235,0,0,1.779732,2.95193,0,0.07629721,-0.07629721,4.231186,70.51962,0.1446644,0.07973059,0,0,2.95193
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1744055,0.1744055,0,0,0,0.1744055,0,0,2.775558E-17,0,0.1835847,0.1744055,0,0,1.864506,2.875633,0,0.1835847,-0.1835847,4.037671,67.29437,0.1446644,0.191846,0,0,2.875633
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1940819,0.1940819,0,0,0,0.1940819,0,0,0,0,0.2042967,0.1940819,0,0,2.068489,2.692049,0,0.2042967,-0.2042967,3.822323,63.70526,0.1446644,0.21349,0,0,2.692049
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1041518,0.1041518,0,0,0,0.1041518,0,0,1.387779E-17,0,0.1096335,0.1041518,0,0,2.295486,2.487752,0,0.1096335,-0.1096335,3.706759,61.7792,0.1446644,0.114567,0,0,2.487752
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1561325,0.1561325,0,0,0,0.1561325,0,0,0,0,0.16435,0.1561325,0,0,2.417301,2.378118,0,0.16435,-0.16435,3.533519,58.89187,0.1446644,0.1717457,0,0,2.378118
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.06340681,0.06340681,0,0,0,0.06340681,0,0,1.387779E-17,0,0.06674401,0.06340681,0,0,2.599912,2.213768,0,0.06674401,-0.06674401,3.463165,57.7193,0.1446644,0.06974749,0,0,2.213768
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.2626902,0.2626902,0,0,0,0.2626902,0,0,5.551115E-17,0,0.2765161,0.2626902,0,0,2.674072,2.147024,0,0.2765161,-0.2765161,3.171691,52.86142,0.1446644,0.2889593,0,0,2.147024
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1823486,0.1823486,0,0,0,0.1823486,17.85555,0,0,0.03255934,0.1919459,0.1823486,0,0,2.981312,1.870508,0,0.1593865,-0.1593865,3.003683,50.06128,0.1446644,0.2005834,0.02604747,0,1.903068
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.3142783,0.3142783,0,0,0,0.3142783,39.43963,0,0,0.1239502,0.3308193,0.3142783,0,0,3.158408,1.711122,0,0.2068691,-0.2068691,2.785624,46.42697,0.1446644,0.3457062,0.09916018,0,1.835072
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.904956,1.904956,1.7,0,0.5202,1.904956,15.71843,0,0,0.2994292,0.2157428,0.2049557,0,0,3.388263,1.504253,0.08368634,0,0.08368634,2.865016,47.75017,0.1446826,2.095451,0.2395433,1.7,1.803682
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.216199,1.216199,1.7,0,0.5202,1.216199,49.86415,0,0,0.6064472,0,0,0.4838012,0.4596112,3.304576,1.57957,1.066058,0,1.066058,3.876368,64.606,0.1449364,1.337819,0.4851578,1.7,2.186018
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.404847,1.404847,1.7,0,0.5202,1.404847,53.0552,0,0,0.7453446,0,0,0.2951526,0.2803949,2.238518,2.539023,1.02574,0,1.02574,4.84947,80.82433,0.1451721,1.545332,0.5962757,1.7,3.284368
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.4408399,0.4408399,0,0,0,0.4408399,137.109,0,0,0.6044311,0.464042,0.4408399,0,0,1.212778,3.462188,0.1403891,0,0.1403891,4.982655,83.04408,0.1451413,0.4849239,0.4835449,0,4.066619
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.194701,1.194701,0,0,0,1.194701,105.2796,0,0,1.257777,1.25758,1.194701,0,0,1.072389,3.588539,0.0001968613,0,0.0001968613,4.982841,83.04719,0.1451412,1.314171,1.006222,0,4.846316
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.4015043,0.4015043,0,0,0,0.4015043,259.9238,0,0,1.043605,0.4226361,0.4015043,0,0,1.072192,3.588716,0.6209693,0,0.6209693,5.571944,92.86555,0.1450049,0.4416547,0.8348843,0,4.632321
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.363252,1.363252,0.6975867,0,0.2465412,1.363252,84.49818,0,0,1.151923,0.7007,0.665665,0,0,0.451223,4.147588,0.451223,0,0.451223,6.000012,100,0.1450309,1.499577,0.9215384,1.7,5.299511
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.8419665,0.8419665,0,0,0,0.8419665,55.11248,0,0,0.4640287,0.8862805,0.8419665,0,0,0,4.553689,0,0.4222519,-0.4222519,5.554919,92.5818,0.1450309,0.9261631,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.7383847,0.7383847,0,0,0,0.7383847,50.92228,0,0,0.3760023,0.7772471,0.7383847,0,0,0.4691687,4.131437,0,0.4012448,-0.4012448,5.13197,85.53267,0.1450309,0.8122232,0.3008019,0,4.50744
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.17837,1.17837,0,0,0,1.17837,19.76744,0,0,0.2329335,1.240389,1.17837,0,0,0.9149962,3.730192,0,1.007456,-1.007456,4.070019,67.83351,0.1450309,1.296207,0.1863468,0,3.963126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.9499751,0.9499751,0,0,0,0.9499751,6.107405,0,1.110223E-16,0.05801883,0.9999738,0.9499751,0,0,2.034392,2.722736,0,0.941955,-0.941955,3.077111,51.28508,0.1450309,1.044973,0.04641506,0,2.780755
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.974787,1.974787,1.7,0,0.5202,1.974787,0,0,0,0,0.28925,0.2747875,0,0,3.081008,1.780782,0,0.28925,-0.28925,2.772215,46.20348,0.1450309,2.172266,0,1.7,1.780782
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.644367,1.644367,1.7,0,0.5202,1.644367,0,0,0,0,0,0,0.05563327,0.05285161,3.402397,1.491531,0.05285161,0,0.05285161,2.822354,47.03914,0.1450449,1.808803,0,1.7,1.491531
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.389694,1.389694,1.7,0,0.5202,1.389694,0,0,0,0,0,0,0.3103055,0.2947902,3.349546,1.539098,0.2947902,0,0.2947902,3.102017,51.70017,0.1451225,1.528664,0,1.7,1.539098
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.054755,1.804409,1.38,0,1.38,4.4112,73.51984,0.1452906,0,0,1.7,1.804409
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.07487667,0.07487667,1.527508,0,0.4731098,0.07487667,0,0,0,0,0,0,1.452632,1.38,1.674755,3.046409,1.38,0,1.38,5.720383,95.33952,0.1454921,0.08236434,0,1.7,3.046409
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.3571117,0.3571117,0,0,0,0.3571117,0,0,0,0,0.375907,0.3571117,0,0,0.2947554,4.288409,0,0.375907,-0.375907,5.324142,88.73552,0.1454921,0.3928229,0,0,4.288409
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.09931225,0.09931225,0,0,0,0.09931225,0,0,0,0,0.1045392,0.09931225,0,0,0.7124299,3.912502,0,0.1045392,-0.1045392,5.213948,86.89896,0.1454921,0.1092435,0,0,3.912502
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1243104,0.1243104,0,0,0,0.1243104,0,0,0,0,0.1308531,0.1243104,0,0,0.8285846,3.807963,0,0.1308531,-0.1308531,5.076016,84.60011,0.1454921,0.1367414,0,0,3.807963
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1345699,0.1345699,0,0,0,0.1345699,0,0,0,0,0.1416525,0.1345699,0,0,0.9739769,3.67711,0,0.1416525,-0.1416525,4.926702,82.11153,0.1454921,0.1480268,0,0,3.67711
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.02357037,0.02357037,0,0,0,0.02357037,0,0,3.469447E-18,0,0.02481091,0.02357037,0,0,1.131369,3.535457,0,0.02481091,-0.02481091,4.900548,81.67564,0.1454921,0.0259274,0,0,3.535457
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.09201945,0.09201945,0,0,0,0.09201945,0,0,1.387779E-17,0,0.09686257,0.09201945,0,0,1.158936,3.510646,0,0.09686257,-0.09686257,4.798447,79.97395,0.1454921,0.1012214,0,0,3.510646
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1334482,0.1334482,0,0,0,0.1334482,28.63427,0,0,0.03821193,0.1404718,0.1334482,0,0,1.266561,3.413784,0,0.1022599,-0.1022599,4.690655,78.17743,0.1454921,0.1467931,0.03056954,0,3.451996
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001067034,0.001067034,0,0,0,0.001067034,29186.09,0,0,0.3114255,0.001123193,0.001067034,0,0,1.380183,3.311524,0.3103023,0,0.3103023,4.985034,83.08372,0.1454242,0.001173737,0.2491404,0,3.622949
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.7036008,0.7036008,0,0,0,0.7036008,82.72354,0,0,0.5820435,0.7406324,0.7036008,0,0,1.069881,3.590796,0,0.1585889,-0.1585889,4.817866,80.29762,0.1454242,0.7739609,0.4656348,0,4.17284
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.03228435,0.03228435,0,0,0,0.03228435,3602.466,0,0,1.163033,0.03398352,0.03228435,0,0,1.246091,3.432207,1.129049,0,1.129049,5.888977,98.14941,0.1451776,0.03551279,0.9304263,0,4.59524
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.9622365,0.9622365,0,0,0,0.9622365,145.0299,0.2656086,0,1.395531,1.012881,0.9622365,0,0,0.1170416,4.448351,0.1170416,0,0.1170416,6.000012,100,0.1451521,1.05846,1.116425,0,5.843882
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.5391567,0.5391567,0,0,0,0.5391567,262.9341,0.8500935,0,1.417627,0.5675333,0.5391567,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,0.5930724,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.7474632,0.7474632,0,0,0,0.7474632,172.7973,0.5047931,0,1.291597,0.7868034,0.7474632,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,0.8222095,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.930712,1.930712,0.9697,0,0.3208281,1.930712,52.39473,0,0,1.011591,1.011591,0.9610118,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,2.123783,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.1770885,0.1770885,0,0,0,0.1770885,540.7145,0.7711343,0,0.9575432,0.1864089,0.1770885,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,0.1947974,0.7660345,0,5.511232
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.2950827,0.2950827,0,0,0,0.2950827,157.8915,0.1552972,0,0.4659106,0.3106134,0.2950827,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,0.324591,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.414158,1.414158,1.08366,0,0.3519392,1.414158,24.60068,5.551115E-17,0,0.3478925,0.3478925,0.3304979,0,0,0,4.553689,0,0,0,6.000012,100,0.1451521,1.555574,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.4443595,0.4443595,0,0,0,0.4443595,12.64791,0,5.551115E-17,0.05620221,0.4677469,0.4443595,0,0,0,4.553689,0,0.4115447,-0.4115447,5.566206,92.76991,0.1451521,0.4887955,0.04496177,0,4.609891
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4572718,4.142144,0,0,0,5.566206,92.76991,0.1451521,0,0,0,4.142144
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.26777,1.26777,1.7,0,0.5202,1.26777,0,0,0,0,0,0,0.4322302,0.4106187,0.4572718,4.142144,0.4106187,0,0.4106187,5.955753,99.26235,0.1452594,1.394547,0,1.7,4.142144
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.15746,1.15746,0,0,0,1.15746,0,0,0,0,1.218379,1.15746,0,0,0.04665314,4.511701,0,1.218379,-1.218379,4.671469,77.85767,0.1452594,1.273206,0,0,4.511701
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1126746,0.1126746,0,0,0,0.1126746,0,0,1.387779E-17,0,0.1186049,0.1126746,0,0,1.400407,3.293323,0,0.1186049,-0.1186049,4.546449,75.77399,0.1452594,0.1239421,0,0,3.293323
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53219,3.174718,0,0,0,4.546449,75.77399,0.1452594,0,0,0,3.174718
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.2508418,0.2508418,0,0,0,0.2508418,0,0,5.551115E-17,0,0.264044,0.2508418,0,0,1.53219,3.174718,0,0.264044,-0.264044,4.268122,71.13522,0.1452594,0.275926,0,0,3.174718
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.04899289,0.04899289,0,0,0,0.04899289,0,0,0,0,0.05157147,0.04899289,0,0,1.825572,2.910674,0,0.05157147,-0.05157147,4.213761,70.22921,0.1452594,0.05389218,0,0,2.910674
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.1927961,0.1927961,0,0,0,0.1927961,0,0,0,0,0.2029433,0.1927961,0,0,1.882874,2.859102,0,0.2029433,-0.2029433,3.99984,66.66386,0.1452594,0.2120757,0,0,2.859102
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1414635,0.1414635,0,0,0,0.1414635,0,0,2.775558E-17,0,0.1489089,0.1414635,0,0,2.108366,2.656159,0,0.1489089,-0.1489089,3.842876,64.04781,0.1452594,0.1556098,0,0,2.656159
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.1610921,0.1610921,0,0,0,0.1610921,0,0,2.775558E-17,0,0.1695706,0.1610921,0,0,2.273821,2.50725,0,0.1695706,-0.1695706,3.664133,61.06876,0.1452594,0.1772013,0,0,2.50725
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1377828,0.1377828,0,0,0,0.1377828,0,0,0,0,0.1450345,0.1377828,0,0,2.462233,2.337679,0,0.1450345,-0.1450345,3.511253,58.52077,0.1452594,0.1515611,0,0,2.337679
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.2915438,0.2915438,0,0,0,0.2915438,14.64917,0,0,0.04270874,0.3068881,0.2915438,0,0,2.623382,2.192645,0,0.2641794,-0.2641794,3.232784,53.87962,0.1452594,0.3206981,0.034167,0,2.235354
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.181222,1.181222,0,0,0,1.181222,21.11506,0,2.220446E-16,0.2494158,1.243392,1.181222,0,0,2.916915,1.928465,0,0.9939759,-0.9939759,2.185041,36.41728,0.1452594,1.299344,0.1995326,0,2.177881
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.8715398,0.8715398,0,0,0,0.8715398,60.61274,0,0,0.5282642,0.9174103,0.8715398,0,0,4.021333,0.9344897,0,0.3891461,-0.3891461,1.774845,29.58069,0.1452594,0.9586938,0.4226114,0,1.462754
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.4519354,0.4519354,0,0,0,0.4519354,201.9035,0,0,0.9124736,0.4757215,0.4519354,0,0,4.453717,0.5453435,0.4367521,0,0.4367521,2.189184,36.48633,0.1451643,0.497129,0.7299789,0,1.457817
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.09930681,0.09930681,0,0,0,0.09930681,1429.467,0,0,1.419558,0.1045335,0.09930681,0,0,4.016965,0.9384204,1.315025,0,1.315025,3.436727,57.27866,0.1448786,0.1092375,1.135647,0,2.357979
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.652795,1.652795,1.7,0,0.5202,1.652795,88.45887,0,0,1.462044,0,0,0.04720521,0.04484495,2.70194,2.121943,1.506889,0,1.506889,4.866286,81.10461,0.1451301,1.818074,1.169635,1.7,3.583986
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.1757179,0.1757179,0,0,0,0.1757179,833.6758,0.08489983,0,1.464918,0.1849662,0.1757179,0,0,1.195052,3.478142,1.195052,0,1.195052,6.000012,100,0.1448716,0.1932897,1.171934,0,4.94306
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.4701788,0.4701788,0,0,0,0.4701788,308.8235,0.9570976,0,1.452023,0.494925,0.4701788,0,0,0,4.553689,0,0,0,6.000012,100,0.1448716,0.5171967,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.15037,1.15037,0,0,0,1.15037,89.5658,0,0,1.030338,1.210916,1.15037,0,0,0,4.553689,0,0.1805776,-0.1805776,5.809667,96.82758,0.1448716,1.265407,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.9656052,0,1.166247,0,0,0,0,0.2006418,4.373111,0.2006418,0,0.2006418,6.000012,100,0.1448283,0,0.9329976,0,5.539358
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448283,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.357522,1.357522,1.159862,0,0.3727424,1.357522,15.32666,0,0,0.2080627,0.2080627,0.1976596,0,0,0,4.553689,0,0,0,6.000012,100,0.1448283,1.493274,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.3622285,0.3622285,0,0,0,0.3622285,15.03892,0,0,0.05447527,0.3812931,0.3622285,0,0,0,4.553689,0,0.3268179,-0.3268179,5.655516,94.25841,0.1448283,0.3984513,0.04358021,0,4.608164
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.659981,1.659981,1.7,0,0.5202,1.659981,0,0,0,0,0,0,0.04001873,0.0380178,0.363131,4.226871,0.0380178,0,0.0380178,5.691583,94.85952,0.1448382,1.825979,0,1.7,4.226871
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.188335,1.188335,0,0,0,1.188335,0,0,2.220446E-16,0,1.250879,1.188335,0,0,0.3251132,4.261087,0,1.250879,-1.250879,4.373041,72.88387,0.1448382,1.307168,0,0,4.261087
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.6579716,0.6579716,0,0,0,0.6579716,0,0,1.110223E-16,0,0.6926017,0.6579716,0,0,1.714979,3.010208,0,0.6926017,-0.6926017,3.642974,60.71612,0.1448382,0.7237687,0,0,3.010208
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1719316,0.1719316,0,0,0,0.1719316,0,0,2.775558E-17,0,0.1809807,0.1719316,0,0,2.484536,2.317607,0,0.1809807,-0.1809807,3.452204,57.53662,0.1448382,0.1891248,0,0,2.317607
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.2706138,0.2706138,0,0,0,0.2706138,0,0,5.551115E-17,0,0.2848566,0.2706138,0,0,2.685626,2.136626,0,0.2848566,-0.2848566,3.151939,52.53221,0.1448382,0.2976751,0,0,2.136626
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.157278,0.157278,0,0,0,0.157278,0,0,2.775558E-17,0,0.1655558,0.157278,0,0,3.002133,1.851769,0,0.1655558,-0.1655558,2.977427,49.62369,0.1448382,0.1730058,0,0,1.851769
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.02360685,0.02360685,0,0,0,0.02360685,0,0,0,0,0.02484932,0.02360685,0,0,3.186084,1.686213,0,0.02484932,-0.02484932,2.951234,49.18713,0.1448382,0.02596754,0,0,1.686213
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.09528655,0.09528655,0,0,0,0.09528655,0,0,0,0,0.1003016,0.09528655,0,0,3.213694,1.661364,0,0.1003016,-0.1003016,2.845507,47.42502,0.1448382,0.1048152,0,0,1.661364
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.2430514,0.2430514,0,0,0,0.2430514,0,0,2.775558E-17,0,0.2558436,0.2430514,0,0,3.32514,1.561063,0,0.2558436,-0.2558436,2.575824,42.93031,0.1448382,0.2673566,0,0,1.561063
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.04456709,0.04456709,0,0,0,0.04456709,0,0,6.938894E-18,0,0.04691273,0.04456709,0,0,3.609411,1.305219,0,0.04691273,-0.04691273,2.526374,42.10614,0.1448382,0.0490238,0,0,1.305219
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661536,1.258306,0,0,0,2.526374,42.10614,0.1448382,0,0,0,1.258306
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1136514,0.1136514,0,0,0,0.1136514,31.5173,0,1.387779E-17,0.03581984,0.119633,0.1136514,0,0,3.661536,1.258306,0,0.08381317,-0.08381317,2.438027,40.6337,0.1448382,0.1250165,0.02865587,0,1.294126
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.7077677,0.7077677,0,0,0,0.7077677,49.23936,0,1.110223E-16,0.3485003,0.7450187,0.7077677,0,0,3.754662,1.174493,0,0.3965184,-0.3965184,2.02006,33.66759,0.1448382,0.7785445,0.2788002,0,1.522993
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.682617,1.682617,1.7,0,0.5202,1.682617,43.31422,0,0,0.7288126,0,0,0.0173826,0.01651347,4.195238,0.7779747,0.7453261,0,0.7453261,2.727138,45.45221,0.1449979,1.850879,0.5830501,1.7,1.506787
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,1.113466,0,0,1.452632,1.38,3.449912,1.448768,2.493466,0,2.493466,5.092648,84.87729,0.144924,0,0.8907726,1.7,2.562234
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.6498173,0.6498173,0,0,0,0.6498173,182.7648,0,0,1.187637,0.6840182,0.6498173,0,0,0.9564463,3.692887,0.5036191,0,0.5036191,5.570423,92.84019,0.1448159,0.714799,0.9501098,0,4.880525
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.144817,1.144817,0,0,0,1.144817,142.148,0,0,1.627335,1.20507,1.144817,0,0,0.4528272,4.146144,0.4222642,0,0.4222642,5.971017,99.51676,0.1447254,1.259298,1.301868,0,5.773479
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.487667,0,1.51823,0,0,0,0,0.03056293,4.526182,0.03056293,0,0.03056293,6.000012,100,0.1447188,0,1.214584,0,6.044412
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447188,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447188,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.6576379,0.6576379,0,0,0,0.6576379,119.5179,0.09374432,0,0.7859947,0.6922504,0.6576379,0,0,0,4.553689,0,0,0,6.000012,100,0.1447188,0.7234017,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.6223852,0.6223852,0,0,0,0.6223852,111.2722,0.03739951,0,0.6925418,0.6551423,0.6223852,0,0,0,4.553689,0,0,0,6.000012,100,0.1447188,0.6846237,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.8737939,0.8737939,0,0,0,0.8737939,43.49563,1.110223E-16,0,0.3800622,0.9197831,0.8737939,0,0,0,4.553689,0,0.5397209,-0.5397209,5.431096,90.51809,0.1447188,0.9611733,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.5996898,4.013968,0.05898654,0,0.05898654,5.487056,91.45074,0.1447062,0,0.04718924,0,4.072955
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.6312271,0.6312271,0,0,0,0.6312271,0,0,1.110223E-16,0,0.6644496,0.6312271,0,0,0.5407033,4.067056,0,0.6644496,-0.6644496,4.786664,79.77758,0.1447062,0.6943499,0,0,4.067056
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.340668,1.340668,1.7,0,0.5202,1.340668,0,0,0,0,0,0,0.3593318,0.3413652,1.278981,3.402606,0.3413652,0,0.3413652,5.110512,85.17503,0.1447944,1.474735,0,1.7,3.402606
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.632467,0.632467,0,0,0,0.632467,0,0,1.110223E-16,0,0.6657547,0.632467,0,0,0.9376155,3.709835,0,0.6657547,-0.6657547,4.408745,73.47893,0.1447944,0.6957137,0,0,3.709835
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.152106,0.152106,0,0,0,0.152106,0,0,0,0,0.1601116,0.152106,0,0,1.677343,3.04408,0,0.1601116,-0.1601116,4.239972,70.66606,0.1447944,0.1673166,0,0,3.04408
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1755138,0.1755138,0,0,0,0.1755138,0,0,0,0,0.1847513,0.1755138,0,0,1.855245,2.883969,0,0.1847513,-0.1847513,4.045227,67.42032,0.1447944,0.1930652,0,0,2.883969
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.07759599,0.07759599,0,0,0,0.07759599,0,0,0,0,0.08167998,0.07759599,0,0,2.060524,2.699217,0,0.08167998,-0.08167998,3.959129,65.98535,0.1447944,0.08535559,0,0,2.699217
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.07131582,0.07131582,0,0,0,0.07131582,0,0,0,0,0.07506929,0.07131582,0,0,2.15128,2.617537,0,0.07506929,-0.07506929,3.879999,64.66652,0.1447944,0.07844741,0,0,2.617537
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.2322791,0.2322791,0,0,0,0.2322791,0,0,2.775558E-17,0,0.2445043,0.2322791,0,0,2.23469,2.542468,0,0.2445043,-0.2445043,3.622269,60.37103,0.1447944,0.255507,0,0,2.542468
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.09441748,0.09441748,0,0,0,0.09441748,0,0,0,0,0.09938682,0.09441748,0,0,2.506361,2.297964,0,0.09938682,-0.09938682,3.517506,58.62498,0.1447944,0.1038592,0,0,2.297964
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.2341436,0.2341436,0,0,0,0.2341436,0,0,2.775558E-17,0,0.2464669,0.2341436,0,0,2.616791,2.198577,0,0.2464669,-0.2464669,3.257707,54.29501,0.1447944,0.257558,0,0,2.198577
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.05306465,0.05306465,0,0,0,0.05306465,0,0,6.938894E-18,0,0.05585752,0.05306465,0,0,2.890643,1.95211,0,0.05585752,-0.05585752,3.198828,53.31369,0.1447944,0.05837111,0,0,1.95211
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.3115361,0.3115361,0,0,0,0.3115361,12.44921,0,0,0.03878378,0.3279327,0.3115361,0,0,2.952707,1.896252,0,0.2891489,-0.2891489,2.894038,48.23387,0.1447944,0.3426897,0.03102702,0,1.935036
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.648512,0.648512,0,0,0,0.648512,42.99789,0,0,0.2788465,0.6826442,0.648512,0,0,3.273984,1.607103,0,0.4037977,-0.4037977,2.468398,41.13988,0.1447944,0.7133632,0.2230772,0,1.88595
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.3381833,0.3381833,0,0,0,0.3381833,93.88653,0,0,0.3175085,0.3559824,0.3381833,0,0,3.722648,1.203306,0,0.03847387,-0.03847387,2.427843,40.46397,0.1447944,0.3720016,0.2540068,0,1.520814
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.770463,0.770463,0,0,0,0.770463,67.66315,0,0,0.5213196,0.8110138,0.770463,0,0,3.765397,1.164832,0,0.2896941,-0.2896941,2.122478,35.37457,0.1447944,0.8475094,0.4170557,0,1.686152
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.03963041,0.03963041,0,0,0,0.03963041,1693.449,0,0,0.6711208,0.04171622,0.03963041,0,0,4.087279,0.8751377,0.6294045,0,0.6294045,2.719584,45.32631,0.1446596,0.04359345,0.5368966,0,1.546258
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.509294,1.509294,1.7,0,0.5202,1.509294,42.47417,0,0,0.6410601,0,0,0.1907062,0.1811709,3.457875,1.441602,0.822231,0,0.822231,3.499621,58.3269,0.1448422,1.660223,0.5128481,1.7,2.082662
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.5181178,0.5181178,1.7,0,0.5202,0.5181178,242.3694,0,0,1.255759,0,0,1.181882,1.122788,2.635644,2.18161,2.378547,0,2.378547,5.756109,95.93495,0.1449043,0.5699295,1.004607,1.7,3.437369
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.8620666,0.8620666,0,0,0,0.8620666,102.004,0,0,0.8793425,0.9074385,0.8620666,0,0,0.2570965,4.322302,0,0.02809602,-0.02809602,5.726493,95.44136,0.1449043,0.9482732,0.703474,0,5.201644
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.13888,1.13888,0,0,0,1.13888,77.46572,0,0,0.8822418,1.198821,1.13888,0,0,0.2883143,4.294206,0,0.3165795,-0.3165795,5.392789,89.87964,0.1449043,1.252768,0.7057935,0,5.176448
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.09176242,0,0.7318317,0,0,0,0,0.6400693,3.977627,0.6400693,0,0.6400693,6.000012,100,0.144768,0,0.5854654,0,4.709458
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.6742281,0.6742281,0,0,0,0.6742281,72.23344,0,0,0.4870182,0.7097138,0.6742281,0,0,0,4.553689,0,0.2226956,-0.2226956,5.76527,96.08765,0.144768,0.7416509,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.2474396,4.330993,0.1706223,0,0.1706223,5.927137,98.78542,0.1447317,0,0.1364978,0,4.501616
