Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.187694,1.187694,0,0,0,1.187694,1.579829,0,0,0.01876353,1.250204,1.187694,0,0,0.07681726,4.484553,0,1.23144,-1.23144,4.629085,77.15125,0.1447317,1.306463,0.01501083,0,4.503317
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.4372609,0.4372609,0,0,0,0.4372609,0,0,5.551115E-17,0,0.4602746,0.4372609,0,0,1.445084,3.253113,0,0.4602746,-0.4602746,4.143912,69.06507,0.1447317,0.480987,0,0,3.253113
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.3996638,0.3996638,0,0,0,0.3996638,0,0,5.551115E-17,0,0.4206988,0.3996638,0,0,1.956501,2.792838,0,0.4206988,-0.4206988,3.700457,61.67416,0.1447317,0.4396302,0,0,2.792838
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.423944,2.37214,0,0,0,3.700457,61.67416,0.1447317,0,0,0,2.37214
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.3763497,0.3763497,0,0,0,0.3763497,0,0,5.551115E-17,0,0.3961576,0.3763497,0,0,2.423944,2.37214,0,0.3961576,-0.3961576,3.28287,54.71439,0.1447317,0.4139847,0,0,2.37214
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864119,1.975982,0,0,0,3.28287,54.71439,0.1447317,0,0,0,1.975982
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.2291024,0.2291024,0,0,0,0.2291024,0,0,0,0,0.2411605,0.2291024,0,0,2.864119,1.975982,0,0.2411605,-0.2411605,3.028665,50.47765,0.1447317,0.2520127,0,0,1.975982
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.08304959,0.08304959,0,0,0,0.08304959,0,0,1.387779E-17,0,0.08742062,0.08304959,0,0,3.132075,1.734822,0,0.08742062,-0.08742062,2.936515,48.94183,0.1447317,0.09135455,0,0,1.734822
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.04406499,0.04406499,0,0,0,0.04406499,0,0,0,0,0.0463842,0.04406499,0,0,3.229209,1.647401,0,0.0463842,-0.0463842,2.887622,48.12694,0.1447317,0.04847148,0,0,1.647401
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.1703484,0.1703484,0,0,0,0.1703484,0,0,2.775558E-17,0,0.1793141,0.1703484,0,0,3.280747,1.601017,0,0.1793141,-0.1793141,2.698608,44.97672,0.1447317,0.1873832,0,0,1.601017
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1551875,0.1551875,0,0,0,0.1551875,0,0,0,0,0.1633552,0.1551875,0,0,3.479985,1.421703,0,0.1633552,-0.1633552,2.526417,42.10686,0.1447317,0.1707062,0,0,1.421703
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.08705642,0.08705642,0,0,0,0.08705642,0,0,1.387779E-17,0,0.09163833,0.08705642,0,0,3.661491,1.258347,0,0.09163833,-0.09163833,2.429822,40.49695,0.1447317,0.09576206,0,0,1.258347
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1185898,0.1185898,0,0,0,0.1185898,16.195,0,1.387779E-17,0.01920562,0.1248314,0.1185898,0,0,3.763311,1.166709,0,0.1056258,-0.1056258,2.318482,38.6413,0.1447317,0.1304488,0.0153645,0,1.185915
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.6141274,0.6141274,0,0,0,0.6141274,51.9641,0,0,0.3191258,0.6464499,0.6141274,0,0,3.880673,1.061083,0,0.3273241,-0.3273241,1.973452,32.89081,0.1447317,0.6755401,0.2553006,0,1.380209
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.5184453,0.5184453,0,0,0,0.5184453,109.8035,0,0,0.5692709,0.5457318,0.5184453,0,0,4.244367,0.7337592,0.02353907,0,0.02353907,1.995784,33.26299,0.1447267,0.5702898,0.4554167,0,1.30303
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.5253612,0.5253612,0,0,0,0.5253612,160.2066,0,0,0.8416635,0.5530118,0.5253612,0,0,4.220828,0.7549443,0.2886516,0,0.2886516,2.269623,37.82697,0.1446653,0.5778974,0.6733308,0,1.596608
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.3960776,0.3960776,0,0,0,0.3960776,331.6127,0,0,1.313444,0.4169238,0.3960776,0,0,3.932176,1.014731,0.8965198,0,0.8965198,3.120136,52.00216,0.1444751,0.4356854,1.050755,0,2.328174
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.42723,1.42723,1.7,0,0.5202,1.42723,95.79166,0,0,1.367167,0,0,0.2727704,0.2591319,3.035656,1.821599,1.626299,0,1.626299,4.662978,77.71615,0.1446972,1.569953,1.093733,1.7,3.188766
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0.425,0,0.172125,0,0,0.3907506,0,1.37682,0,0,0.03424945,0.03253698,1.409357,3.285267,1.409357,0,1.409357,6.000012,100,0.1443994,0,1.101456,1.7,4.662087
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443994,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.5442573,0.5442573,0,0,0,0.5442573,216.8325,0.6072244,0,1.180127,0.5729024,0.5442573,0,0,0,4.553689,0,0,0,6.000012,100,0.1443994,0.598683,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1225297,0.1225297,0,0,0,0.1225297,684.6213,0.7098855,0,0.8388641,0.1289786,0.1225297,0,0,0,4.553689,0,0,0,6.000012,100,0.1443994,0.1347826,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.194,1.194,0,0,0,1.194,57.68332,0,2.220446E-16,0.6887388,1.256842,1.194,0,0,0,4.553689,0,0.5681032,-0.5681032,5.401179,90.01946,0.1443994,1.3134,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.05005752,0.05005752,0,0,0,0.05005752,777.1068,0,0,0.3890004,0.05269213,0.05005752,0,0,0.6312258,3.985586,0.3363083,0,0.3363083,5.720229,95.33695,0.1443285,0.05506327,0.3112003,0,4.374586
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.348465,1.348465,1.571338,0,0.4850752,1.348465,4.472857,0,0,0.06031493,0,0,0.2228724,0.2117288,0.2949175,4.288263,0.2720437,0,0.2720437,5.978312,99.63834,0.1443952,1.483312,0.04825195,1.7,4.348578
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.073329,1.073329,0,0,0,1.073329,0,0,0,0,1.12982,1.073329,0,0,0.02287375,4.533103,0,1.12982,-1.12982,4.787377,79.78946,0.1443952,1.180662,0,0,4.533103
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.03434318,0.03434318,0,0,0,0.03434318,0,0,6.938894E-18,0,0.03615072,0.03434318,0,0,1.278229,3.403283,0,0.03615072,-0.03615072,4.749271,79.15436,0.1443952,0.0377775,0,0,3.403283
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.562759,0.562759,0,0,0,0.562759,0,0,0,0,0.5923779,0.562759,0,0,1.318397,3.367132,0,0.5923779,-0.5923779,4.12485,68.74736,0.1443952,0.6190349,0,0,3.367132
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.116628,0.116628,0,0,0,0.116628,0,0,1.387779E-17,0,0.1227663,0.116628,0,0,1.976594,2.774754,0,0.1227663,-0.1227663,3.995443,66.59058,0.1443952,0.1282908,0,0,2.774754
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1502864,0.1502864,0,0,0,0.1502864,0,0,0,0,0.1581962,0.1502864,0,0,2.113001,2.651988,0,0.1581962,-0.1581962,3.82869,63.81136,0.1443952,0.165315,0,0,2.651988
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.07569892,0.07569892,0,0,0,0.07569892,0,0,1.387779E-17,0,0.07968307,0.07569892,0,0,2.288775,2.493792,0,0.07968307,-0.07968307,3.744696,62.41148,0.1443952,0.08326881,0,0,2.493792
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.2438232,0.2438232,0,0,0,0.2438232,0,0,5.551115E-17,0,0.256656,0.2438232,0,0,2.377312,2.414109,0,0.256656,-0.256656,3.474157,57.9025,0.1443952,0.2682055,0,0,2.414109
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.0710165,0.0710165,0,0,0,0.0710165,0,0,1.387779E-17,0,0.07475421,0.0710165,0,0,2.662485,2.157453,0,0.07475421,-0.07475421,3.395359,56.58921,0.1443952,0.07811815,0,0,2.157453
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.028519,0.028519,0,0,0,0.028519,0,0,0,0,0.03002,0.028519,0,0,2.745545,2.082698,0,0.03002,-0.03002,3.363715,56.06181,0.1443952,0.0313709,0,0,2.082698
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1832388,0.1832388,0,0,0,0.1832388,0,0,2.775558E-17,0,0.192883,0.1832388,0,0,2.778901,2.052678,0,0.192883,-0.192883,3.160399,52.67321,0.1443952,0.2015627,0,0,2.052678
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993215,1.859795,0,0,0,3.160399,52.67321,0.1443952,0,0,0,1.859795
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.1627436,0.1627436,0,0,0,0.1627436,5.822339,0,0,0.009475487,0.1713091,0.1627436,0,0,2.993215,1.859795,0,0.1618336,-0.1618336,2.989811,49.83009,0.1443952,0.179018,0.00758039,0,1.869271
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01248121,0.01248121,0,0,0,0.01248121,2802.042,0,0,0.3497287,0.01313812,0.01248121,0,0,3.17303,1.697962,0.3365906,0,0.3365906,3.309129,55.15204,0.1443243,0.01372933,0.279783,0,2.04769
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.7487831,0.7487831,0,0,0,0.7487831,76.1793,0,0,0.5704176,0.7881927,0.7487831,0,0,2.83644,2.000893,0,0.217775,-0.217775,3.079574,51.32613,0.1443243,0.8236614,0.4563341,0,2.571311
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.078412,1.783118,0.9562113,0,0.9562113,3.986716,66.44513,0.1441233,0,0.764969,0,2.73933
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.01602927,0.01602927,0,0,0,0.01602927,8528.903,0,0,1.367121,0.01687292,0.01602927,0,0,2.122201,2.643708,1.350248,0,1.350248,5.267673,87.79439,0.1438404,0.0176322,1.093697,0,4.010829
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.407425,1.407425,0.8818782,0,0.2968527,1.407425,94.1549,0,0,1.32516,0.5532072,0.5255468,0,0,0.7719525,3.858932,0.7719525,0,0.7719525,6.000012,100,0.1438804,1.548168,1.060128,1.7,5.184092
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438804,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438804,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.4140871,0.4140871,0,0,0,0.4140871,309.974,0.8476813,0,1.283562,0.4358811,0.4140871,0,0,0,4.553689,0,0,0,6.000012,100,0.1438804,0.4554958,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.208783,1.208783,0,0,0,1.208783,101.7772,0,0,1.230266,1.272403,1.208783,0,0,0,4.553689,0,0.04213717,-0.04213717,5.955595,99.25973,0.1438804,1.329661,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.7846206,0.7846206,0,0,0,0.7846206,104.9425,0,0,0.8234001,0.8259164,0.7846206,0,0,0.04681908,4.511552,0,0.002516288,-0.002516288,5.952943,99.21552,0.1438804,0.8630826,0.6587201,0,5.334952
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.4457846,0.4457846,0,0,0,0.4457846,85.64053,0,0,0.3817723,0.4692469,0.4457846,0,0,0.04961495,4.509036,0,0.08747464,-0.08747464,5.860737,97.67875,0.1438804,0.4903631,0.3054178,0,4.890808
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.146809,4.421561,0.05996755,0,0.05996755,5.917627,98.62692,0.1438679,0,0.04797404,0,4.481528
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08684145,4.475532,0,0,0,5.917627,98.62692,0.1438679,0,0,0,4.475532
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.3885192,0.3885192,0,0,0,0.3885192,0,0,5.551115E-17,0,0.4089676,0.3885192,0,0,0.08684145,4.475532,0,0.4089676,-0.4089676,5.486537,91.44211,0.1438679,0.4273711,0,0,4.475532
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5412498,4.066564,0,0,0,5.486537,91.44211,0.1438679,0,0,0,4.066564
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1237425,0.1237425,0,0,0,0.1237425,0,0,1.387779E-17,0,0.1302552,0.1237425,0,0,0.5412498,4.066564,0,0.1302552,-0.1302552,5.349236,89.15376,0.1438679,0.1361167,0,0,4.066564
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6859779,3.936309,0,0,0,5.349236,89.15376,0.1438679,0,0,0,3.936309
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.2642968,0.2642968,0,0,0,0.2642968,0,0,0,0,0.2782071,0.2642968,0,0,0.6859779,3.936309,0,0.2782071,-0.2782071,5.05598,84.26617,0.1438679,0.2907265,0,0,3.936309
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,0.9950969,3.658102,0,0.1911135,-0.1911135,4.854529,80.90865,0.1438679,0.1997136,0,0,3.658102
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207445,3.466988,0,0,0,4.854529,80.90865,0.1438679,0,0,0,3.466988
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.2152815,0.2152815,0,0,0,0.2152815,0,0,0,0,0.2266122,0.2152815,0,0,1.207445,3.466988,0,0.2266122,-0.2266122,4.615659,76.92749,0.1438679,0.2368097,0,0,3.466988
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459237,3.240376,0,0,0,4.615659,76.92749,0.1438679,0,0,0,3.240376
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.2347817,0.2347817,0,0,0,0.2347817,0,0,2.775558E-17,0,0.2471386,0.2347817,0,0,1.459237,3.240376,0,0.2471386,-0.2471386,4.355152,72.58572,0.1438679,0.2582598,0,0,3.240376
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.02180517,0.02180517,0,0,0,0.02180517,28.70802,0,3.469447E-18,0.006259835,0.02295281,0.02180517,0,0,1.733835,2.993237,0,0.01669298,-0.01669298,4.337556,72.29245,0.1438679,0.02398569,0.005007868,0,2.999497
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.931662,0.931662,0,0,0,0.931662,42.73368,0,1.110223E-16,0.3981335,0.9806969,0.931662,0,0,1.752383,2.976544,0,0.5825633,-0.5825633,3.72348,62.05788,0.1438679,1.024828,0.3185068,0,3.374678
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.094639,1.094639,0,0,0,1.094639,77.67111,0,0,0.8502184,1.152252,1.094639,0,0,2.399675,2.393981,0,0.3020333,-0.3020333,3.405109,56.7517,0.1438679,1.204103,0.6801747,0,3.2442
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.3469543,0.3469543,0,0,0,0.3469543,350.3524,0,0,1.215563,0.365215,0.3469543,0,0,2.735268,2.091948,0.8503475,0,0.8503475,4.21182,70.19685,0.1436905,0.3816497,0.9724501,0,3.30751
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.175162,1.175162,0,0,0,1.175162,135.3387,0,0,1.590449,1.237013,1.175162,0,0,1.88492,2.85726,0.3534361,0,0.3534361,4.547118,75.78516,0.1436169,1.292678,1.272359,0,4.44771
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.151455,1.151455,0,0,0,1.151455,145.111,0,0,1.670887,1.212058,1.151455,0,0,1.531484,3.175353,0.4588296,0,0.4588296,4.982402,83.03987,0.1435214,1.2666,1.33671,0,4.846241
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.5552173,0.5552173,0,0,0,0.5552173,329.6551,0.1732082,0,1.830302,0.5844392,0.5552173,0,0,1.072655,3.5883,1.072655,0,1.072655,6.000012,100,0.1432988,0.610739,1.464242,0,5.418602
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.2461139,0.2461139,0,0,0,0.2461139,702.2162,1.469184,0,1.728251,0.2590672,0.2461139,0,0,0,4.553689,0,0,0,6.000012,100,0.1432988,0.2707253,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.412428,1.412428,0.425,0,0.172125,1.412428,96.8821,0.3289919,0,1.36839,1.039398,0.9874279,0,0,0,4.553689,0,0,0,6.000012,100,0.1432988,1.553671,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.8694154,0.8694154,0,0,0,0.8694154,131.0231,0.2239607,0,1.139135,0.9151741,0.8694154,0,0,0,4.553689,0,0,0,6.000012,100,0.1432988,0.9563569,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.7037734,0.7037734,0,0,0,0.7037734,104.1129,0,0,0.7327187,0.7408141,0.7037734,0,0,0,4.553689,0,0.008095418,-0.008095418,5.991478,99.85778,0.1432988,0.7741507,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.07086037,0.07086037,0,0,0,0.07086037,557.2017,0.3112504,0,0.3948352,0.07458986,0.07086037,0,0,0.008994909,4.545594,0.008994909,0,0.008994909,6.000012,100,0.1432969,0.07794641,0.3158681,0,4.940429
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.129249,1.129249,0,0,0,1.129249,5.046503,0,0,0.05698761,1.188684,1.129249,0,0,0,4.553689,0,1.131696,-1.131696,4.8071,80.11816,0.1432969,1.242175,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.1896586,0.1896586,0,0,0,0.1896586,0,0,2.775558E-17,0,0.1996406,0.1896586,0,0,1.25744,3.421993,0,0.1996406,-0.1996406,4.59666,76.61085,0.1432969,0.2086244,0,0,3.421993
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479263,3.222352,0,0,0,4.59666,76.61085,0.1432969,0,0,0,3.222352
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.185077,1.185077,0,0,0,1.185077,0,0,2.220446E-16,0,1.24745,1.185077,0,0,1.479263,3.222352,0,1.24745,-1.24745,3.281733,54.69543,0.1432969,1.303585,0,0,3.222352
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.04866023,0.04866023,0,0,0,0.04866023,0,0,6.938894E-18,0,0.05122129,0.04866023,0,0,2.865318,1.974903,0,0.05122129,-0.05122129,3.227741,53.79557,0.1432969,0.05352625,0,0,1.974903
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.92223,1.923681,0,0,0,3.227741,53.79557,0.1432969,0,0,0,1.923681
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1510535,0.1510535,0,0,0,0.1510535,0,0,2.775558E-17,0,0.1590037,0.1510535,0,0,2.92223,1.923681,0,0.1590037,-0.1590037,3.060136,51.00217,0.1432969,0.1661588,0,0,1.923681
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098901,1.764678,0,0,0,3.060136,51.00217,0.1432969,0,0,0,1.764678
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1005928,0.1005928,0,0,0,0.1005928,0,0,1.387779E-17,0,0.1058872,0.1005928,0,0,3.098901,1.764678,0,0.1058872,-0.1058872,2.948521,49.14192,0.1432969,0.1106521,0,0,1.764678
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.09842891,0.09842891,0,0,0,0.09842891,0,0,1.387779E-17,0,0.1036094,0.09842891,0,0,3.216554,1.658791,0,0.1036094,-0.1036094,2.839307,47.3217,0.1432969,0.1082718,0,0,1.658791
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1233977,0.1233977,0,0,0,0.1233977,0,0,0,0,0.1298923,0.1233977,0,0,3.331675,1.555181,0,0.1298923,-0.1298923,2.702389,45.03973,0.1432969,0.1357374,0,0,1.555181
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1972197,0.1972197,0,0,0,0.1972197,0,0,2.775558E-17,0,0.2075996,0.1972197,0,0,3.476,1.425289,0,0.2075996,-0.2075996,2.48356,41.39258,0.1432969,0.2169416,0,0,1.425289
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,3.706666,1.217689,0.006628384,0,0.006628384,2.489848,41.49738,0.1432956,0,0.005302708,0,1.224318
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.7960474,0.7960474,0,0,0,0.7960474,49.47963,0,0,0.3938814,0.8379446,0.7960474,0,0,3.700038,1.223655,0,0.4440633,-0.4440633,2.021764,33.696,0.1432956,0.8756521,0.3151051,0,1.617536
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.7257684,0.7257684,0,0,0,0.7257684,95.03539,0,0,0.6897369,0.7639668,0.7257684,0,0,4.193441,0.7795916,0,0.07422992,-0.07422992,1.943519,32.39192,0.1432956,0.7983453,0.5517895,0,1.469329
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.6277861,0.6277861,0,0,0,0.6277861,186.1493,0,0,1.168619,0.6608275,0.6277861,0,0,4.275919,0.7053617,0.5077919,0,0.5077919,2.425253,40.4208,0.1431904,0.6905647,0.9348955,0,1.873981
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.355366,0.355366,0,0,0,0.355366,395.9287,0,0,1.406996,0.3740695,0.355366,0,0,3.768127,1.162374,1.032927,0,1.032927,3.405173,56.75277,0.142977,0.3909026,1.125597,0,2.569371
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.2939243,0.2939243,0,0,0,0.2939243,454.3097,0,0,1.335327,0.309394,0.2939243,0,0,2.735201,2.092008,1.025933,0,1.025933,4.378458,72.97415,0.1427656,0.3233168,1.068261,0,3.427335
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.4244459,0.4244459,0,0,0,0.4244459,403.8661,0,0,1.714193,0.4467852,0.4244459,0,0,1.709268,3.015348,1.267408,0,1.267408,5.580827,93.0136,0.1425054,0.4668905,1.371354,0,4.729541
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.4013183,0.4013183,0,0,0,0.4013183,394.336,0.718242,0,1.582542,0.4224403,0.4013183,0,0,0.44186,4.156015,0.44186,0,0.44186,6.000012,100,0.1424149,0.4414501,1.266034,0,5.738557
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.8140937,0.8140937,0,0,0,0.8140937,183.3241,0.6354893,0,1.49243,0.8569407,0.8140937,0,0,0,4.553689,0,0,0,6.000012,100,0.1424149,0.8955031,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.9999917,0.9999917,0,0,0,0.9999917,100.9836,0,0,1.009828,1.052623,0.9999917,0,0,0,4.553689,0,0.0427951,-0.0427951,5.954902,99.24817,0.1424149,1.099991,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.5737381,0.5737381,0,0,0,0.5737381,123.0509,0.05450489,0,0.7059898,0.6039348,0.5737381,0,0,0.04755011,4.510894,0.04755011,0,0.04755011,6.000012,100,0.1424052,0.6311119,0.5647919,0,5.216884
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.175985,1.175985,0,0,0,1.175985,32.21278,0,0,0.3788175,1.237879,1.175985,0,0,0,4.553689,0,0.8590617,-0.8590617,5.094481,84.90785,0.1424052,1.293584,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.0350033,0.0350033,0,0,0,0.0350033,178.6537,0,0,0.0625347,0.03684558,0.0350033,0,0,0.954513,3.694627,0.02568913,0,0.02568913,5.118852,85.31403,0.1423999,0.03850363,0.05002776,0,3.757162
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.9577388,0.9577388,0,0,0,0.9577388,0,0,1.110223E-16,0,1.008146,0.9577388,0,0,0.9288238,3.717747,0,1.008146,-1.008146,4.056173,67.60275,0.1423999,1.053513,0,0,3.717747
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1816808,0.1816808,0,0,0,0.1816808,0,0,2.775558E-17,0,0.191243,0.1816808,0,0,2.048986,2.709601,0,0.191243,-0.191243,3.854585,64.24296,0.1423999,0.1998489,0,0,2.709601
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.220286,0.220286,0,0,0,0.220286,0,0,2.775558E-17,0,0.23188,0.220286,0,0,2.261478,2.518358,0,0.23188,-0.23188,3.610162,60.16925,0.1423999,0.2423146,0,0,2.518358
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.2970215,0.2970215,0,0,0,0.2970215,0,0,5.551115E-17,0,0.3126543,0.2970215,0,0,2.519123,2.286478,0,0.3126543,-0.3126543,3.280596,54.67649,0.1423999,0.3267237,0,0,2.286478
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.221447,0.221447,0,0,0,0.221447,0,0,2.775558E-17,0,0.2331021,0.221447,0,0,2.866516,1.973824,0,0.2331021,-0.2331021,3.034884,50.58131,0.1423999,0.2435917,0,0,1.973824
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.3376242,0.3376242,0,0,0,0.3376242,0,0,0,0,0.3553939,0.3376242,0,0,3.125519,1.740722,0,0.3553939,-0.3553939,2.660267,44.33769,0.1423999,0.3713866,0,0,1.740722
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.3509217,0.3509217,0,0,0,0.3509217,0,0,5.551115E-17,0,0.3693913,0.3509217,0,0,3.520401,1.385328,0,0.3693913,-0.3693913,2.270894,37.84816,0.1423999,0.3860139,0,0,1.385328
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.930835,1.015937,0,0,0,2.270894,37.84816,0.1423999,0,0,0,1.015937
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1619906,0.1619906,0,0,0,0.1619906,0,0,2.775558E-17,0,0.1705165,0.1619906,0,0,3.930835,1.015937,0,0.1705165,-0.1705165,2.091154,34.85249,0.1423999,0.1781897,0,0,1.015937
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.2743249,0.2743249,0,0,0,0.2743249,0,0,5.551115E-17,0,0.2887631,0.2743249,0,0,4.120298,0.8454205,0,0.2887631,-0.2887631,1.786771,29.77945,0.1423999,0.3017574,0,0,0.8454205
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.05140775,0.05140775,0,0,0,0.05140775,0,0,0,0,0.05411342,0.05140775,0,0,4.441146,0.5566574,0,0.05411342,-0.05411342,1.72973,28.82878,0.1423999,0.05654852,0,0,0.5566574
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1971496,0.1971496,0,0,0,0.1971496,20.27112,0,2.775558E-17,0.03996442,0.2075259,0.1971496,0,0,4.501272,0.502544,0,0.1675614,-0.1675614,1.553105,25.88503,0.1423999,0.2168645,0.03197154,0,0.5425084
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.4259786,0.4259786,1.7,0,0.5202,0.4259786,50.03074,0,0,0.2131203,0,0,1.274021,1.21032,4.687451,0.3349825,1.423441,0,1.423441,2.903499,48.39156,0.1426639,0.4685765,0.1704962,1.7,0.5481028
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.896774,0.896774,1.7,0,0.5202,0.896774,40.00993,0,0,0.3587986,0,0,0.8032261,0.7630647,3.264011,1.616079,1.121863,0,1.121863,3.967792,66.12974,0.1429316,0.9864514,0.2870389,1.7,1.974878
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.3398438,0.3398438,1.7,0,0.5202,0.3398438,131.8252,0,0,0.4479999,0,0,1.360156,1.292148,2.142148,2.625756,1.740148,0,1.740148,5.618642,93.64384,0.1431288,0.3738282,0.3583999,1.7,3.073756
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.3525475,0.3525475,0,0,0,0.3525475,163.6068,0,0,0.5767918,0.3711026,0.3525475,0,0,0.4019994,4.191889,0.2056892,0,0.2056892,5.813776,96.89607,0.1430867,0.3878022,0.4614335,0,4.768682
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.521278,0.521278,0,0,0,0.521278,206.8151,0.3330575,0,1.078081,0.5487136,0.521278,0,0,0.1963102,4.37701,0.1963102,0,0.1963102,6.000012,100,0.1430466,0.5734057,0.8624651,0,5.455091
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430466,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.3615385,0.3615385,0,0,0,0.3615385,341.8477,0.8553443,0,1.235911,0.3805668,0.3615385,0,0,0,4.553689,0,0,0,6.000012,100,0.1430466,0.3976924,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.4071761,0.4071761,0,0,0,0.4071761,335.6582,0.9381136,0,1.36672,0.4286064,0.4071761,0,0,0,4.553689,0,0,0,6.000012,100,0.1430466,0.4478937,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430466,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.987115,0.987115,0,0,0,0.987115,54.4934,0,1.110223E-16,0.5379125,1.039068,0.987115,0,0,0,4.553689,0,0.501156,-0.501156,5.471747,91.1956,0.1430466,1.085827,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1940463,0.1940463,0,0,0,0.1940463,153.5735,0,0,0.2980036,0.2042592,0.1940463,0,0,0.5568399,4.052533,0.09374433,0,0.09374433,5.560681,92.67783,0.1430275,0.2134509,0.2384028,0,4.350536
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.232862,1.232862,0,0,0,1.232862,3.550999,0,2.220446E-16,0.04377894,1.29775,1.232862,0,0,0.4630956,4.136903,0,1.253971,-1.253971,4.23888,70.64785,0.1430275,1.356149,0.03502315,0,4.180682
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856397,2.882932,0,0,0,4.23888,70.64785,0.1430275,0,0,0,2.882932
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856397,2.882932,0,0,0,4.23888,70.64785,0.1430275,0,0,0,2.882932
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.681422,0.681422,0,0,0,0.681422,0,0,1.110223E-16,0,0.7172863,0.681422,0,0,1.856397,2.882932,0,0.7172863,-0.7172863,3.482793,58.04644,0.1430275,0.7495642,0,0,2.882932
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.06892414,0.06892414,0,0,0,0.06892414,0,0,0,0,0.07255173,0.06892414,0,0,2.653382,2.165646,0,0.07255173,-0.07255173,3.406317,56.77184,0.1430275,0.07581656,0,0,2.165646
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.05595741,0.05595741,0,0,0,0.05595741,0,0,6.938894E-18,0,0.05890254,0.05595741,0,0,2.733994,2.093094,0,0.05890254,-0.05890254,3.344228,55.73703,0.1430275,0.06155315,0,0,2.093094
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.0358205,0.0358205,0,0,0,0.0358205,0,0,6.938894E-18,0,0.03770579,0.0358205,0,0,2.799442,2.034191,0,0.03770579,-0.03770579,3.304483,55.0746,0.1430275,0.03940255,0,0,2.034191
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1563517,0.1563517,0,0,0,0.1563517,0,0,2.775558E-17,0,0.1645807,0.1563517,0,0,2.841337,1.996486,0,0.1645807,-0.1645807,3.131,52.18322,0.1430275,0.1719868,0,0,1.996486
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1308282,0.1308282,0,0,0,0.1308282,0,0,2.775558E-17,0,0.1377139,0.1308282,0,0,3.024204,1.831905,0,0.1377139,-0.1377139,2.985837,49.76384,0.1430275,0.143911,0,0,1.831905
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.2099578,0.2099578,0,0,0,0.2099578,0,0,0,0,0.2210082,0.2099578,0,0,3.17722,1.694191,0,0.2210082,-0.2210082,2.752873,45.88113,0.1430275,0.2309536,0,0,1.694191
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.2226811,0.2226811,0,0,0,0.2226811,0,0,2.775558E-17,0,0.2344012,0.2226811,0,0,3.422785,1.473183,0,0.2344012,-0.2344012,2.505793,41.76313,0.1430275,0.2449493,0,0,1.473183
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.68323,1.238782,0,0,0,2.505793,41.76313,0.1430275,0,0,0,1.238782
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.2258026,0.2258026,0,0,0,0.2258026,4.143564,0,2.775558E-17,0.009356272,0.2376869,0.2258026,0,0,3.68323,1.238782,0,0.2283306,-0.2283306,2.265111,37.75178,0.1430275,0.2483828,0.007485018,0,1.248138
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.04578767,0.04578767,0,0,0,0.04578767,46.23814,0,0,0.02117136,0.04819754,0.04578767,0,0,3.936931,1.010451,0,0.02702618,-0.02702618,2.236623,37.27698,0.1430275,0.05036643,0.01693709,0,1.031622
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.7859721,0.7859721,0,0,0,0.7859721,9.903709,0,0,0.07784039,0.827339,0.7859721,0,0,3.96696,0.9834247,0,0.7494986,-0.7494986,1.446582,24.10966,0.1430275,0.8645692,0.06227231,0,1.061265
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.342332,1.342332,1.7,0,0.5202,1.342332,5.289737,0,0,0.07100581,0,0,0.3576683,0.3397849,4.799736,0.2339261,0.4107907,0,0.4107907,1.836293,30.60481,0.1431277,1.476565,0.05680465,1.7,0.3049319
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.329297,1.329297,1.7,0,0.5202,1.329297,9.459023,-5.551115E-17,0,0.1257386,0,0,0.3707026,0.3521674,4.388946,0.6036378,0.477906,0,0.477906,2.289674,38.16116,0.1432421,1.462227,0.1005908,1.7,0.7293763
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.6542552,0.6542552,1.7,0,0.5202,0.6542552,50.10852,0,0,0.3278376,0,0,1.045745,0.9934575,3.91104,1.033753,1.321295,0,1.321295,3.543164,59.05262,0.1435231,0.7196808,0.2622701,1.7,1.361591
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.6731334,0.6731334,1.7,0,0.5202,0.6731334,55.56299,0,0,0.374013,0,0,1.026867,0.9755233,2.589745,2.222919,1.349536,0,1.349536,4.823447,80.39062,0.1437972,0.7404467,0.2992104,1.7,2.596932
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.294288,1.294288,1.7,0,0.5202,1.294288,20.64257,0,0,0.2671744,0,0,0.4057118,0.3854262,1.240208,3.437501,0.6526006,0,0.6526006,5.442558,90.70913,0.1439479,1.423717,0.2137395,1.7,3.704676
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.6479962,0.6479962,0,0,0,0.6479962,19.19242,0,0,0.1243661,0.6821013,0.6479962,0,0,0.5876076,4.024842,0,0.5577351,-0.5577351,4.854654,80.91074,0.1439479,0.7127959,0.0994929,0,4.149208
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.5689985,0.5689985,0,0,0,0.5689985,34.7543,0,1.110223E-16,0.1977514,0.5989457,0.5689985,0,0,1.207313,3.467107,0,0.4011943,-0.4011943,4.431758,73.86249,0.1439479,0.6258983,0.1582011,0,3.664858
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.4650727,0.4650727,0,0,0,0.4650727,7.357608,0,5.551115E-17,0.03421822,0.4895502,0.4650727,0,0,1.653085,3.065912,0,0.455332,-0.455332,3.951796,65.86314,0.1439479,0.5115799,0.02737458,0,3.100131
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.159009,2.610581,0.00463611,0,0.00463611,3.956194,65.93644,0.143947,0,0.003708888,0,2.615217
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.5344692,0.5344692,0,0,0,0.5344692,12.31508,0,1.110223E-16,0.06582029,0.5625991,0.5344692,0,0,2.154373,2.614753,0,0.4967788,-0.4967788,3.432543,57.20894,0.143947,0.5879161,0.05265624,0,2.680573
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.936099,1.936099,1.7,0,0.5202,1.936099,0,0,0,0,0.2485253,0.236099,0,0,2.70635,2.117974,0,0.2485253,-0.2485253,3.170575,52.8428,0.143947,2.129709,0,1.7,2.117974
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.6471004,0.6471004,1.7,0,0.5202,0.6471004,0,0,0,0,0,0,1.0529,1.000255,2.982489,1.869449,1.000255,0,1.000255,4.1195,68.65819,0.1441955,0.7118105,0,1.7,1.869449
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.385501,1.385501,1.7,0,0.5202,1.385501,0,0,0,0,0,0,0.3144994,0.2987744,1.982234,2.769678,0.2987744,0,0.2987744,4.402942,73.38222,0.1442695,1.524051,0,1.7,2.769678
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2096788,0.2096788,1.66231,0,0.5099108,0.2096788,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.68346,3.038575,1.38,0,1.38,5.712125,95.20189,0.1445186,0.2306467,0,1.7,3.038575
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.2308136,0.2308136,0,0,0,0.2308136,0,0,0,0,0.2429617,0.2308136,0,0,0.3034598,4.280575,0,0.2429617,-0.2429617,5.456021,90.93349,0.1445186,0.253895,0,0,4.280575
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1816537,0.1816537,0,0,0,0.1816537,0,0,0,0,0.1912144,0.1816537,0,0,0.5734172,4.037613,0,0.1912144,-0.1912144,5.254463,87.5742,0.1445186,0.1998191,0,0,4.037613
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1609451,0.1609451,0,0,0,0.1609451,0,0,0,0,0.1694158,0.1609451,0,0,0.7858778,3.846399,0,0.1694158,-0.1694158,5.075883,84.59788,0.1445186,0.1770396,0,0,3.846399
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.05137645,0.05137645,0,0,0,0.05137645,0,0,6.938894E-18,0,0.05408048,0.05137645,0,0,0.9741176,3.676983,0,0.05408048,-0.05408048,5.018877,83.64778,0.1445186,0.0565141,0,0,3.676983
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1728693,0.1728693,0,0,0,0.1728693,0,0,2.775558E-17,0,0.1819677,0.1728693,0,0,1.034207,3.622903,0,0.1819677,-0.1819677,4.827066,80.45094,0.1445186,0.1901562,0,0,3.622903
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1529506,0.1529506,0,0,0,0.1529506,0,0,2.775558E-17,0,0.1610006,0.1529506,0,0,1.236393,3.440935,0,0.1610006,-0.1610006,4.657357,77.62246,0.1445186,0.1682456,0,0,3.440935
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.3689514,0.3689514,0,0,0,0.3689514,0,0,5.551115E-17,0,0.3883698,0.3689514,0,0,1.415283,3.279934,0,0.3883698,-0.3883698,4.247979,70.79951,0.1445186,0.4058465,0,0,3.279934
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.06390416,0.06390416,0,0,0,0.06390416,23.99382,0,1.387779E-17,0.01533305,0.06726754,0.06390416,0,0,1.846805,2.891565,0,0.05193448,-0.05193448,4.193235,69.88712,0.1445186,0.07029457,0.01226644,0,2.906898
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.7332631,0.7332631,0,0,0,0.7332631,4.86174,0,0,0.03564935,0.771856,0.7332631,0,0,1.90451,2.83963,0,0.7362066,-0.7362066,3.417205,56.95331,0.1445186,0.8065895,0.02851948,0,2.875279
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.129879,1.129879,0,0,0,1.129879,23.69527,0,2.220446E-16,0.2677278,1.189346,1.129879,0,0,2.722517,2.103423,0,0.9216183,-0.9216183,2.445735,40.76216,0.1445186,1.242867,0.2141823,0,2.371151
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.4702051,0.4702051,0,0,0,0.4702051,90.145,0,0,0.4238664,0.4949527,0.4702051,0,0,3.746537,1.181805,0,0.07108636,-0.07108636,2.370803,39.5133,0.1445186,0.5172256,0.3390931,0,1.605672
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.93771,0.93771,0,0,0,0.93771,33.25325,0,1.110223E-16,0.3118191,0.9870632,0.93771,0,0,3.825522,1.110719,0,0.6752441,-0.6752441,1.659033,27.6505,0.1445186,1.031481,0.2494553,0,1.422538
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.7255211,0.7255211,1.7,0,0.5202,0.7255211,53.58105,0,0,0.3887418,0,0,0.974479,0.925755,4.575794,0.4354747,1.314497,0,1.314497,2.906074,48.43447,0.1447962,0.7980732,0.3109934,1.7,0.8242165
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.05070217,0.05070217,1.503334,0,0.4665101,0.05070217,689.7811,0,0,0.349734,0,0,1.452632,1.38,3.261297,1.618522,1.729734,0,1.729734,4.547044,75.78391,0.1449041,0.05577239,0.2797872,1.7,1.968256
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.4794492,0.4794492,1.352432,0,0.4253139,0.4794492,127.7787,0,0,0.6126338,0,0,0.8729825,0.8293334,1.531563,3.175282,1.441967,0,1.441967,5.915014,98.58337,0.1450057,0.5273941,0.4901071,1.7,3.787916
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.09878449,0.09878449,0,0,0,0.09878449,169.578,0,0,0.1675168,0.1039837,0.09878449,0,0,0.08959557,4.473053,0.06353308,0,0.06353308,5.975287,99.58791,0.1449928,0.1086629,0.1340134,0,4.64057
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1671707,0.1671707,0,0,0,0.1671707,188.9593,0.1138528,0,0.3158844,0.1759691,0.1671707,0,0,0.0260625,4.530233,0.0260625,0,0.0260625,6.000012,100,0.1449875,0.1838877,0.2527075,0,4.846117
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.5975912,0.5975912,0,0,0,0.5975912,73.88846,0,0,0.4415509,0.6290434,0.5975912,0,0,0,4.553689,0,0.1874924,-0.1874924,5.802378,96.7061,0.1449875,0.6573504,0.3532408,0,4.99524
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.8827368,0.8827368,0,0,0,0.8827368,21.42726,0,0,0.1891463,0.9291967,0.8827368,0,0,0.2083249,4.366197,0,0.7400503,-0.7400503,5.022296,83.70477,0.1449875,0.9710105,0.1513171,0,4.555343
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.5708163,0.5708163,0,0,0,0.5708163,10.34858,0,0,0.05907137,0.6008592,0.5708163,0,0,1.030603,3.626146,0,0.5417879,-0.5417879,4.451201,74.18655,0.1449875,0.6278979,0.04725709,0,3.685218
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.9342504,0.9342504,0,0,0,0.9342504,0,0,1.110223E-16,0,0.9834214,0.9342504,0,0,1.63259,3.084358,0,0.9834214,-0.9834214,3.414584,56.90963,0.1449875,1.027675,0,0,3.084358
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.6103752,0.6103752,0,0,0,0.6103752,0,0,1.110223E-16,0,0.6425002,0.6103752,0,0,2.72528,2.100937,0,0.6425002,-0.6425002,2.73733,45.62207,0.1449875,0.6714127,0,0,2.100937
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.8219454,0.8219454,0,0,0,0.8219454,0,0,1.110223E-16,0,0.8652057,0.8219454,0,0,3.439169,1.458437,0,0.8652057,-0.8652057,1.825323,30.42199,0.1449875,0.90414,0,0,1.458437
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.2500702,0.2500702,0,0,0,0.2500702,0,0,5.551115E-17,0,0.2632318,0.2500702,0,0,4.400509,0.593231,0,0.2632318,-0.2632318,1.547852,25.79748,0.1449875,0.2750773,0,0,0.593231
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.01933237,0.01933237,0,0,0,0.01933237,0,0,3.469447E-18,0,0.02034986,0.01933237,0,0,4.692989,0.3299991,0,0.02034986,-0.02034986,1.526401,25.43997,0.1449875,0.02126561,0,0,0.3299991
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2084567,0.2084567,0,0,0,0.2084567,0,0,2.775558E-17,0,0.2194281,0.2084567,0,0,4.7156,0.3096493,0,0.2194281,-0.2194281,1.295104,21.58502,0.1449875,0.2293023,0,0,0.3096493
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.11878,0.11878,1.571411,0,0.4850954,0.11878,0,0,0,0,0,0,1.452632,1.38,4.959409,0.09022124,1.38,0,1.38,2.604287,43.40469,0.1451944,0.130658,0,1.7,0.09022124
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.2306605,0.2306605,1.683292,0,0.5156387,0.2306605,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.579409,1.332221,1.38,0,1.38,3.91347,65.22437,0.1454481,0.2537265,0,1.7,1.332221
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1801266,0.1801266,1.632758,0,0.501843,0.1801266,0,0,0,0,0,0,1.452632,1.38,2.199409,2.574221,1.38,0,1.38,5.222653,87.04404,0.1456793,0.1981393,0,1.7,2.574221
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.04086896,0.04086896,0,0,0,0.04086896,0,0,0,0,0.04301996,0.04086896,0,0,0.8194085,3.816221,0,0.04301996,-0.04301996,5.177306,86.28825,0.1456793,0.04495586,0,0,3.816221
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.0958371,0.0958371,0,0,0,0.0958371,0,0,1.387779E-17,0,0.1008812,0.0958371,0,0,0.8672085,3.773201,0,0.1008812,-0.1008812,5.070968,84.51596,0.1456793,0.1054208,0,0,3.773201
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.167394,0.167394,0,0,0,0.167394,22.77669,0,2.775558E-17,0.03812682,0.1762043,0.167394,0,0,0.9792987,3.67232,0,0.1380774,-0.1380774,4.925421,82.09019,0.1456793,0.1841335,0.03050145,0,3.710447
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.794933,0.794933,0,0,0,0.794933,43.48983,0,1.110223E-16,0.345715,0.8367716,0.794933,0,0,1.132718,3.534243,0,0.4910566,-0.4910566,4.407802,73.46323,0.1456793,0.8744263,0.276572,0,3.879958
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.174646,1.174646,0,0,0,1.174646,57.15569,0,0,0.6713771,1.23647,1.174646,0,0,1.678337,3.043186,0,0.5650924,-0.5650924,3.812143,63.53558,0.1456793,1.292111,0.5371016,0,3.714563
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1994305,0.1994305,0,0,0,0.1994305,507.2924,0,0,1.011696,0.2099269,0.1994305,0,0,2.306217,2.478094,0.8017691,0,0.8017691,4.572767,76.21264,0.1455164,0.2193736,0.8093567,0,3.48979
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.504448,3.199686,1.000164,0,1.000164,5.521607,92.0266,0.1453137,0,0.8001316,0,4.19985
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.4351587,0.4351587,0,0,0,0.4351587,249.2677,0.1223648,0,1.08471,0.4580618,0.4351587,0,0,0.5042834,4.099834,0.5042834,0,0.5042834,6.000012,100,0.1452118,0.4786746,0.867768,0,5.184544
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.158088,1.158088,0,0,0,1.158088,71.26674,0,0,0.8253316,1.21904,1.158088,0,0,0,4.553689,0,0.3937085,-0.3937085,5.585007,93.08326,0.1452118,1.273897,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.7324043,0.7324043,0,0,0,0.7324043,102.2925,0,0,0.7491946,0.7709519,0.7324043,0,0,0.4374539,4.15998,0,0.02175732,-0.02175732,5.562073,92.70103,0.1452118,0.8056448,0.5993556,0,4.909175
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.2378494,0.2378494,0,0,0,0.2378494,178.8602,0,0,0.4254181,0.2503679,0.2378494,0,0,0.4616287,4.138223,0.1750503,0,0.1750503,5.72814,95.4688,0.1451764,0.2616344,0.3403345,0,4.563641
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.9776934,0.9776934,0,0,0,0.9776934,37.77478,0,0,0.3693215,1.029151,0.9776934,0,0,0.2865784,4.295768,0,0.6598294,-0.6598294,5.032619,83.87681,0.1451764,1.075463,0.2954572,0,4.66509
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.699251,1.699251,1.7,0,0.5202,1.699251,7.123123,0,0,0.1210398,0,0,0.0007488325,0.0007113909,1.019722,3.635939,0.1217512,0,0.1217512,5.148122,85.80186,0.1452006,1.869176,0.09683181,1.7,3.756979
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.897971,3.745515,0.08208914,0,0.08208914,5.225998,87.0998,0.1451841,0,0.06567131,0,3.827604
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.4404193,0.4404193,0,0,0,0.4404193,11.71425,0,0,0.05159182,0.4635993,0.4404193,0,0,0.8158819,3.819395,0,0.4120075,-0.4120075,4.791705,79.86158,0.1451841,0.4844613,0.04127346,0,3.870987
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.195176,1.195176,0,0,0,1.195176,0,0,2.220446E-16,0,1.25808,1.195176,0,0,1.273668,3.407388,0,1.25808,-1.25808,3.465572,57.75942,0.1451841,1.314693,0,0,3.407388
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.497909,1.497909,1.7,0,0.5202,1.497909,0,0,0,0,0,0,0.202091,0.1919864,2.671534,2.149308,0.1919864,0,0.1919864,3.647707,60.79499,0.1452305,1.6477,0,1.7,2.149308
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.862122,0.862122,1.7,0,0.5202,0.862122,0,0,0,0,0,0,0.837878,0.7959841,2.479548,2.322096,0.7959841,0,0.7959841,4.402843,73.38058,0.145423,0.9483342,0,1.7,2.322096
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1302301,0.1302301,1.582862,0,0.4882213,0.1302301,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.683564,3.038482,1.38,0,1.38,5.712026,95.20025,0.1456317,0.1432531,0,1.7,3.038482
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.276973,0.276973,0,0,0,0.276973,0,0,0,0,0.2915506,0.276973,0,0,0.3035636,4.280482,0,0.2915506,-0.2915506,5.404705,90.07824,0.1456317,0.3046703,0,0,4.280482
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6275086,3.988931,0,0,0,5.404705,90.07824,0.1456317,0,0,0,3.988931
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1940915,0.1940915,0,0,0,0.1940915,0,0,2.775558E-17,0,0.2043068,0.1940915,0,0,0.6275086,3.988931,0,0.2043068,-0.2043068,5.189347,86.48894,0.1456317,0.2135006,0,0,3.988931
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1982956,0.1982956,0,0,0,0.1982956,0,0,2.775558E-17,0,0.2087322,0.1982956,0,0,0.8545163,3.784624,0,0.2087322,-0.2087322,4.969324,82.82189,0.1456317,0.2181251,0,0,3.784624
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.04014929,0.04014929,0,0,0,0.04014929,0,0,0,0,0.04226241,0.04014929,0,0,1.086441,3.575892,0,0.04226241,-0.04226241,4.924775,82.07942,0.1456317,0.04416422,0,0,3.575892
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.02780304,0.02780304,0,0,0,0.02780304,0,0,3.469447E-18,0,0.02926636,0.02780304,0,0,1.133399,3.53363,0,0.02926636,-0.02926636,4.893926,81.56526,0.1456317,0.03058334,0,0,3.53363
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.2233836,0.2233836,0,0,0,0.2233836,0,0,2.775558E-17,0,0.2351406,0.2233836,0,0,1.165917,3.504363,0,0.2351406,-0.2351406,4.646066,77.43427,0.1456317,0.2457219,0,0,3.504363
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1313172,0.1313172,0,0,0,0.1313172,25.44137,0,2.775558E-17,0.0334089,0.1382287,0.1313172,0,0,1.427185,3.269223,0,0.1048198,-0.1048198,4.535576,75.59278,0.1456317,0.1444489,0.02672712,0,3.302632
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.828234,0.828234,0,0,0,0.828234,39.41348,0,1.110223E-16,0.3264358,0.8718253,0.828234,0,0,1.543651,3.164403,0,0.5453895,-0.5453895,3.960685,66.01128,0.1456317,0.9110574,0.2611486,0,3.490839
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.8365872,0.8365872,0,0,0,0.8365872,71.10847,0,0,0.5948843,0.8806181,0.8365872,0,0,2.149639,2.619014,0,0.2857338,-0.2857338,3.659495,60.99147,0.1456317,0.9202459,0.4759075,0,3.213898
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.6822234,0.6822234,0,0,0,0.6822234,102.6919,0,0,0.700588,0.7181298,0.6822234,0,0,2.467121,2.33328,0,0.01754182,-0.01754182,3.641005,60.68329,0.1456317,0.7504457,0.5604704,0,3.033868
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.203363,1.203363,0,0,0,1.203363,81.03834,0,0,0.9751852,1.266698,1.203363,0,0,2.486612,2.315738,0,0.2915124,-0.2915124,3.333724,55.56195,0.1456317,1.323699,0.7801482,0,3.290923
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.6235848,0.6235848,0,0,0,0.6235848,256.9137,0,0,1.602075,0.6564051,0.6235848,0,0,2.810515,2.024225,0.9456698,0,0.9456698,4.230865,70.51427,0.145441,0.6859433,1.28166,0,3.6263
