Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0,0,1.53326,0,0,0,0,1.864845,2.875328,1.53326,0,1.53326,5.685442,94.75718,0.1451329,0,1.226608,0,4.408588
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.105056,0,1.436642,0,0,0,0,0.3315856,4.255262,0.3315856,0,0.3315856,6.000012,100,0.1450665,0,1.149313,0,5.691904
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.4695962,0.4695962,0,0,0,0.4695962,304.7553,0.9368076,0,1.431119,0.4943118,0.4695962,0,0,0,4.553689,0,0,0,6.000012,100,0.1450665,0.5165558,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450665,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.478788,0.478788,0,0,0,0.478788,115.757,0.0502433,0,0.5542307,0.5039874,0.478788,0,0,0,4.553689,0,0,0,6.000012,100,0.1450665,0.5266668,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.3159865,0.3159865,0,0,0,0.3159865,118.6499,0.04230028,0,0.3749177,0.3326174,0.3159865,0,0,0,4.553689,0,0,0,6.000012,100,0.1450665,0.3475852,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.704148,0.704148,0,0,0,0.704148,8.899496,0,1.110223E-16,0.06266562,0.7412084,0.704148,0,0,0,4.553689,0,0.6785428,-0.6785428,5.284765,88.07924,0.1450665,0.7745628,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.341403,1.341403,1.7,0,0.5202,1.341403,0,-5.551115E-17,0,0,0,0,0.3585973,0.3406674,0.7539365,3.875146,0.3406674,0,0.3406674,5.607951,93.46565,0.1451484,1.475543,0,1.7,3.875146
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.4405271,0.4405271,0,0,0,0.4405271,0,0,5.551115E-17,0,0.4637128,0.4405271,0,0,0.413269,4.181747,0,0.4637128,-0.4637128,5.119154,85.31907,0.1451484,0.4845799,0,0,4.181747
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.9738548,0.9738548,0,0,0,0.9738548,0,0,1.110223E-16,0,1.02511,0.9738548,0,0,0.9285055,3.718034,0,1.02511,-1.02511,4.038593,67.30975,0.1451484,1.07124,0,0,3.718034
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0484155,0.0484155,0,0,0,0.0484155,0,0,6.938894E-18,0,0.05096368,0.0484155,0,0,2.067517,2.692924,0,0.05096368,-0.05096368,3.984873,66.41441,0.1451484,0.05325705,0,0,2.692924
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1520207,0.1520207,0,0,0,0.1520207,0,0,0,0,0.1600218,0.1520207,0,0,2.124143,2.64196,0,0.1600218,-0.1600218,3.816195,63.60312,0.1451484,0.1672228,0,0,2.64196
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1695676,0.1695676,0,0,0,0.1695676,0,0,0,0,0.1784922,0.1695676,0,0,2.301945,2.481938,0,0.1784922,-0.1784922,3.628048,60.46734,0.1451484,0.1865244,0,0,2.481938
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.15182,0.15182,0,0,0,0.15182,0,0,2.775558E-17,0,0.1598105,0.15182,0,0,2.50027,2.303446,0,0.1598105,-0.1598105,3.459593,57.65976,0.1451484,0.167002,0,0,2.303446
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1591312,0.1591312,0,0,0,0.1591312,0,0,2.775558E-17,0,0.1675065,0.1591312,0,0,2.677837,2.143636,0,0.1675065,-0.1675065,3.283025,54.71698,0.1451484,0.1750443,0,0,2.143636
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.2459779,0.2459779,0,0,0,0.2459779,0,0,0,0,0.2589241,0.2459779,0,0,2.863955,1.976129,0,0.2589241,-0.2589241,3.010095,50.16815,0.1451484,0.2705757,0,0,1.976129
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.151649,1.717205,0,0,0,3.010095,50.16815,0.1451484,0,0,0,1.717205
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1183284,0.1183284,0,0,0,0.1183284,0,0,1.387779E-17,0,0.1245563,0.1183284,0,0,3.151649,1.717205,0,0.1245563,-0.1245563,2.878801,47.97993,0.1451484,0.1301613,0,0,1.717205
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.2107897,0.2107897,0,0,0,0.2107897,16.80742,0,2.775558E-17,0.03542831,0.2218839,0.2107897,0,0,3.290045,1.592649,0,0.1864556,-0.1864556,2.68226,44.70424,0.1451484,0.2318687,0.02834265,0,1.628077
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.3601176,0.3601176,0,0,0,0.3601176,77.21146,0,0,0.278052,0.3790711,0.3601176,0,0,3.497218,1.406193,0,0.1010191,-0.1010191,2.575776,42.92952,0.1451484,0.3961294,0.2224416,0,1.684245
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.5963163,0.5963163,0,0,0,0.5963163,61.94792,1.110223E-16,0,0.3694055,0.6277014,0.5963163,0,0,3.609461,1.305174,0,0.2582958,-0.2582958,2.303509,38.39174,0.1451484,0.6559479,0.2955244,0,1.674579
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.4509869,0.4509869,0,0,0,0.4509869,141.1389,0,0,0.6365181,0.474723,0.4509869,0,0,3.896456,1.046878,0.1617951,0,0.1617951,2.457001,40.94994,0.145116,0.4960856,0.5092145,0,1.683396
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.4600189,0.4600189,0,0,0,0.4600189,159.6149,0,0,0.7342588,0.4842304,0.4600189,0,0,3.734662,1.192494,0.2500284,0,0.2500284,2.694199,44.90322,0.1450659,0.5060208,0.5874071,0,1.926752
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.496388,1.496388,1.7,0,0.5202,1.496388,41.36919,0,0,0.6190437,0,0,0.2036118,0.1934312,3.484633,1.417519,0.8124749,0,0.8124749,3.46498,57.74955,0.1452344,1.646027,0.495235,1.7,2.036563
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.190977,1.190977,1.7,0,0.5202,1.190977,104.1342,0,0,1.240215,0,0,0.5090231,0.4835719,2.672158,2.148746,1.723786,0,1.723786,5.100307,85.00496,0.145422,1.310075,0.9921717,1.7,3.388961
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.2539539,0.2539539,0,0,0,0.2539539,563.3275,0.2149005,0,1.430592,0.2673199,0.2539539,0,0,0.9483717,3.700154,0.9483717,0,0.9483717,6.000012,100,0.1452326,0.2793493,1.144474,0,5.130746
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.313878,1.313878,0.425,0,0.172125,1.313878,78.6132,0.09722061,0,1.032881,0.9356609,0.8888778,0,0,0,4.553689,0,0,0,6.000012,100,0.1452326,1.445266,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452326,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.7843954,0.7843954,0,0,0,0.7843954,90.39557,0,0,0.7090587,0.8256794,0.7843954,0,0,0,4.553689,0,0.1166207,-0.1166207,5.877083,97.95119,0.1452326,0.8628349,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.7214639,0.7214639,0,0,0,0.7214639,45.42038,0,0,0.3276916,0.7594357,0.7214639,0,0,0.1295785,4.437068,0,0.431744,-0.431744,5.421985,90.36623,0.1452326,0.7936103,0.2621533,0,4.76476
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.06794954,0.06794954,0,0,0,0.06794954,97.06297,0,0,0.06595384,0.07152583,0.06794954,0,0,0.6092941,4.005324,0,0.005571987,-0.005571987,5.416111,90.26834,0.1452326,0.07474449,0.05276308,0,4.071278
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.8096532,0.8096532,0,0,0,0.8096532,0,0,0,0,0.8522665,0.8096532,0,0,0.6154852,3.999752,0,0.8522665,-0.8522665,4.517744,75.29558,0.1452326,0.8906185,0,0,3.999752
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.034209,2.034209,1.7,0,0.5202,2.034209,0,0,0,0,0.3517984,0.3342085,0,0,1.562448,3.147486,0,0.3517984,-0.3517984,4.146915,69.11512,0.1452326,2.237629,0,1.7,3.147486
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.7727597,0.7727597,1.7,0,0.5202,0.7727597,0,0,0,0,0,0,0.9272403,0.8808783,1.953335,2.795687,0.8808783,0,0.8808783,4.98259,83.043,0.1454429,0.8500356,0,1.7,2.795687
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.4165003,0.4165003,0,0,0,0.4165003,0,0,5.551115E-17,0,0.4384214,0.4165003,0,0,1.072457,3.588478,0,0.4384214,-0.4384214,4.520453,75.34074,0.1454429,0.4581504,0,0,3.588478
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.191959,0.191959,0,0,0,0.191959,0,0,2.775558E-17,0,0.2020621,0.191959,0,0,1.559592,3.150056,0,0.2020621,-0.2020621,4.307461,71.79088,0.1454429,0.2111549,0,0,3.150056
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1200817,0.1200817,0,0,0,0.1200817,0,0,1.387779E-17,0,0.1264018,0.1200817,0,0,1.784105,2.947994,0,0.1264018,-0.1264018,4.174222,69.57023,0.1454429,0.1320899,0,0,2.947994
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.04974389,0.04974389,0,0,0,0.04974389,0,0,6.938894E-18,0,0.05236199,0.04974389,0,0,1.924552,2.821593,0,0.05236199,-0.05236199,4.119028,68.65032,0.1454429,0.05471828,0,0,2.821593
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982732,2.769231,0,0,0,4.119028,68.65032,0.1454429,0,0,0,2.769231
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.08327711,0.08327711,0,0,0,0.08327711,0,0,1.387779E-17,0,0.08766012,0.08327711,0,0,1.982732,2.769231,0,0.08766012,-0.08766012,4.026626,67.1103,0.1454429,0.09160482,0,0,2.769231
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1644512,0.1644512,0,0,0,0.1644512,0,0,0,0,0.1731065,0.1644512,0,0,2.080132,2.68157,0,0.1731065,-0.1731065,3.844156,64.06913,0.1454429,0.1808963,0,0,2.68157
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.07529876,0.07529876,0,0,0,0.07529876,0,0,0,0,0.07926185,0.07529876,0,0,2.272472,2.508464,0,0.07926185,-0.07926185,3.760606,62.67664,0.1454429,0.08282863,0,0,2.508464
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2065773,0.2065773,0,0,0,0.2065773,18.10359,0,0,0.03739789,0.2174498,0.2065773,0,0,2.360541,2.429202,0,0.1800519,-0.1800519,3.570815,59.51346,0.1454429,0.227235,0.02991831,0,2.4666
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.7146494,0.7146494,0,0,0,0.7146494,33.88172,0,1.110223E-16,0.2421355,0.7522626,0.7146494,0,0,2.560599,2.24915,0,0.510127,-0.510127,3.033094,50.55146,0.1454429,0.7861144,0.1937084,0,2.491286
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.414656,1.414656,1.7,0,0.5202,1.414656,35.31986,0,0,0.4996544,0,0,0.2853444,0.2710772,3.127406,1.739023,0.7707316,0,0.7707316,3.764274,62.73777,0.1456051,1.556121,0.3997235,1.7,2.238678
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.242718,1.242718,1.7,0,0.5202,1.242718,71.18327,0,0,0.8846073,0,0,0.457282,0.4344179,2.356675,2.432682,1.319025,0,1.319025,5.015611,83.59335,0.1458713,1.36699,0.7076858,1.7,3.317289
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.6611372,0.6611372,0,0,0,0.6611372,152.0348,0,0,1.005159,0.6959339,0.6611372,0,0,1.03765,3.619804,0.3092247,0,0.3092247,5.308968,88.48261,0.1458097,0.7272509,0.8041268,0,4.624963
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.461442,1.461442,0.7671602,0,0.2655347,1.461442,99.84987,0,0,1.459247,0.7308224,0.6942813,0,0,0.728425,3.898107,0.728425,0,0.728425,6.000012,100,0.1458064,1.607586,1.167398,1.7,5.357354
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.6416959,0.6416959,0,0,0,0.6416959,158.2411,0.3399574,0,1.015427,0.6754693,0.6416959,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,0.7058654,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.3542653,0.3542653,0,0,0,0.3542653,255.4542,0.5320748,0,0.9049857,0.3729108,0.3542653,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,0.3896918,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.330161,1.330161,0.425,0,0.172125,1.330161,112.2419,0.5401965,0,1.492997,0.9528008,0.9051607,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,1.463177,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.6291929,0.6291929,0,0,0,0.6291929,185.2962,0.5035619,0,1.16587,0.6623083,0.6291929,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,0.6921122,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.412808,0.412808,0,0,0,0.412808,208.33,0.425468,0,0.8600028,0.4345348,0.412808,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,0.4540888,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.390198,1.390198,1.342319,0,0.4225532,1.390198,3.625275,0,0,0.0503985,0.0503985,0.04787857,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,1.529218,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.270719,1.270719,1.270719,0,0.4030063,1.270719,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458064,1.397791,0,1.7,4.553689
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.028411,1.028411,0,0,0,1.028411,0,0,2.220446E-16,0,1.082538,1.028411,0,0,0,4.553689,0,1.082538,-1.082538,4.858917,80.98179,0.1458064,1.131252,0,0,4.553689
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.8753844,0.8753844,0,0,0,0.8753844,0,0,1.110223E-16,0,0.9214572,0.8753844,0,0,1.20282,3.471151,0,0.9214572,-0.9214572,3.887616,64.79346,0.1458064,0.9629228,0,0,3.471151
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01836077,0.01836077,0,0,0,0.01836077,0,0,3.469447E-18,0,0.01932713,0.01836077,0,0,2.226661,2.549694,0,0.01932713,-0.01932713,3.867243,64.45393,0.1458064,0.02019685,0,0,2.549694
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248136,2.530367,0,0,0,3.867243,64.45393,0.1458064,0,0,0,2.530367
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248136,2.530367,0,0,0,3.867243,64.45393,0.1458064,0,0,0,2.530367
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.3554403,0.3554403,0,0,0,0.3554403,0,0,0,0,0.3741477,0.3554403,0,0,2.248136,2.530367,0,0.3741477,-0.3741477,3.472857,57.88083,0.1458064,0.3909844,0,0,2.530367
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.2370374,0.2370374,0,0,0,0.2370374,0,0,2.775558E-17,0,0.249513,0.2370374,0,0,2.663856,2.156219,0,0.249513,-0.249513,3.209847,53.49734,0.1458064,0.2607411,0,0,2.156219
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1547065,0.1547065,0,0,0,0.1547065,0,0,2.775558E-17,0,0.162849,0.1547065,0,0,2.941092,1.906706,0,0.162849,-0.162849,3.038189,50.63638,0.1458064,0.1701772,0,0,1.906706
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122036,1.743857,0,0,0,3.038189,50.63638,0.1458064,0,0,0,1.743857
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.2685504,0.2685504,0,0,0,0.2685504,0,0,0,0,0.2826846,0.2685504,0,0,3.122036,1.743857,0,0.2826846,-0.2826846,2.740213,45.67013,0.1458064,0.2954054,0,0,1.743857
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.43613,1.461172,0.01494931,0,0.01494931,2.754395,45.9065,0.1458034,0,0.01195945,0,1.476122
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.42118,1.474627,0.1289392,0,0.1289392,2.876718,47.94521,0.1457777,0,0.1031514,0,1.603566
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.104457,1.104457,0,0,0,1.104457,42.8694,0,2.220446E-16,0.4734741,1.162586,1.104457,0,0,3.292241,1.590672,0,0.6891121,-0.6891121,2.15033,35.83876,0.1457777,1.214903,0.3787793,0,2.064146
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.6027405,0.6027405,0,0,0,0.6027405,129.2944,0,0,0.7793099,0.6344637,0.6027405,0,0,4.057921,0.90156,0.1448462,0,0.1448462,2.287743,38.12898,0.1457489,0.6630146,0.623448,0,1.68087
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.2861842,0.2861842,0,0,0,0.2861842,297.9377,0,0,0.8526507,0.3012465,0.2861842,0,0,3.913075,1.031922,0.5514042,0,0.5514042,2.810851,46.84743,0.1456393,0.3148026,0.6821206,0,1.884572
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.5698077,0.5698077,0,0,0,0.5698077,170.6514,0,0,0.972385,0.5997976,0.5698077,0,0,3.361671,1.528185,0.3725874,0,0.3725874,3.164319,52.73854,0.1455653,0.6267885,0.777908,0,2.50057
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.3743022,0.3743022,0,0,0,0.3743022,398.7527,0,0,1.49254,0.3940023,0.3743022,0,0,2.989083,1.863514,1.098538,0,1.098538,4.206483,70.10791,0.1453477,0.4117324,1.194032,0,3.356054
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,1.890545,2.852198,1.127049,0,1.127049,5.275695,87.92809,0.145125,0,0.901639,0,3.979247
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.9799066,0.9799066,0,0,0,0.9799066,101.8847,0,1.110223E-16,0.9983752,1.031481,0.9799066,0,0,0.7634967,3.866542,0,0.0331054,-0.0331054,5.240799,87.34648,0.145125,1.077897,0.7987002,0,4.864917
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.12259,0.12259,0,0,0,0.12259,733.246,0,0,0.8988861,0.1290421,0.12259,0,0,0.8002805,3.833436,0.7698441,0,0.7698441,5.971138,99.51876,0.1449733,0.134849,0.7191089,0,4.732323
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2106466,0.2106466,0,0,0,0.2106466,276.1706,0.3295743,0,0.581744,0.2217333,0.2106466,0,0,0.03043642,4.526296,0.03043642,0,0.03043642,6.000012,100,0.1449673,0.2317113,0.4653952,0,5.10804
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.04295172,0.04295172,0,0,0,0.04295172,820.6602,0.3072753,0,0.3524877,0.04521234,0.04295172,0,0,0,4.553689,0,0,0,6.000012,100,0.1449673,0.04724689,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.8336284,0.8336284,0,0,0,0.8336284,8.422336,0,2.220446E-16,0.07021099,0.8775036,0.8336284,0,0,0,4.553689,0,0.8072926,-0.8072926,5.149051,85.81734,0.1449673,0.9169912,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.4657554,0.4657554,0,0,0,0.4657554,0,0,5.551115E-17,0,0.4902689,0.4657554,0,0,0.8969918,3.746396,0,0.4902689,-0.4902689,4.632262,77.20422,0.1449673,0.5123309,0,0,3.746396
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.08353801,0.08353801,0,0,0,0.08353801,0,0,1.387779E-17,0,0.08793475,0.08353801,0,0,1.441735,3.256127,0,0.08793475,-0.08793475,4.539571,75.65936,0.1449673,0.09189181,0,0,3.256127
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.323229,0.323229,0,0,0,0.323229,0,0,5.551115E-17,0,0.340241,0.323229,0,0,1.53944,3.168193,0,0.340241,-0.340241,4.180925,69.68195,0.1449673,0.3555518,0,0,3.168193
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.3075555,0.3075555,0,0,0,0.3075555,0,0,0,0,0.3237426,0.3075555,0,0,1.917486,2.827952,0,0.3237426,-0.3237426,3.839671,63.99438,0.1449673,0.338311,0,0,2.827952
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.1440348,0.1440348,0,0,0,0.1440348,0,0,0,0,0.1516156,0.1440348,0,0,2.2772,2.504209,0,0.1516156,-0.1516156,3.679854,61.33077,0.1449673,0.1584383,0,0,2.504209
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.2196516,0.2196516,0,0,0,0.2196516,0,0,2.775558E-17,0,0.2312122,0.2196516,0,0,2.445662,2.352593,0,0.2312122,-0.2312122,3.436135,57.2688,0.1449673,0.2416168,0,0,2.352593
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.1713132,0.1713132,0,0,0,0.1713132,0,0,2.775558E-17,0,0.1803297,0.1713132,0,0,2.702564,2.121381,0,0.1803297,-0.1803297,3.24605,54.10073,0.1449673,0.1884445,0,0,2.121381
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1185212,0.1185212,0,0,0,0.1185212,0,0,1.387779E-17,0,0.1247591,0.1185212,0,0,2.90293,1.941052,0,0.1247591,-0.1247591,3.114543,51.90894,0.1449673,0.1303733,0,0,1.941052
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1261586,0.1261586,0,0,0,0.1261586,0,0,2.775558E-17,0,0.1327985,0.1261586,0,0,3.041552,1.816292,0,0.1327985,-0.1327985,2.974561,49.57592,0.1449673,0.1387744,0,0,1.816292
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.189106,1.683494,0,0,0,2.974561,49.57592,0.1449673,0,0,0,1.683494
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.2677068,0.2677068,0,0,0,0.2677068,0,0,5.551115E-17,0,0.2817966,0.2677068,0,0,3.189106,1.683494,0,0.2817966,-0.2817966,2.677521,44.62526,0.1449673,0.2944774,0,0,1.683494
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.2284229,0.2284229,0,0,0,0.2284229,6.643237,0,2.775558E-17,0.01517467,0.2404451,0.2284229,0,0,3.502213,1.401697,0,0.2252705,-0.2252705,2.440065,40.66767,0.1449673,0.2512651,0.01213974,0,1.416872
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.02784996,0.02784996,0,0,0,0.02784996,1205.053,0,0,0.335607,0.02931575,0.02784996,0,0,3.752513,1.176427,0.3062912,0,0.3062912,2.730639,45.51055,0.1449071,0.03063496,0.2684855,0,1.512034
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,3.446222,1.452089,0.6145192,0,0.6145192,3.313623,55.22694,0.1447864,0,0.4916154,0,2.066608
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.708548,1.708548,1.7,0,0.5202,1.708548,59.4804,0,0,1.016251,0.008997854,0.008547961,0,0,2.831703,2.005156,1.007253,0,1.007253,4.269187,71.15298,0.1449819,1.879403,0.813001,1.7,3.021408
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0.425,0,0.172125,0,0,0.02875023,0,1.448012,0,0,0.3962498,0.3764373,1.82445,2.911684,1.82445,0,1.82445,6.000012,100,0.1446246,0,1.15841,1.7,4.359696
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.9455585,0.9455585,0,0,0,0.9455585,174.4182,0.6539015,0,1.649226,0.9953247,0.9455585,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,1.040114,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.4260467,0.4260467,0,0,0,0.4260467,367.9957,1.119363,0,1.567833,0.4484702,0.4260467,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,0.4686514,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1060644,0.1060644,0,0,0,0.1060644,996.7339,0.9455332,0,1.05718,0.1116467,0.1060644,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,0.1166708,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446246,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.6707313,0.6707313,0,0,0,0.6707313,53.63972,0,0,0.3597784,0.706033,0.6707313,0,0,0,4.553689,0,0.3462546,-0.3462546,5.635027,93.91694,0.1446246,0.7378045,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.3847273,4.207434,0.05270362,0,0.05270362,5.685027,94.75025,0.1446143,0,0.0421629,0,4.260138
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.005772,1.005772,0,0,0,1.005772,0,0,0,0,1.058708,1.005772,0,0,0.3320237,4.254868,0,1.058708,-1.058708,4.569051,76.1507,0.1446143,1.106349,0,0,4.254868
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.02765416,0.02765416,0,0,0,0.02765416,0,0,0,0,0.02910964,0.02765416,0,0,1.508366,3.19616,0,0.02910964,-0.02910964,4.538367,75.63929,0.1446143,0.03041958,0,0,3.19616
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540709,3.16705,0,0,0,4.538367,75.63929,0.1446143,0,0,0,3.16705
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.04713301,0.04713301,0,0,0,0.04713301,0,0,0,0,0.0496137,0.04713301,0,0,1.540709,3.16705,0,0.0496137,-0.0496137,4.486069,74.76767,0.1446143,0.05184631,0,0,3.16705
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1033297,0.1033297,0,0,0,0.1033297,0,0,1.387779E-17,0,0.1087681,0.1033297,0,0,1.595836,3.117437,0,0.1087681,-0.1087681,4.371418,72.85681,0.1446143,0.1136626,0,0,3.117437
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716689,3.008669,0,0,0,4.371418,72.85681,0.1446143,0,0,0,3.008669
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1719075,0.1719075,0,0,0,0.1719075,0,0,2.775558E-17,0,0.1809553,0.1719075,0,0,1.716689,3.008669,0,0.1809553,-0.1809553,4.180674,69.67776,0.1446143,0.1890983,0,0,3.008669
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.02503461,0.02503461,0,0,0,0.02503461,0,0,0,0,0.02635222,0.02503461,0,0,1.917751,2.827713,0,0.02635222,-0.02635222,4.152896,69.2148,0.1446143,0.02753807,0,0,2.827713
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.02814527,0.02814527,0,0,0,0.02814527,0,0,3.469447E-18,0,0.0296266,0.02814527,0,0,1.947031,2.801361,0,0.0296266,-0.0296266,4.121667,68.69431,0.1446143,0.0309598,0,0,2.801361
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979949,2.771734,0,0,0,4.121667,68.69431,0.1446143,0,0,0,2.771734
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1399997,0.1399997,0,0,0,0.1399997,0,0,2.775558E-17,0,0.1473681,0.1399997,0,0,1.979949,2.771734,0,0.1473681,-0.1473681,3.966327,66.10532,0.1446143,0.1539997,0,0,2.771734
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.143692,2.624367,0.01736238,0,0.01736238,3.982799,66.37985,0.1446109,0,0.01388991,0,2.641729
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2054079,0.2054079,0,0,0,0.2054079,63.55066,0,0,0.1305381,0.2162188,0.2054079,0,0,2.126329,2.639992,0,0.08568078,-0.08568078,3.892483,64.8746,0.1446109,0.2259487,0.1044305,0,2.770531
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.3512518,0.3512518,0,0,0,0.3512518,31.83297,0,5.551115E-17,0.1118139,0.3697387,0.3512518,0,0,2.22153,2.554312,0,0.2579248,-0.2579248,3.620607,60.34333,0.1446109,0.3863769,0.08945108,0,2.666126
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.2552524,0.2552524,0,0,0,0.2552524,76.32404,0,0,0.194819,0.2686868,0.2552524,0,0,2.508113,2.296387,0,0.07386781,-0.07386781,3.542743,59.0456,0.1446109,0.2807777,0.1558552,0,2.491206
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.9231719,0.9231719,0,0,0,0.9231719,20.46313,0,1.110223E-16,0.1889099,0.9717599,0.9231719,0,0,2.590189,2.222519,0,0.78285,-0.78285,2.717547,45.29236,0.1446109,1.015489,0.1511279,0,2.411429
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.851621,1.851621,1.7,0,0.5202,1.851621,10.42215,0,0,0.1929787,0.1596011,0.151621,0,0,3.460022,1.439669,0.0333776,0,0.0333776,2.749212,45.8201,0.1446174,2.036783,0.154383,1.7,1.632648
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1615307,0.1615307,1.614162,0,0.4967663,0.1615307,330.9656,2.220446E-16,0,0.5346111,0,0,1.452632,1.38,3.426644,1.469709,1.914611,0,1.914611,4.565571,76.0927,0.1447303,0.1776838,0.4276889,1.7,2.00432
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.92321,0.92321,1.7,0,0.5202,0.92321,51.27732,0,0,0.4733974,0,0,0.77679,0.7379505,1.512033,3.192859,1.211348,0,1.211348,5.714757,95.24576,0.1449949,1.015531,0.3787179,1.7,3.666256
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.6789037,0.6789037,0,0,0,0.6789037,44.39586,0,1.110223E-16,0.3014051,0.7146355,0.6789037,0,0,0.3006853,4.283072,0,0.4132304,-0.4132304,5.279174,87.98605,0.1449949,0.7467941,0.2411241,0,4.584477
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.8188273,0.8188273,0,0,0,0.8188273,25.55368,0,1.110223E-16,0.2092405,0.8619235,0.8188273,0,0,0.7598302,3.869842,0,0.652683,-0.652683,4.591186,76.51961,0.1449949,0.90071,0.1673924,0,4.079082
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.8266796,0.8266796,0,0,0,0.8266796,1.734511,0,0,0.01433885,0.8701891,0.8266796,0,0,1.485033,3.217159,0,0.8558502,-0.8558502,3.68904,61.48388,0.1449949,0.9093476,0.01147108,0,3.231498
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.2406703,0.2406703,0,0,0,0.2406703,28.95749,0,2.775558E-17,0.06969205,0.2533371,0.2406703,0,0,2.435978,2.361309,0,0.1836451,-0.1836451,3.495461,58.25757,0.1449949,0.2647373,0.05575364,0,2.431001
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.4495447,0.4495447,0,0,0,0.4495447,7.415085,0,0,0.03333412,0.4732049,0.4495447,0,0,2.640028,2.177664,0,0.4398708,-0.4398708,3.031797,50.52985,0.1449949,0.4944991,0.0266673,0,2.210998
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128773,1.737793,0,0,0,3.031797,50.52985,0.1449949,0,0,0,1.737793
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.245431,1.245431,0,0,0,1.245431,0,0,2.220446E-16,0,1.31098,1.245431,0,0,3.128773,1.737793,0,1.31098,-1.31098,1.649903,27.49833,0.1449949,1.369974,0,0,1.737793
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.5792333,0.5792333,1.7,0,0.5202,0.5792333,0,0,0,0,0,0,1.120767,1.064728,4.585418,0.426813,1.064728,0,1.064728,2.659993,44.33313,0.1452441,0.6371566,0,1.7,0.426813
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1387467,0.1387467,1.591378,0,0.4905463,0.1387467,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.520689,1.385069,1.38,0,1.38,3.969176,66.15279,0.1454497,0.1526214,0,1.7,1.385069
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.0219209,0.0219209,1.474553,0,0.4586528,0.0219209,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.140689,2.627069,1.38,0,1.38,5.278359,87.97247,0.1456071,0.02411299,0,1.7,2.627069
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1977763,0.1977763,0,0,0,0.1977763,0,0,0,0,0.2081856,0.1977763,0,0,0.7606893,3.869069,0,0.2081856,-0.2081856,5.058912,84.31503,0.1456071,0.217554,0,0,3.869069
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.09680417,0.09680417,0,0,0,0.09680417,0,0,0,0,0.1018991,0.09680417,0,0,0.9920067,3.660883,0,0.1018991,-0.1018991,4.951501,82.52485,0.1456071,0.1064846,0,0,3.660883
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1918624,0.1918624,0,0,0,0.1918624,0,0,2.775558E-17,0,0.2019604,0.1918624,0,0,1.105228,3.558984,0,0.2019604,-0.2019604,4.738616,78.97677,0.1456071,0.2110486,0,0,3.558984
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.02940605,0.02940605,0,0,0,0.02940605,0,0,3.469447E-18,0,0.03095374,0.02940605,0,0,1.329628,3.357023,0,0.03095374,-0.03095374,4.705987,78.43297,0.1456071,0.03234665,0,0,3.357023
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1391692,0.1391692,0,0,0,0.1391692,0,0,0,0,0.1464939,0.1391692,0,0,1.364021,3.32607,0,0.1464939,-0.1464939,4.551569,75.85934,0.1456071,0.1530862,0,0,3.32607
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.2866613,0.2866613,0,0,0,0.2866613,0,0,0,0,0.3017488,0.2866613,0,0,1.526793,3.179576,0,0.3017488,-0.3017488,4.233499,70.55817,0.1456071,0.3153275,0,0,3.179576
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.2291527,0.2291527,0,0,0,0.2291527,16.10606,0,0,0.03690746,0.2412134,0.2291527,0,0,1.862069,2.877827,0,0.2043059,-0.2043059,4.018141,66.96888,0.1456071,0.252068,0.02952597,0,2.914734
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.280313,1.280313,1.7,0,0.5202,1.280313,6.32383,0,0,0.08096479,0,0,0.4196875,0.3987031,2.089076,2.673521,0.4796679,0,0.4796679,4.473194,74.55309,0.1457151,1.408344,0.06477183,1.7,2.754486
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0.1110494,0,0,1.452632,1.38,1.609408,3.105222,1.491049,0,1.491049,5.887728,98.12859,0.1458412,0,0.0888395,1.7,3.216272
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.342005,1.342005,1.238572,0,0.39423,1.342005,16.93255,0,0,0.2272358,0.1088776,0.1034338,0,0,0.1183581,4.447166,0.1183581,0,0.1183581,6.000012,100,0.1458637,1.476206,0.1817886,1.7,4.674402
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.7450842,0.7450842,0,0,0,0.7450842,64.19004,0,0,0.4782698,0.7842991,0.7450842,0,0,0,4.553689,0,0.3060293,-0.3060293,5.677429,94.62363,0.1458637,0.8195926,0.3826159,0,5.031959
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.3547496,0.3547496,0,0,0,0.3547496,159.8532,0,0,0.5670786,0.3734207,0.3547496,0,0,0.3400325,4.24766,0.1936579,0,0.1936579,5.861149,97.68562,0.145826,0.3902246,0.4536629,0,4.814738
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.8472102,0.8472102,0,0,0,0.8472102,40.93549,0,1.110223E-16,0.3468097,0.8918002,0.8472102,0,0,0.1463746,4.421952,0,0.5449905,-0.5449905,5.286678,88.11113,0.145826,0.9319313,0.2774478,0,4.768762
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.071414,1.071414,0,0,0,1.071414,18.21928,0,0,0.1952039,1.127804,1.071414,0,0,0.7519197,3.876961,0,0.9326,-0.9326,4.303632,71.72705,0.145826,1.178555,0.1561631,0,4.072165
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.5250947,0.5250947,0,0,0,0.5250947,88.2835,0,0,0.463572,0.5527313,0.5250947,0,0,1.788142,2.944361,0,0.08915927,-0.08915927,4.20965,70.16068,0.145826,0.5776042,0.3708576,0,3.407933
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.671867,1.671867,1.7,0,0.5202,1.671867,28.71881,0,0,0.4801403,0,0,0.02813329,0.02672662,1.887208,2.855202,0.5068669,0,0.5068669,4.690506,78.17493,0.1459233,1.839053,0.3841122,1.7,3.335342
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.9620903,0.9620903,1.7,0,0.5202,0.9620903,55.42776,0,0,0.5332652,0,0,0.7379097,0.7010142,1.380341,3.311382,1.234279,0,1.234279,5.861446,97.69057,0.1461859,1.058299,0.4266121,1.7,3.844647
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.4370239,0.4370239,0,0,0,0.4370239,53.35585,0,0,0.2331778,0.4600252,0.4370239,0,0,0.1460616,4.422234,0,0.2268474,-0.2268474,5.622328,93.70528,0.1461859,0.4807263,0.1865423,0,4.655411
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.3981142,4.195386,0.06170429,0,0.06170429,5.680866,94.6809,0.1461739,0,0.04936343,0,4.257091
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.016642,1.016642,0,0,0,1.016642,0,0,0,0,1.070149,1.016642,0,0,0.3364099,4.25092,0,1.070149,-1.070149,4.552829,75.88033,0.1461739,1.118306,0,0,4.25092
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.114361,1.114361,0,0,0,1.114361,0,0,0,0,1.173011,1.114361,0,0,1.525465,3.180771,0,1.173011,-1.173011,3.316367,55.27267,0.1461739,1.225797,0,0,3.180771
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.828811,2.007759,0,0,0,3.316367,55.27267,0.1461739,0,0,0,2.007759
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1556813,0.1556813,0,0,0,0.1556813,0,0,2.775558E-17,0,0.1638751,0.1556813,0,0,2.828811,2.007759,0,0.1638751,-0.1638751,3.143627,52.39368,0.1461739,0.1712494,0,0,2.007759
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.2819126,0.2819126,0,0,0,0.2819126,0,0,5.551115E-17,0,0.2967501,0.2819126,0,0,3.010894,1.843884,0,0.2967501,-0.2967501,2.830825,47.18032,0.1461739,0.3101039,0,0,1.843884
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1310167,0.1310167,0,0,0,0.1310167,0,0,0,0,0.1379123,0.1310167,0,0,3.340616,1.547134,0,0.1379123,-0.1379123,2.685453,44.75745,0.1461739,0.1441183,0,0,1.547134
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1492033,0.1492033,0,0,0,0.1492033,0,0,2.775558E-17,0,0.1570561,0.1492033,0,0,3.493852,1.409222,0,0.1570561,-0.1570561,2.519901,41.99827,0.1461739,0.1641236,0,0,1.409222
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.149787,0.149787,0,0,0,0.149787,0,0,0,0,0.1576706,0.149787,0,0,3.668359,1.252166,0,0.1576706,-0.1576706,2.353702,39.22828,0.1461739,0.1647657,0,0,1.252166
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2139663,0.2139663,0,0,0,0.2139663,0,0,2.775558E-17,0,0.2252276,0.2139663,0,0,3.843549,1.094495,0,0.2252276,-0.2252276,2.116291,35.27145,0.1461739,0.2353629,0,0,1.094495
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.08563279,0.08563279,0,0,0,0.08563279,0,0,0,0,0.09013978,0.08563279,0,0,4.093801,0.8692676,0,0.09013978,-0.09013978,2.021275,33.68785,0.1461739,0.09419607,0,0,0.8692676
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.1890888,0.1890888,0,0,0,0.1890888,0,0,2.775558E-17,0,0.1990409,0.1890888,0,0,4.193957,0.7791278,0,0.1990409,-0.1990409,1.811468,30.19107,0.1461739,0.2079977,0,0,0.7791278
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1117981,0.1117981,0,0,0,0.1117981,28.02453,0,1.387779E-17,0.03133091,0.1176823,0.1117981,0,0,4.415113,0.580087,0,0.08635135,-0.08635135,1.720446,28.67403,0.1461739,0.122978,0.02506473,0,0.6114179
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.3734929,0.3734929,0,0,0,0.3734929,79.71587,0,0,0.2977332,0.3931504,0.3734929,0,0,4.511059,0.4937356,0,0.09541729,-0.09541729,1.619867,26.99773,0.1461739,0.4108422,0.2381865,0,0.7914688
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.5632646,0.5632646,1.7,0,0.5202,0.5632646,137.9281,0,0,0.7769002,0,0,1.136735,1.079899,4.617078,0.3983184,1.856799,0,1.856799,3.381381,56.35624,0.146327,0.6195911,0.6215202,1.7,1.175219
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.4749924,0.4749924,1.7,0,0.5202,0.4749924,193.5561,0,0,0.9193769,0,0,1.225008,1.163757,2.76028,2.069437,2.083134,0,2.083134,5.357615,89.29341,0.1464355,0.5224916,0.7355015,1.7,2.988814
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.8165383,0.8165383,0,0,0,0.8165383,160.3125,0,0,1.309013,0.8595141,0.8165383,0,0,0.6771455,3.944258,0.449499,0,0.449499,5.784048,96.4006,0.1463484,0.8981922,1.04721,0,5.253271
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.5084627,0.5084627,0,0,0,0.5084627,248.1722,0.4989926,0,1.261863,0.5352238,0.5084627,0,0,0.2276465,4.348807,0.2276465,0,0.2276465,6.000012,100,0.1463044,0.5593089,1.00949,0,5.61067
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.3716179,0.3716179,0,0,0,0.3716179,266.4852,0.5991298,0,0.9903065,0.3911767,0.3716179,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0.4087797,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.5558261,0.5558261,0,0,0,0.5558261,207.7369,0.5695757,0,1.154656,0.58508,0.5558261,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0.6114087,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.4314389,0.4314389,0,0,0,0.4314389,163.6093,0.2517281,0,0.7058743,0.4541462,0.4314389,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0.4745828,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1264727,0.1264727,0,0,0,0.1264727,265.6578,0.2028554,0,0.3359846,0.1331292,0.1264727,0,0,0,4.553689,0,0,0,6.000012,100,0.1463044,0.13912,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.4039729,0.4039729,0,0,0,0.4039729,17.81661,0,0,0.07197428,0.4252346,0.4039729,0,0,0,4.553689,0,0.3532604,-0.3532604,5.627643,93.79386,0.1463044,0.4443702,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.6314574,0.6314574,0,0,0,0.6314574,0,0,1.110223E-16,0,0.664692,0.6314574,0,0,0.3925115,4.200428,0,0.664692,-0.664692,4.926996,82.11644,0.1463044,0.6946031,0,0,4.200428
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.8579153,0.8579153,0,0,0,0.8579153,0,0,1.110223E-16,0,0.9030687,0.8579153,0,0,1.131058,3.535737,0,0.9030687,-0.9030687,3.975078,66.25117,0.1463044,0.9437068,0,0,3.535737
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.134468,2.632668,0,0,0,3.975078,66.25117,0.1463044,0,0,0,2.632668
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1940218,0.1940218,0,0,0,0.1940218,0,0,2.775558E-17,0,0.2042335,0.1940218,0,0,2.134468,2.632668,0,0.2042335,-0.2042335,3.759797,62.66316,0.1463044,0.213424,0,0,2.632668
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01670013,0.01670013,0,0,0,0.01670013,0,0,0,0,0.01757908,0.01670013,0,0,2.361394,2.428434,0,0.01757908,-0.01757908,3.741267,62.35432,0.1463044,0.01837014,0,0,2.428434
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.02302354,0.02302354,0,0,0,0.02302354,0,0,3.469447E-18,0,0.02423531,0.02302354,0,0,2.380926,2.410855,0,0.02423531,-0.02423531,3.715721,61.92855,0.1463044,0.0253259,0,0,2.410855
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2122523,0.2122523,0,0,0,0.2122523,0,0,0,0,0.2234235,0.2122523,0,0,2.407854,2.38662,0,0.2234235,-0.2234235,3.480212,58.00341,0.1463044,0.2334776,0,0,2.38662
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.09703012,0.09703012,0,0,0,0.09703012,0,0,1.387779E-17,0,0.102137,0.09703012,0,0,2.656103,2.163197,0,0.102137,-0.102137,3.37255,56.20905,0.1463044,0.1067331,0,0,2.163197
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.1952112,0.1952112,0,0,0,0.1952112,0,0,0,0,0.2054855,0.1952112,0,0,2.769588,2.061059,0,0.2054855,-0.2054855,3.155949,52.59905,0.1463044,0.2147323,0,0,2.061059
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.02963992,0.02963992,0,0,0,0.02963992,0,0,0,0,0.03119991,0.02963992,0,0,2.997905,1.855574,0,0.03119991,-0.03119991,3.123062,52.05092,0.1463044,0.03260391,0,0,1.855574
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1513401,0.1513401,0,0,0,0.1513401,0,0,0,0,0.1593054,0.1513401,0,0,3.032572,1.824374,0,0.1593054,-0.1593054,2.955139,49.25222,0.1463044,0.1664741,0,0,1.824374
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.2854163,0.2854163,0,0,0,0.2854163,12.53117,0,0,0.03576599,0.3004382,0.2854163,0,0,3.209578,1.665069,0,0.2646722,-0.2646722,2.67615,44.60241,0.1463044,0.3139579,0.02861279,0,1.700835
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.9263602,0.9263602,0,0,0,0.9263602,23.06567,0,1.110223E-16,0.2136712,0.9751161,0.9263602,0,0,3.503658,1.400397,0,0.7614448,-0.7614448,1.873517,31.22521,0.1463044,1.018996,0.170937,0,1.614068
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.884213,0.884213,1.7,0,0.5202,0.884213,56.79346,-1.110223E-16,0,0.5021752,0,0,0.815787,0.7749977,4.349708,0.6389517,1.277173,0,1.277173,3.085149,51.41905,0.1465683,0.9726343,0.4017402,1.7,1.141127
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,1.078187,0,0,1.452632,1.38,3.072535,1.788407,2.458187,0,2.458187,5.41719,90.28632,0.1465043,0,0.8625492,1.7,2.866594
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.6591914,0,1.27354,0,0,0,0,0.6143486,4.000775,0.6143486,0,0.6143486,6.000012,100,0.146386,0,1.018832,0,5.274315
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.090583,1.090583,0,0,0,1.090583,120.8952,0.1704809,0,1.318463,1.147982,1.090583,0,0,0,4.553689,0,0,0,6.000012,100,0.146386,1.199641,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.5177292,0.5177292,0,0,0,0.5177292,261.9132,0.8110233,0,1.356001,0.5449781,0.5177292,0,0,0,4.553689,0,0,0,6.000012,100,0.146386,0.5695022,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.178511,1.178511,0,0,0,1.178511,66.64405,0,0,0.7854074,1.240538,1.178511,0,0,0,4.553689,0,0.4551304,-0.4551304,5.520262,92.00419,0.146386,1.296362,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.3869144,0.3869144,0,0,0,0.3869144,226.954,0,0,0.8781177,0.4072783,0.3869144,0,0,0.5057005,4.098558,0.4708394,0,0.4708394,5.96694,99.4488,0.1462954,0.4256058,0.7024941,0,4.976676
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6362444,0,0.6711054,0,0,0,0,0.03486104,4.522314,0.03486104,0,0.03486104,6.000012,100,0.1462887,0,0.5368844,0,5.193419
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.1819,1.1819,0,0,0,1.1819,39.78904,0,0,0.4702667,1.244105,1.1819,0,0,0,4.553689,0,0.7738388,-0.7738388,5.184314,86.40507,0.1462887,1.30009,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.8740693,0.8740693,0,0,0,0.8740693,17.62632,0,1.110223E-16,0.1540663,0.9200729,0.8740693,0,0,0.8598209,3.77985,0,0.7660066,-0.7660066,4.376873,72.94772,0.1462887,0.9614762,0.123253,0,3.933916
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.5536713,0.5536713,0,0,0,0.5536713,9.178299,0,0,0.05081761,0.5828119,0.5536713,0,0,1.710939,3.013844,0,0.5319943,-0.5319943,3.816101,63.60156,0.1462887,0.6090384,0.04065409,0,3.064661
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302044,2.481849,0,0,0,3.816101,63.60156,0.1462887,0,0,0,2.481849
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.389284,0.389284,0,0,0,0.389284,0,0,0,0,0.4097726,0.389284,0,0,2.302044,2.481849,0,0.4097726,-0.4097726,3.384163,56.4026,0.1462887,0.4282124,0,0,2.481849
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757347,2.072077,0,0,0,3.384163,56.4026,0.1462887,0,0,0,2.072077
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.2331131,0.2331131,0,0,0,0.2331131,0,0,2.775558E-17,0,0.2453822,0.2331131,0,0,2.757347,2.072077,0,0.2453822,-0.2453822,3.125507,52.09169,0.1462887,0.2564244,0,0,2.072077
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029994,1.826694,0,0,0,3.125507,52.09169,0.1462887,0,0,0,1.826694
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1064289,0.1064289,0,0,0,0.1064289,0,0,1.387779E-17,0,0.1120305,0.1064289,0,0,3.029994,1.826694,0,0.1120305,-0.1120305,3.007417,50.12351,0.1462887,0.1170718,0,0,1.826694
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1129671,0.1129671,0,0,0,0.1129671,0,0,1.387779E-17,0,0.1189127,0.1129671,0,0,3.154472,1.714664,0,0.1189127,-0.1189127,2.882072,48.03444,0.1462887,0.1242638,0,0,1.714664
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.179649,0.179649,0,0,0,0.179649,0,0,0,0,0.1891042,0.179649,0,0,3.286597,1.595751,0,0.1891042,-0.1891042,2.682739,44.71222,0.1462887,0.1976139,0,0,1.595751
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.2892169,0.2892169,0,0,0,0.2892169,0,0,5.551115E-17,0,0.3044389,0.2892169,0,0,3.496713,1.406647,0,0.3044389,-0.3044389,2.361832,39.36378,0.1462887,0.3181386,0,0,1.406647
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.04330663,0.04330663,0,0,0,0.04330663,0,0,0,0,0.04558593,0.04330663,0,0,3.834979,1.102208,0,0.04558593,-0.04558593,2.31378,38.56292,0.1462887,0.0476373,0,0,1.102208
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.09135353,0.09135353,0,0,0,0.09135353,0,0,1.387779E-17,0,0.09616161,0.09135353,0,0,3.88563,1.056622,0,0.09616161,-0.09616161,2.212417,36.87354,0.1462887,0.1004889,0,0,1.056622
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.992476,0.9604605,0.0171021,0,0.0171021,2.228641,37.14395,0.1462854,0,0.01368168,0,0.9775627
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.9098443,0.9098443,0,0,0,0.9098443,43.53485,1.110223E-16,0,0.3960994,0.9577309,0.9098443,0,0,3.975374,0.9758524,0,0.5616315,-0.5616315,1.63663,27.27711,0.1462854,1.000829,0.3168795,0,1.371952
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.4893574,0.4893574,0,0,0,0.4893574,172.4181,0,0,0.8437409,0.5151131,0.4893574,0,0,4.599409,0.414221,0.3286278,0,0.3286278,1.948393,32.47316,0.1462223,0.5382932,0.6749927,0,1.257962
