Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.5349893,0.5349893,0,0,0,0.5349893,162.2151,0,0,0.8678332,0.5631467,0.5349893,0,0,4.270781,0.709986,0.3046865,0,0.3046865,2.237444,37.29066,0.1461638,0.5884882,0.6942666,0,1.577819
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,3.966094,0.9842039,0.943996,0,0.943996,3.132998,52.21652,0.1459828,0,0.7551968,0,1.9282
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.6319658,0.6319658,0,0,0,0.6319658,216.0287,0,0,1.365227,0.6652272,0.6319658,0,0,3.022099,1.8338,0.7000003,0,0.7000003,3.797076,63.28448,0.1458489,0.6951624,1.092182,0,3.199028
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0,0,1.472957,0,0,0,0,2.322098,2.4638,1.472957,0,1.472957,5.194446,86.57393,0.145568,0,1.178366,0,3.936758
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.72231,1.72231,1.392182,0,0.4361656,1.72231,69.47904,0,0,1.196644,0.3475032,0.330128,0,0,0.8491412,3.789462,0.8491412,0,0.8491412,6.000012,100,0.1457262,1.894541,0.9573155,1.7,4.986106
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.2259,1.2259,0,0,0,1.2259,68.98682,0,0,0.8457094,1.290421,1.2259,0,0,0,4.553689,0,0.4447116,-0.4447116,5.531245,92.18723,0.1457262,1.34849,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.670173,0.670173,0,0,0,0.670173,121.1557,0,0,0.8119528,0.7054453,0.670173,0,0,0.494124,4.108977,0.1065075,0,0.1065075,5.632287,93.87125,0.1457059,0.7371904,0.6495622,0,4.92093
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.2219269,0,0.6095434,0,0,0,0,0.3876165,4.204834,0.3876165,0,0.3876165,6.000012,100,0.1456322,0,0.4876347,0,4.814377
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.5920238,0.5920238,0,0,0,0.5920238,57.05725,0,0,0.3377925,0.623183,0.5920238,0,0,0,4.553689,0,0.2853905,-0.2853905,5.699184,94.98621,0.1456322,0.6512262,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.8411235,0.8411235,0,0,0,0.8411235,8.813992,1.110223E-16,0,0.07413655,0.8853931,0.8411235,0,0,0.3171005,4.268299,0,0.8112565,-0.8112565,4.844045,80.73392,0.1456322,0.9252358,0.05930924,0,4.342435
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.3871822,0.3871822,0,0,0,0.3871822,0,0,5.551115E-17,0,0.4075602,0.3871822,0,0,1.218497,3.457042,0,0.4075602,-0.4075602,4.414438,73.57383,0.1456322,0.4259004,0,0,3.457042
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.671341,3.049482,0,0,0,4.414438,73.57383,0.1456322,0,0,0,3.049482
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.2882813,0.2882813,0,0,0,0.2882813,0,0,0,0,0.303454,0.2882813,0,0,1.671341,3.049482,0,0.303454,-0.303454,4.09457,68.24269,0.1456322,0.3171094,0,0,3.049482
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1648369,0.1648369,0,0,0,0.1648369,0,0,0,0,0.1735126,0.1648369,0,0,2.008512,2.746028,0,0.1735126,-0.1735126,3.911671,65.1944,0.1456322,0.1813206,0,0,2.746028
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1250366,0.1250366,0,0,0,0.1250366,0,0,0,0,0.1316175,0.1250366,0,0,2.201304,2.572515,0,0.1316175,-0.1316175,3.772934,62.88211,0.1456322,0.1375403,0,0,2.572515
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.07674917,0.07674917,0,0,0,0.07674917,0,0,1.387779E-17,0,0.0807886,0.07674917,0,0,2.347546,2.440898,0,0.0807886,-0.0807886,3.687776,61.46281,0.1456322,0.08442409,0,0,2.440898
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1846208,0.1846208,0,0,0,0.1846208,0,0,2.775558E-17,0,0.1943377,0.1846208,0,0,2.437311,2.360109,0,0.1943377,-0.1943377,3.482926,58.04865,0.1456322,0.2030829,0,0,2.360109
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.005262299,0.005262299,0,0,0,0.005262299,0,0,8.673617E-19,0,0.005539261,0.005262299,0,0,2.653242,2.165771,0,0.005539261,-0.005539261,3.477087,57.95133,0.1456322,0.005788528,0,0,2.165771
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01483001,0.01483001,0,0,0,0.01483001,0,0,1.734723E-18,0,0.01561054,0.01483001,0,0,2.659396,2.160232,0,0.01561054,-0.01561054,3.460632,57.67709,0.1456322,0.01631301,0,0,2.160232
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.3342602,0.3342602,0,0,0,0.3342602,0,0,5.551115E-17,0,0.3518529,0.3342602,0,0,2.676742,2.144622,0,0.3518529,-0.3518529,3.089746,51.49567,0.1456322,0.3676862,0,0,2.144622
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.05442537,0.05442537,0,0,0,0.05442537,0,0,6.938894E-18,0,0.05728987,0.05442537,0,0,3.067689,1.792769,0,0.05728987,-0.05728987,3.029358,50.48919,0.1456322,0.05986791,0,0,1.792769
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.1973239,0.1973239,0,0,0,0.1973239,18.1076,0,2.775558E-17,0.03573062,0.2077093,0.1973239,0,0,3.131345,1.735479,0,0.1719787,-0.1719787,2.848076,47.46784,0.1456322,0.2170562,0.02858449,0,1.771209
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.8792699,0.8792699,0,0,0,0.8792699,18.04736,0,0,0.158685,0.9255473,0.8792699,0,0,3.322432,1.5635,0,0.7668623,-0.7668623,2.039732,33.99547,0.1456322,0.9671969,0.126948,0,1.722185
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.6981714,0.6981714,0,0,0,0.6981714,43.90392,0,1.110223E-16,0.3065246,0.7349173,0.6981714,0,0,4.174501,0.7966378,0,0.4283927,-0.4283927,1.588167,26.46939,0.1456322,0.7679886,0.2452197,0,1.103162
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.7903685,0.7903685,1.7,0,0.5202,0.7903685,63.1871,0,0,0.4994109,0,0,0.9096315,0.8641499,4.650493,0.3682452,1.363561,0,1.363561,2.881754,48.02914,0.1458774,0.8694053,0.3995287,1.7,0.8676561
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.887115,1.887115,1.7,0,0.5202,1.887115,46.0764,0,0,0.8695146,0.1969629,0.1871148,0,0,3.286932,1.59545,0.6725518,0,0.6725518,3.519793,58.6631,0.146002,2.075826,0.6956117,1.7,2.464965
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.03040089,0.03040089,1.483032,0,0.4609679,0.03040089,3775.292,2.220446E-16,0,1.147722,0,0,1.452632,1.38,2.614381,2.200747,2.527722,0,2.527722,5.917801,98.62981,0.1459395,0.03344097,0.9181778,1.7,3.348469
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.7568191,0.7568191,0,0,0,0.7568191,153.79,0.2806019,0,1.163912,0.7966517,0.7568191,0,0,0.08665826,4.475697,0.08665826,0,0.08665826,6.000012,100,0.1459231,0.832501,0.9311295,0,5.639608
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.05700175,0.05700175,0,0,0,0.05700175,1682.563,0.8990885,0,0.9590904,0.06000185,0.05700175,0,0,0,4.553689,0,0,0,6.000012,100,0.1459231,0.06270193,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.7929447,0.7929447,0,0,0,0.7929447,102.5068,0,0,0.8128225,0.8346786,0.7929447,0,0,0,4.553689,0,0.02185614,-0.02185614,5.976974,99.61603,0.1459231,0.8722392,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.775211,0.775211,0,0,0,0.775211,126.768,0.1424232,0,0.9827195,0.8160116,0.775211,0,0,0.0242846,4.531833,0.0242846,0,0.0242846,6.000012,100,0.1459185,0.8527322,0.7861756,0,5.514552
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.21856,1.21856,0,0,0,1.21856,43.91425,0,2.220446E-16,0.5351213,1.282694,1.21856,0,0,0,4.553689,0,0.747573,-0.747573,5.212001,86.86651,0.1459185,1.340415,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.8402552,0.8402552,0,0,0,0.8402552,23.78994,0,1.110223E-16,0.1998962,0.8844792,0.8402552,0,0,0.8306366,3.806116,0,0.6845829,-0.6845829,4.490387,74.83964,0.1459185,0.9242807,0.159917,0,4.006012
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1925417,0.1925417,0,0,0,0.1925417,34.5467,0,0,0.06651683,0.2026755,0.1925417,0,0,1.591284,3.121533,0,0.1361587,-0.1361587,4.346863,72.44758,0.1459185,0.2117959,0.05321347,0,3.18805
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1012418,0.1012418,0,0,0,0.1012418,0,0,1.387779E-17,0,0.1065703,0.1012418,0,0,1.742572,2.985374,0,0.1065703,-0.1065703,4.234529,70.57533,0.1459185,0.1113659,0,0,2.985374
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.7115245,0.7115245,0,0,0,0.7115245,0,0,1.110223E-16,0,0.7489731,0.7115245,0,0,1.860983,2.878804,0,0.7489731,-0.7489731,3.445041,57.41724,0.1459185,0.7826769,0,0,2.878804
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.7556592,0.7556592,0,0,0,0.7556592,0,0,0,0,0.7954307,0.7556592,0,0,2.693176,2.129831,0,0.7954307,-0.7954307,2.606584,43.44298,0.1459185,0.8312251,0,0,2.129831
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.4239146,0.4239146,0,0,0,0.4239146,0,0,5.551115E-17,0,0.4462259,0.4239146,0,0,3.576988,1.3344,0,0.4462259,-0.4462259,2.13622,35.6036,0.1459185,0.466306,0,0,1.3344
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072794,0.8881744,0,0,0,2.13622,35.6036,0.1459185,0,0,0,0.8881744
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072794,0.8881744,0,0,0,2.13622,35.6036,0.1459185,0,0,0,0.8881744
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072794,0.8881744,0,0,0,2.13622,35.6036,0.1459185,0,0,0,0.8881744
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072794,0.8881744,0,0,0,2.13622,35.6036,0.1459185,0,0,0,0.8881744
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1122139,0.1122139,0,0,0,0.1122139,0,0,0,0,0.1181199,0.1122139,0,0,4.072794,0.8881744,0,0.1181199,-0.1181199,2.011711,33.52845,0.1459185,0.1234353,0,0,0.8881744
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001220966,0.001220966,0,0,0,0.001220966,0,0,0,0,0.001285227,0.001220966,0,0,4.204038,0.7700545,0,0.001285227,-0.001285227,2.010356,33.50587,0.1459185,0.001343062,0,0,0.7700545
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1518485,0.1518485,0,0,0,0.1518485,0,0,2.775558E-17,0,0.1598405,0.1518485,0,0,4.205466,0.7687693,0,0.1598405,-0.1598405,1.84187,30.69777,0.1459185,0.1670333,0,0,0.7687693
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,4.383067,0.6089288,0.02710302,0,0.02710302,1.867582,31.1263,0.1459134,0,0.02168242,0,0.6360318
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.355964,0.6333215,0.2622637,0,0.2622637,2.116387,35.27305,0.1458638,0,0.209811,0,0.8955852
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.3637193,0.3637193,0,0,0,0.3637193,76.8112,0,0,0.2793772,0.3828624,0.3637193,0,0,4.0937,0.8693588,0,0.1034853,-0.1034853,2.007304,33.455,0.1458638,0.4000913,0.2235017,0,1.148736
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.7199429,0.7199429,0,0,0,0.7199429,116.3859,0,0,0.8379118,0.7578347,0.7199429,0,0,4.208684,0.7658736,0.08007713,0,0.08007713,2.083272,34.72113,0.1458486,0.7919372,0.6703295,0,1.603785
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.3628209,0.3628209,0,0,0,0.3628209,324.018,0,0,1.175605,0.3819167,0.3628209,0,0,4.128607,0.837943,0.7936882,0,0.7936882,2.836231,47.27042,0.1456987,0.399103,0.9404839,0,2.013548
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.84244,1.84244,1.7,0,0.5202,1.84244,53.1718,0,0,0.9796582,0.1499363,0.1424395,0,0,3.334918,1.552262,0.8297219,0,0.8297219,3.623374,60.38945,0.1458516,2.026683,0.7837266,1.7,2.531921
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.452632,0,0.4526684,0,0,0,0,1.092611,0,0,1.452632,1.38,2.505197,2.299012,2.472611,0,2.472611,5.969099,99.48478,0.1457885,0,0.8740889,1.7,3.391623
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.3239416,0.3239416,0,0,0,0.3239416,455.596,1.102289,0,1.475865,0.3409912,0.3239416,0,0,0.0325854,4.524362,0.0325854,0,0.0325854,6.000012,100,0.1457824,0.3563358,1.180692,0,6.000227
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1127603,0.1127603,0,0,0,0.1127603,861.509,0.8527455,0,0.9714406,0.1186951,0.1127603,0,0,0,4.553689,0,0,0,6.000012,100,0.1457824,0.1240364,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.005694511,0.005694511,0,0,0,0.005694511,12333.13,0.6963171,0,0.7023113,0.005994222,0.005694511,0,0,0,4.553689,0,0,0,6.000012,100,0.1457824,0.006263962,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1014436,0.1014436,0,0,0,0.1014436,408.5706,0.3076861,0,0.4144689,0.1067828,0.1014436,0,0,0,4.553689,0,0,0,6.000012,100,0.1457824,0.111588,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457824,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.06288799,0.06288799,0,0,0,0.06288799,122.1852,0.01064193,0,0.0768398,0.06619788,0.06288799,0,0,0,4.553689,0,0,0,6.000012,100,0.1457824,0.06917679,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.707626,1.707626,1.7,0,0.5202,1.707626,0,0,0,0,0.008026965,0.007625617,0,0,0,4.553689,0,0.008026965,-0.008026965,5.991551,99.85898,0.1457824,1.878388,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.25491,1.25491,1.264298,0,0.4012533,1.25491,0,2.081668E-17,0,0,0,0,0.009388263,0.00891885,0.00891885,4.545662,0.00891885,0,0.00891885,6.000012,100,0.1457844,1.3804,0,1.7,4.545662
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.9783069,0.9783069,0,0,0,0.9783069,0,0,2.220446E-16,0,1.029797,0.9783069,0,0,0,4.553689,0,1.029797,-1.029797,4.914511,81.90836,0.1457844,1.076138,0,0,4.553689
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144219,3.523892,0,0,0,4.914511,81.90836,0.1457844,0,0,0,3.523892
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.05720586,0.05720586,0,0,0,0.05720586,0,0,6.938894E-18,0,0.0602167,0.05720586,0,0,1.144219,3.523892,0,0.0602167,-0.0602167,4.851037,80.85046,0.1457844,0.06292644,0,0,3.523892
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.0773899,0.0773899,0,0,0,0.0773899,0,0,1.387779E-17,0,0.08146305,0.0773899,0,0,1.211126,3.463675,0,0.08146305,-0.08146305,4.765167,79.4193,0.1457844,0.08512888,0,0,3.463675
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.0971147,0.0971147,0,0,0,0.0971147,0,0,1.387779E-17,0,0.102226,0.0971147,0,0,1.301641,3.382212,0,0.102226,-0.102226,4.657412,77.62337,0.1457844,0.1068262,0,0,3.382212
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.08533673,0.08533673,0,0,0,0.08533673,0,0,1.387779E-17,0,0.08982813,0.08533673,0,0,1.415225,3.279986,0,0.08982813,-0.08982813,4.562725,76.04526,0.1457844,0.0938704,0,0,3.279986
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1292364,0.1292364,0,0,0,0.1292364,0,0,0,0,0.1360383,0.1292364,0,0,1.515034,3.190158,0,0.1360383,-0.1360383,4.419328,73.65531,0.1457844,0.14216,0,0,3.190158
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1147342,0.1147342,0,0,0,0.1147342,0,0,0,0,0.1207729,0.1147342,0,0,1.666188,3.05412,0,0.1207729,-0.1207729,4.292022,71.53355,0.1457844,0.1262077,0,0,3.05412
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1573294,0.1573294,0,0,0,0.1573294,0,0,0,0,0.1656099,0.1573294,0,0,1.80038,2.933347,0,0.1656099,-0.1656099,4.117454,68.62409,0.1457844,0.1730624,0,0,2.933347
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.984391,2.767737,0.02490513,0,0.02490513,4.141081,69.01788,0.1457797,0,0.01992411,0,2.792642
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.1766952,0.1766952,0,0,0,0.1766952,90.47182,0,0,0.1598593,0.1859949,0.1766952,0,0,1.959486,2.790152,0,0.02613557,-0.02613557,4.113532,68.55872,0.1457797,0.1943647,0.1278875,0,2.950011
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.988525,2.764016,0.1863884,0,0.1863884,4.290355,71.50578,0.1457447,0,0.1491107,0,2.950405
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.6301308,0.6301308,0,0,0,0.6301308,39.62404,0,0,0.2496833,0.6632956,0.6301308,0,0,1.802137,2.931766,0,0.4136123,-0.4136123,3.854369,64.23936,0.1457447,0.6931439,0.1997467,0,3.181449
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.261706,2.518154,0.4628635,0,0.4628635,4.29348,71.55786,0.1456577,0,0.3702908,0,2.981017
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.798842,2.934731,0.6081985,0,0.6081985,4.870468,81.1743,0.1455436,0,0.4865589,0,3.542929
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.3382219,0.3382219,0,0,0,0.3382219,196.5088,0,0,0.664636,0.3560231,0.3382219,0,0,1.190644,3.482109,0.3086129,0,0.3086129,5.163244,86.05389,0.1454858,0.3720441,0.5317088,0,4.146745
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.7306053,0.7306053,0,0,0,0.7306053,43.34932,0,1.110223E-16,0.3167124,0.7690582,0.7306053,0,0,0.882031,3.759861,0,0.4523458,-0.4523458,4.68643,78.107,0.1454858,0.8036659,0.25337,0,4.076573
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.384637,3.307515,0.6898251,0,0.6898251,5.340855,89.01408,0.1453568,0,0.55186,0,3.99734
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.09984302,0.09984302,0,0,0,0.09984302,260.1255,0,0,0.2597172,0.1050979,0.09984302,0,0,0.6948124,3.928358,0.1546193,0,0.1546193,5.48754,91.45882,0.1453279,0.1098273,0.2077737,0,4.188075
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.5012903,0.5012903,0,0,0,0.5012903,15.71552,0,0,0.07878038,0.527674,0.5012903,0,0,0.5401931,4.067515,0,0.4488936,-0.4488936,5.014364,83.57257,0.1453279,0.5514193,0.0630243,0,4.146296
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.7305815,0.7305815,0,0,0,0.7305815,4.513023,0,1.110223E-16,0.03297131,0.7690331,0.7305815,0,0,1.038964,3.618622,0,0.7360618,-0.7360618,4.238487,70.64131,0.1453279,0.8036396,0.02637705,0,3.651593
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,1.85681,2.88256,0.03000016,0,0.03000016,4.266948,71.11565,0.1453222,0,0.02400013,0,2.91256
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.3509947,0.3509947,0,0,0,0.3509947,0,0,5.551115E-17,0,0.3694682,0.3509947,0,0,1.82681,2.90956,0,0.3694682,-0.3694682,3.877494,64.62477,0.1453222,0.3860942,0,0,2.90956
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.23733,2.540092,0,0,0,3.877494,64.62477,0.1453222,0,0,0,2.540092
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.5890622,0.5890622,0,0,0,0.5890622,0,0,0,0,0.6200655,0.5890622,0,0,2.23733,2.540092,0,0.6200655,-0.6200655,3.223888,53.73135,0.1453222,0.6479685,0,0,2.540092
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926292,1.920026,0,0,0,3.223888,53.73135,0.1453222,0,0,0,1.920026
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926292,1.920026,0,0,0,3.223888,53.73135,0.1453222,0,0,0,1.920026
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01048002,0.01048002,0,0,0,0.01048002,0,0,1.734723E-18,0,0.0110316,0.01048002,0,0,2.926292,1.920026,0,0.0110316,-0.0110316,3.212259,53.53755,0.1453222,0.01152802,0,0,1.920026
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.938549,1.908995,0,0,0,3.212259,53.53755,0.1453222,0,0,0,1.908995
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.1628955,0.1628955,0,0,0,0.1628955,0,0,2.775558E-17,0,0.1714689,0.1628955,0,0,2.938549,1.908995,0,0.1714689,-0.1714689,3.031515,50.52515,0.1453222,0.179185,0,0,1.908995
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.12907,1.737526,0,0,0,3.031515,50.52515,0.1453222,0,0,0,1.737526
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.297229,0.297229,0,0,0,0.297229,0,0,0,0,0.3128726,0.297229,0,0,3.12907,1.737526,0,0.3128726,-0.3128726,2.701719,45.02855,0.1453222,0.3269519,0,0,1.737526
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1416907,0.1416907,0,0,0,0.1416907,0,0,2.775558E-17,0,0.1491481,0.1416907,0,0,3.476707,1.424653,0,0.1491481,-0.1491481,2.544503,42.40829,0.1453222,0.1558597,0,0,1.424653
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1726862,0.1726862,0,0,0,0.1726862,14.24695,0,0,0.02460252,0.181775,0.1726862,0,0,3.642426,1.275505,0,0.1571725,-0.1571725,2.378828,39.64706,0.1453222,0.1899549,0.01968201,0,1.300107
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.5811434,0.5811434,0,0,0,0.5811434,17.40186,0,0,0.1011297,0.6117299,0.5811434,0,0,3.817063,1.118333,0,0.5106001,-0.5106001,1.840609,30.67675,0.1453222,0.6392577,0.08090379,0,1.219462
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.355913,1.355913,1.7,0,0.5202,1.355913,13.65515,0,0,0.1851521,0,0,0.3440867,0.3268823,4.384396,0.6077324,0.5120344,0,0.5120344,2.326367,38.77271,0.1454293,1.491505,0.1481216,1.7,0.7928845
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0.2436326,0,0,1.452632,1.38,3.872362,1.068563,1.623633,0,1.623633,3.86668,64.44454,0.1455262,0,0.1949061,1.7,1.312196
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.4146478,0.4146478,1.690894,0,0.517714,0.4146478,249.9218,0,0,1.036295,0,0,1.276246,1.212434,2.248729,2.529833,2.248729,0,2.248729,6.000012,100,0.1455988,0.4561126,0.8290363,1.7,3.566128
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.443903,0,1.443903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,0,1.155122,0,5.997591
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.6154572,0.6154572,0,0,0,0.6154572,235.5888,0.8020987,0,1.449948,0.6478497,0.6154572,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,0.6770029,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.6955445,0.6955445,0,0,0,0.6955445,135.3067,0.2089665,0,0.9411186,0.7321522,0.6955445,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,0.765099,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.367115,1.367115,0.4480994,0,0.1784311,1.367115,70.76105,1.110223E-16,0,0.9673854,0.9673854,0.9190162,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,1.503827,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1709951,0.1709951,0,0,0,0.1709951,265.9743,0.2748083,0,0.4548031,0.1799949,0.1709951,0,0,0,4.553689,0,0,0,6.000012,100,0.1455988,0.1880947,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.5837897,0.5837897,0,0,0,0.5837897,22.04778,0,1.110223E-16,0.1287127,0.6145155,0.5837897,0,0,0,4.553689,0,0.4858028,-0.4858028,5.487931,91.46533,0.1455988,0.6421687,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.5397809,4.067886,0.07829994,0,0.07829994,5.562212,92.70336,0.1455842,0,0.06263995,0,4.146186
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.461481,4.138356,0,0,0,5.562212,92.70336,0.1455842,0,0,0,4.138356
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.7888076,0.7888076,0,0,0,0.7888076,0,0,1.110223E-16,0,0.8303239,0.7888076,0,0,0.461481,4.138356,0,0.8303239,-0.8303239,4.686975,78.11609,0.1455842,0.8676884,0,0,4.138356
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384063,3.308032,0,0,0,4.686975,78.11609,0.1455842,0,0,0,3.308032
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384063,3.308032,0,0,0,4.686975,78.11609,0.1455842,0,0,0,3.308032
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.3334009,0.3334009,0,0,0,0.3334009,0,0,5.551115E-17,0,0.3509484,0.3334009,0,0,1.384063,3.308032,0,0.3509484,-0.3509484,4.317042,71.95056,0.1455842,0.366741,0,0,3.308032
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774006,2.957084,0,0,0,4.317042,71.95056,0.1455842,0,0,0,2.957084
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1018919,0.1018919,0,0,0,0.1018919,0,0,1.387779E-17,0,0.1072546,0.1018919,0,0,1.774006,2.957084,0,0.1072546,-0.1072546,4.203986,70.0663,0.1455842,0.1120811,0,0,2.957084
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.09687454,0.09687454,0,0,0,0.09687454,0,0,1.387779E-17,0,0.1019732,0.09687454,0,0,1.893177,2.849829,0,0.1019732,-0.1019732,4.096497,68.27481,0.1455842,0.106562,0,0,2.849829
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1380659,0.1380659,0,0,0,0.1380659,0,0,0,0,0.1453326,0.1380659,0,0,2.006481,2.747856,0,0.1453326,-0.1453326,3.943303,65.72159,0.1455842,0.1518725,0,0,2.747856
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.167962,2.602524,0,0,0,3.943303,65.72159,0.1455842,0,0,0,2.602524
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.02310998,0.02310998,0,0,0,0.02310998,0,0,0,0,0.02432629,0.02310998,0,0,2.167962,2.602524,0,0.02432629,-0.02432629,3.917661,65.29422,0.1455842,0.02542097,0,0,2.602524
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.07375344,0.07375344,0,0,0,0.07375344,4.373423,0,0,0.00322555,0.0776352,0.07375344,0,0,2.194991,2.578197,0,0.07440965,-0.07440965,3.839226,63.98698,0.1455842,0.08112878,0.00258044,0,2.581423
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.4859395,0.4859395,0,0,0,0.4859395,3.161305,0,5.551115E-17,0.01536203,0.5115153,0.4859395,0,0,2.277668,2.503788,0,0.4961532,-0.4961532,3.316235,55.27047,0.1455842,0.5345334,0.01228962,0,2.51915
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.583337,1.583337,1.7,0,0.5202,1.583337,7.242442,0,0,0.1146723,0,0,0.1166631,0.11083,2.82895,2.007634,0.2255022,0,0.2255022,3.530165,58.83596,0.1456297,1.74167,0.09173781,1.7,2.122307
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.205664,1.205664,1.7,0,0.5202,1.205664,21.72272,0,0,0.261903,0,0,0.494336,0.4696192,2.603447,2.210586,0.7315222,0,0.7315222,4.224148,70.40232,0.1457815,1.32623,0.2095224,1.7,2.472489
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0.08416171,0,0,1.452632,1.38,1.871925,2.868956,1.464162,0,1.464162,5.613173,93.5527,0.1459068,0,0.06732937,1.7,2.953118
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.2681897,0.2681897,0,0,0,0.2681897,224.3962,0,0,0.6018076,0.282305,0.2681897,0,0,0.4077635,4.186702,0.3195026,0,0.3195026,5.91628,98.60448,0.1458474,0.2950087,0.4814461,0,4.788509
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.2950588,0.2950588,0,0,0,0.2950588,314.2126,0.5282629,0,0.9271119,0.3105882,0.2950588,0,0,0.08826084,4.474254,0.08826084,0,0.08826084,6.000012,100,0.145831,0.3245646,0.7416896,0,5.401366
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.0666175,0.0666175,0,0,0,0.0666175,937.2967,0.55428,0,0.6244037,0.07012369,0.0666175,0,0,0,4.553689,0,0,0,6.000012,100,0.145831,0.07327925,0.4995229,0,5.178092
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.7005055,0.7005055,0,0,0,0.7005055,80.94941,0,1.110223E-16,0.567055,0.7373742,0.7005055,0,0,0,4.553689,0,0.1703191,-0.1703191,5.82048,97.0078,0.145831,0.770556,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.706881,1.706881,1.504937,0,0.4669477,1.706881,23.54097,1.110223E-16,0,0.4018163,0.2125728,0.2019442,0,0,0.1892435,4.38337,0.1892435,0,0.1892435,6.000012,100,0.1458653,1.877569,0.321453,1.7,4.785186
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.2629105,0.2629105,0,0,0,0.2629105,61.75385,0,0,0.1623574,0.2767479,0.2629105,0,0,0,4.553689,0,0.1143905,-0.1143905,5.879434,97.99036,0.1458653,0.2892016,0.1298859,0,4.716046
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.1271006,4.439299,0.07018783,0,0.07018783,5.94602,99.10014,0.1458523,0,0.05615027,0,4.509486
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.407587,1.407587,1.386606,0,0.4346433,1.407587,5.612368,3.469447E-17,0,0.07899899,0.02208623,0.02098192,0,0,0.05691276,4.502468,0.05691276,0,0.05691276,6.000012,100,0.1458626,1.548346,0.06319919,1.7,4.581467
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.2845519,0.2845519,0,0,0,0.2845519,0,0,0,0,0.2995283,0.2845519,0,0,0,4.553689,0,0.2995283,-0.2995283,5.684281,94.73784,0.1458626,0.313007,0,0,4.553689
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.7169618,0.7169618,0,0,0,0.7169618,0,0,1.110223E-16,0,0.7546966,0.7169618,0,0,0.3328092,4.254161,0,0.7546966,-0.7546966,4.888762,81.47919,0.1458626,0.788658,0,0,4.254161
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.899159,1.899159,1.7,0,0.5202,1.899159,0,0,0,0,0.2096408,0.1991588,0,0,1.171361,3.499464,0,0.2096408,-0.2096408,4.66778,77.79619,0.1458626,2.089075,0,1.7,3.499464
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.2917656,0.2917656,1.7,0,0.5202,0.2917656,0,0,0,0,0,0,1.408234,1.337823,1.404295,3.289823,1.337823,0,1.337823,5.936951,98.94898,0.1461061,0.3209422,0,1.7,3.289823
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1506337,0.1506337,0,0,0,0.1506337,0,0,0,0,0.1585618,0.1506337,0,0,0.06647252,4.493864,0,0.1585618,-0.1585618,5.769812,96.16334,0.1461061,0.1656971,0,0,4.493864
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.008419584,0.008419584,0,0,0,0.008419584,0,0,0,0,0.00886272,0.008419584,0,0,0.2426523,4.335302,0,0.00886272,-0.00886272,5.76047,96.00764,0.1461061,0.009261543,0,0,4.335302
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.2438841,0.2438841,0,0,0,0.2438841,0,0,0,0,0.2567201,0.2438841,0,0,0.2524998,4.326439,0,0.2567201,-0.2567201,5.489863,91.49754,0.1461061,0.2682725,0,0,4.326439
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.2897547,0.2897547,0,0,0,0.2897547,0,0,5.551115E-17,0,0.305005,0.2897547,0,0,0.5377443,4.069719,0,0.305005,-0.305005,5.16836,86.13915,0.1461061,0.3187302,0,0,4.069719
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.002662371,0.002662371,0,0,0,0.002662371,0,0,4.336809E-19,0,0.002802496,0.002662371,0,0,0.8766387,3.764714,0,0.002802496,-0.002802496,5.165405,86.08992,0.1461061,0.002928608,0,0,3.764714
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.04453334,0.04453334,0,0,0,0.04453334,0,0,6.938894E-18,0,0.0468772,0.04453334,0,0,0.8797526,3.761912,0,0.0468772,-0.0468772,5.115993,85.26637,0.1461061,0.04898667,0,0,3.761912
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.08281112,0.08281112,0,0,0,0.08281112,0,0,1.387779E-17,0,0.0871696,0.08281112,0,0,0.9318383,3.715034,0,0.0871696,-0.0871696,5.024108,83.73496,0.1461061,0.09109223,0,0,3.715034
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1676931,0.1676931,0,0,0,0.1676931,10.59925,0,0,0.01777422,0.1765191,0.1676931,0,0,1.028693,3.627865,0,0.1587449,-0.1587449,4.856776,80.94611,0.1461061,0.1844624,0.01421937,0,3.645639
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.414933,1.414933,1.7,0,0.5202,1.414933,15.51851,0,0,0.2195765,0,0,0.2850669,0.2708135,1.205077,3.46912,0.49039,0,0.49039,5.322001,88.69984,0.1462054,1.556426,0.1756612,1.7,3.688696
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.3860396,0.3860396,0,0,0,0.3860396,185.2127,0,0,0.7149945,0.4063575,0.3860396,0,0,0.7146866,3.910471,0.308637,0,0.308637,5.614799,93.5798,0.1461481,0.4246436,0.5719956,0,4.625465
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.5310957,0.5310957,0,0,0,0.5310957,139.4995,0,0,0.7408758,0.5590481,0.5310957,0,0,0.4060495,4.188244,0.1818277,0,0.1818277,5.787296,96.45475,0.1461143,0.5842053,0.5927007,0,4.92912
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.5068168,0.5068168,0,0,0,0.5068168,103.4018,0,0,0.5240575,0.5334914,0.5068168,0,0,0.2242218,4.351889,0,0.009433893,-0.009433893,5.777352,96.28901,0.1461143,0.5574985,0.419246,0,4.875947
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.869186,1.869186,1.389546,0,0.435446,1.869186,39.56741,0,0,0.7395884,0.5048844,0.4796402,0,0,0.234704,4.342455,0.234704,0,0.234704,6.000012,100,0.1461566,2.056104,0.5916707,1.7,5.082044
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.9267321,0.9267321,0,0,0,0.9267321,82.26756,0,0,0.7623999,0.9755074,0.9267321,0,0,0,4.553689,0,0.2131076,-0.2131076,5.775377,96.25609,0.1461566,1.019405,0.6099198,0,5.316089
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.9545749,0.9545749,0,0,0,0.9545749,109.8957,0,0,1.049037,1.004816,0.9545749,0,0,0.2367862,4.340581,0.04422073,0,0.04422073,5.817328,96.95528,0.1461484,1.050032,0.8392292,0,5.389618
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.6989285,0.6989285,0,0,0,0.6989285,135.2537,0.01704721,0,0.9453269,0.7357142,0.6989285,0,0,0.1925655,4.38038,0.1925655,0,0.1925655,6.000012,100,0.1461127,0.7688213,0.7562615,0,5.325707
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.5146482,0.5146482,0,0,0,0.5146482,155.3986,0.2580211,0,0.799756,0.5417349,0.5146482,0,0,0,4.553689,0,0,0,6.000012,100,0.1461127,0.566113,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.8574618,0.8574618,0,0,0,0.8574618,65.05189,1.110223E-16,0,0.5577951,0.9025913,0.8574618,0,0,0,4.553689,0,0.3447962,-0.3447962,5.636565,93.94256,0.1461127,0.9432079,0.4462361,0,5.111484
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.3831069,4.208893,0.342733,0,0.342733,5.96171,99.36163,0.1460492,0,0.2741864,0,4.551626
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.947866,1.947866,1.7,0,0.5202,1.947866,3.748393,0,0,0.07301369,0.260912,0.2478664,0,0,0.04037395,4.517353,0,0.1878983,-0.1878983,5.763648,96.0606,0.1460492,2.142653,0.05841095,1.7,4.590366
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.662612,0.662612,0,0,0,0.662612,0,0,0,0,0.6974862,0.662612,0,0,0.2491499,4.329454,0,0.6974862,-0.6974862,5.028433,83.80704,0.1460492,0.7288731,0,0,4.329454
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.6357425,0.6357425,0,0,0,0.6357425,0,0,1.110223E-16,0,0.6692026,0.6357425,0,0,1.024135,3.631968,0,0.6692026,-0.6692026,4.323031,72.05038,0.1460492,0.6993167,0,0,3.631968
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.7872472,0.7872472,0,0,0,0.7872472,0,0,1.110223E-16,0,0.8286813,0.7872472,0,0,1.767693,2.962765,0,0.8286813,-0.8286813,3.449524,57.49195,0.1460492,0.865972,0,0,2.962765
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1931314,0.1931314,0,0,0,0.1931314,0,0,2.775558E-17,0,0.2032962,0.1931314,0,0,2.68845,2.134084,0,0.2032962,-0.2032962,3.235231,53.92041,0.1460492,0.2124445,0,0,2.134084
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.08738744,0.08738744,0,0,0,0.08738744,0,0,1.387779E-17,0,0.09198678,0.08738744,0,0,2.914335,1.930788,0,0.09198678,-0.09198678,3.138269,52.30437,0.1460492,0.09612618,0,0,1.930788
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.188445,0.188445,0,0,0,0.188445,0,0,2.775558E-17,0,0.1983631,0.188445,0,0,3.016542,1.838801,0,0.1983631,-0.1983631,2.929176,48.8195,0.1460492,0.2072895,0,0,1.838801
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.1854198,0.1854198,0,0,0,0.1854198,0,0,2.775558E-17,0,0.1951788,0.1854198,0,0,3.236946,1.640438,0,0.1951788,-0.1951788,2.723439,45.39056,0.1460492,0.2039618,0,0,1.640438
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1399172,0.1399172,0,0,0,0.1399172,0,0,0,0,0.1472812,0.1399172,0,0,3.453811,1.445259,0,0.1472812,-0.1472812,2.568191,42.8031,0.1460492,0.1539089,0,0,1.445259
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1917399,0.1917399,0,0,0,0.1917399,0,0,2.775558E-17,0,0.2018315,0.1917399,0,0,3.617457,1.297978,0,0.2018315,-0.2018315,2.355442,39.25729,0.1460492,0.2109139,0,0,1.297978
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.2476197,0.2476197,0,0,0,0.2476197,0,0,2.775558E-17,0,0.2606523,0.2476197,0,0,3.841714,1.096146,0,0.2606523,-0.2606523,2.08069,34.6781,0.1460492,0.2723817,0,0,1.096146
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.04865982,0.04865982,0,0,0,0.04865982,0,0,0,0,0.05122086,0.04865982,0,0,4.131328,0.8354939,0,0.05122086,-0.05122086,2.026699,33.77824,0.1460492,0.0535258,0,0,0.8354939
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1610542,0.1610542,0,0,0,0.1610542,20.52197,0,2.775558E-17,0.03305149,0.1695308,0.1610542,0,0,4.18824,0.784273,0,0.1364793,-0.1364793,1.882837,31.38055,0.1460492,0.1771596,0.02644119,0,0.8173245
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.4467117,0.4467117,0,0,0,0.4467117,78.74707,0,5.551115E-17,0.3517724,0.4702229,0.4467117,0,0,4.339883,0.6477938,0,0.1184505,-0.1184505,1.757979,29.29959,0.1460492,0.4913829,0.2814179,0,0.9995661
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.3815711,0.3815711,0,0,0,0.3815711,212.3808,0,0,0.8103835,0.4016537,0.3815711,0,0,4.471495,0.5293432,0.4087298,0,0.4087298,2.145734,35.76217,0.1459735,0.4197282,0.6483068,0,1.339727
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.40909,1.40909,1.7,0,0.5202,1.40909,83.52476,0,0,1.176939,0,0,0.2909105,0.2763649,4.062766,0.8972,1.453304,0,1.453304,3.524459,58.74087,0.1461945,1.549999,0.9415509,1.7,2.074139
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.9795364,0.9795364,1.7,0,0.5202,0.9795364,100.1606,0,0,0.981109,0,0,0.7204636,0.6844405,2.609462,2.205173,1.66555,0,1.66555,5.104538,85.07546,0.1463753,1.07749,0.7848873,1.7,3.186282
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.4863087,0.4863087,0,0,0,0.4863087,312.2028,0.06245314,0,1.518269,0.5119039,0.4863087,0,0,0.9439123,3.704168,0.9439123,0,0.9439123,6.000012,100,0.1462011,0.5349396,1.214615,0,5.222437
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.8242748,0.8242748,0,0,0,0.8242748,150.6542,0.374147,0,1.241805,0.8676577,0.8242748,0,0,0,4.553689,0,0,0,6.000012,100,0.1462011,0.9067023,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.6357057,0.6357057,0,0,0,0.6357057,251.7783,0.9314051,0,1.600569,0.6691639,0.6357057,0,0,0,4.553689,0,0,0,6.000012,100,0.1462011,0.6992763,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.09576995,0.09576995,0,0,0,0.09576995,1370.45,1.211669,0,1.312479,0.1008105,0.09576995,0,0,0,4.553689,0,0,0,6.000012,100,0.1462011,0.1053469,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.6858544,0.6858544,0,0,0,0.6858544,173.2089,0.4660086,0,1.187961,0.721952,0.6858544,0,0,0,4.553689,0,0,0,6.000012,100,0.1462011,0.7544398,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.789042,1.789042,1.02436,0,0.3357503,1.789042,44.99214,1.110223E-16,0,0.8049281,0.8049281,0.7646817,0,0,0,4.553689,0,0,0,6.000012,100,0.1462011,1.967946,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.8542997,0.8542997,0,0,0,0.8542997,51.22959,0,1.110223E-16,0.4376542,0.8992629,0.8542997,0,0,0,4.553689,0,0.4616086,-0.4616086,5.513434,91.89038,0.1462011,0.9397297,0.3501234,0,4.991343
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.8301988,0.8301988,0,0,0,0.8301988,8.609219,0,1.110223E-16,0.07147364,0.8738934,0.8301988,0,0,0.5128985,4.09208,0,0.8024198,-0.8024198,4.667609,77.79333,0.1462011,0.9132187,0.05717891,0,4.163554
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.4955336,0.4955336,0,0,0,0.4955336,0,0,5.551115E-17,0,0.5216143,0.4955336,0,0,1.404476,3.28966,0,0.5216143,-0.5216143,4.117779,68.62952,0.1462011,0.5450869,0,0,3.28966
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.325814,1.325814,1.7,0,0.5202,1.325814,0,0,0,0,0,0,0.3741863,0.355477,1.984048,2.768046,0.355477,0,0.355477,4.455014,74.25009,0.1462787,1.458395,0,1.7,2.768046
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.4151933,0.4151933,1.7,0,0.5202,0.4151933,0,0,0,0,0,0,1.284807,1.220566,1.628571,3.087976,1.220566,0,1.220566,5.612945,93.5489,0.1465407,0.4567126,0,1.7,3.087976
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4080042,4.186485,0,0,0,5.612945,93.5489,0.1465407,0,0,0,4.186485
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1247877,0.1247877,0,0,0,0.1247877,0,0,0,0,0.1313554,0.1247877,0,0,0.4080042,4.186485,0,0.1313554,-0.1313554,5.474484,91.24123,0.1465407,0.1372664,0,0,4.186485
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5539546,4.05513,0,0,0,5.474484,91.24123,0.1465407,0,0,0,4.05513
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1494773,0.1494773,0,0,0,0.1494773,0,0,0,0,0.1573446,0.1494773,0,0,0.5539546,4.05513,0,0.1573446,-0.1573446,5.308629,88.47697,0.1465407,0.1644251,0,0,4.05513
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1991606,0.1991606,0,0,0,0.1991606,0,0,0,0,0.2096428,0.1991606,0,0,0.7287819,3.897785,0,0.2096428,-0.2096428,5.087646,84.79393,0.1465407,0.2190767,0,0,3.897785
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1684173,0.1684173,0,0,0,0.1684173,0,0,2.775558E-17,0,0.1772814,0.1684173,0,0,0.9617183,3.688143,0,0.1772814,-0.1772814,4.900775,81.67942,0.1465407,0.1852591,0,0,3.688143
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1541742,0.1541742,0,0,0,0.1541742,0,0,0,0,0.1622886,0.1541742,0,0,1.158698,3.510861,0,0.1622886,-0.1622886,4.729708,78.8283,0.1465407,0.1695916,0,0,3.510861
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.08098142,0.08098142,0,0,0,0.08098142,0,0,0,0,0.0852436,0.08098142,0,0,1.339018,3.348572,0,0.0852436,-0.0852436,4.639853,77.33073,0.1465407,0.08907956,0,0,3.348572
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1258895,0.1258895,0,0,0,0.1258895,24.61547,0,2.775558E-17,0.0309883,0.1325153,0.1258895,0,0,1.433733,3.263329,0,0.101527,-0.101527,4.532834,75.54709,0.1465407,0.1384785,0.02479064,0,3.294317
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,1.546541,3.161802,0.1540309,0,0.1540309,4.678961,77.98252,0.1465123,0,0.1232247,0,3.315833
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.9675357,0.9675357,0,0,0,0.9675357,51.1442,0,2.220446E-16,0.4948384,1.018459,0.9675357,0,0,1.39251,3.30043,0,0.5236202,-0.5236202,4.127017,68.78347,0.1465123,1.064289,0.3958707,0,3.795268
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.6586999,0.6586999,0,0,0,0.6586999,78.35397,0,1.110223E-16,0.5161175,0.6933683,0.6586999,0,0,1.974311,2.776809,0,0.1772508,-0.1772508,3.940178,65.66949,0.1465123,0.7245699,0.412894,0,3.292927
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.6627246,0.6627246,0,0,0,0.6627246,118.4014,0,0,0.7846754,0.6976048,0.6627246,0,0,2.171256,2.599559,0.08707051,0,0.08707051,4.02278,67.0462,0.1464963,0.7289971,0.6277403,0,3.384234
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.8649616,0.8649616,0,0,0,0.8649616,61.96617,0,1.110223E-16,0.5359836,0.9104859,0.8649616,0,0,2.084185,2.677922,0,0.3745024,-0.3745024,3.62802,60.46688,0.1464963,0.9514578,0.4287868,0,3.213906
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.5710301,0.5710301,0,0,0,0.5710301,102.8235,0,0,0.5871529,0.6010844,0.5710301,0,0,2.500299,2.30342,0,0.01393146,-0.01393146,3.613335,60.22213,0.1464963,0.6281331,0.4697223,0,2.890573
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,2.515779,2.289488,0.2936819,0,0.2936819,3.891946,64.86564,0.1464422,0,0.2349455,0,2.58317
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,2.222097,2.553802,0.09174715,0,0.09174715,3.978985,66.31628,0.1464253,0,0.07339772,0,2.645549
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.8645245,0.8645245,0,0,0,0.8645245,36.08224,0,0,0.3119398,0.9100258,0.8645245,0,0,2.130349,2.636374,0,0.598086,-0.598086,3.348547,55.80901,0.1464253,0.950977,0.2495518,0,2.948314
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.381569,1.381569,1.7,0,0.5202,1.381569,10.21129,0,0,0.1410761,0,0,0.318431,0.3025095,2.794889,2.038288,0.4435855,0,0.4435855,3.769369,62.82269,0.1465161,1.519726,0.1128608,1.7,2.179364
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.6431125,0.6431125,1.7,0,0.5202,0.6431125,7.762591,2.220446E-16,0,0.0499222,0,0,1.056887,1.004043,2.351304,2.437515,1.053965,0,1.053965,4.769248,79.48731,0.1467428,0.7074238,0.03993776,1.7,2.487437
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.292759,0,0.4090233,0,0,0,0,0.06921753,0,0,1.292759,1.228121,1.297339,3.386084,1.297339,0,1.297339,6.000012,100,0.1468341,0,0.05537402,1.7,3.455302
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.382747,1.382747,1.382747,0,0.43359,1.382747,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468341,1.521022,0,1.7,4.553689
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.126283,1.126283,0,0,0,1.126283,0,0,0,0,1.185561,1.126283,0,0,0,4.553689,0,1.185561,-1.185561,4.750321,79.17187,0.1468341,1.238911,0,0,4.553689
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.6581539,0.6581539,0,0,0,0.6581539,0,0,0,0,0.6927935,0.6581539,0,0,1.31729,3.368128,0,0.6927935,-0.6927935,4.020053,67.00075,0.1468341,0.7239693,0,0,3.368128
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1213903,0.1213903,0,0,0,0.1213903,0,0,1.387779E-17,0,0.1277793,0.1213903,0,0,2.08706,2.675335,0,0.1277793,-0.1277793,3.885362,64.7559,0.1468341,0.1335294,0,0,2.675335
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.04982041,0.04982041,0,0,0,0.04982041,0,0,6.938894E-18,0,0.05244254,0.04982041,0,0,2.229037,2.547555,0,0.05244254,-0.05244254,3.830082,63.83458,0.1468341,0.05480245,0,0,2.547555
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.287307,2.495113,0,0,0,3.830082,63.83458,0.1468341,0,0,0,2.495113
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.09550876,0.09550876,0,0,0,0.09550876,0,0,0,0,0.1005355,0.09550876,0,0,2.287307,2.495113,0,0.1005355,-0.1005355,3.724109,62.06835,0.1468341,0.1050596,0,0,2.495113
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1271619,0.1271619,0,0,0,0.1271619,0,0,2.775558E-17,0,0.1338546,0.1271619,0,0,2.399013,2.394578,0,0.1338546,-0.1338546,3.583014,59.71677,0.1468341,0.1398781,0,0,2.394578
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.07163188,0.07163188,0,0,0,0.07163188,0,0,0,0,0.07540198,0.07163188,0,0,2.54774,2.260723,0,0.07540198,-0.07540198,3.503533,58.3921,0.1468341,0.07879507,0,0,2.260723
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.0303674,0.0303674,0,0,0,0.0303674,0,0,3.469447E-18,0,0.03196568,0.0303674,0,0,2.63152,2.185321,0,0.03196568,-0.03196568,3.469838,57.83052,0.1468341,0.03340414,0,0,2.185321
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1630009,0.1630009,0,0,0,0.1630009,0,0,2.775558E-17,0,0.1715799,0.1630009,0,0,2.667037,2.153355,0,0.1715799,-0.1715799,3.288977,54.81617,0.1468341,0.179301,0,0,2.153355
