Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1269135,0.1269135,0,0,0,0.1269135,17.12248,0,2.775558E-17,0.02173074,0.1335931,0.1269135,0,0,2.857682,1.981775,0,0.1118624,-0.1118624,3.171064,52.85096,0.1468341,0.1396048,0.01738459,0,2.003506
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.046227,1.046227,0,0,0,1.046227,27.34328,0,0,0.2860729,1.101292,1.046227,0,0,2.981973,1.869913,0,0.8152189,-0.8152189,2.311747,38.52905,0.1468341,1.15085,0.2288583,0,2.155986
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.127492,1.127492,1.7,0,0.5202,1.127492,42.56578,0,0,0.4799258,0,0,0.5725082,0.5438828,3.887772,1.054694,1.023809,0,1.023809,3.283017,54.71685,0.1470364,1.240241,0.3839406,1.7,1.53462
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.8116739,0.8116739,1.7,0,0.5202,0.8116739,76.58663,0,0,0.6216337,0,0,0.8883261,0.8439098,2.863964,1.976122,1.465544,0,1.465544,4.673354,77.88908,0.1472503,0.8928413,0.497307,1.7,2.597755
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.4287066,0.4287066,1.076344,0,0.349942,0.4287066,167.1764,0,0,0.7166961,0,0,0.6476378,0.615256,1.39842,3.295111,1.331952,0,1.331952,5.936955,98.94905,0.1472521,0.4715772,0.5733569,1.7,4.011807
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2129007,0.2129007,0,0,0,0.2129007,286.0935,0.3185209,0,0.609095,0.224106,0.2129007,0,0,0.0664681,4.493868,0.0664681,0,0.0664681,6.000012,100,0.1472399,0.2341908,0.487276,0,5.102962
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1988166,0.1988166,0,0,0,0.1988166,476.2498,0.7375829,0,0.9468635,0.2092806,0.1988166,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,0.2186982,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.2973645,0.2973645,0,0,0,0.2973645,301.8163,0.5844794,0,0.8974946,0.3130153,0.2973645,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,0.3271009,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.7167576,0.7167576,0,0,0,0.7167576,166.9,0.4417866,0,1.196268,0.7544817,0.7167576,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,0.7884334,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.04803234,0.04803234,0,0,0,0.04803234,1314.153,0.5806583,0,0.6312187,0.05056036,0.04803234,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,0.05283558,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.5403736,0.5403736,0,0,0,0.5403736,129.7283,0.1322033,0,0.7010176,0.5688143,0.5403736,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,0.594411,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.490285,1.490285,1.133916,0,0.365659,1.490285,25.17142,0,0,0.3751259,0.3751259,0.3563696,0,0,0,4.553689,0,0,0,6.000012,100,0.1472399,1.639314,0.3001007,1.7,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.019234,1.019234,0,0,0,1.019234,4.737525,0,0,0.04828646,1.072878,1.019234,0,0,0,4.553689,0,1.024591,-1.024591,4.919998,81.9998,0.1472399,1.121157,0.03862916,0,4.601975
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.126033,1.126033,0,0,0,1.126033,0,0,0,0,1.185298,1.126033,0,0,1.138435,3.529098,0,1.185298,-1.185298,3.670585,61.17629,0.1472399,1.238636,0,0,3.529098
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.8872223,0.8872223,0,0,0,0.8872223,0,0,1.110223E-16,0,0.9339183,0.8872223,0,0,2.455432,2.3438,0,0.9339183,-0.9339183,2.686148,44.76905,0.1472399,0.9759446,0,0,2.3438
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.2652362,0.2652362,0,0,0,0.2652362,0,0,0,0,0.279196,0.2652362,0,0,3.493119,1.409882,0,0.279196,-0.279196,2.39185,39.86409,0.1472399,0.2917598,0,0,1.409882
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803337,1.130686,0,0,0,2.39185,39.86409,0.1472399,0,0,0,1.130686
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.009386083,0.009386083,0,0,0,0.009386083,0,0,0,0,0.009880087,0.009386083,0,0,3.803337,1.130686,0,0.009880087,-0.009880087,2.381435,39.69051,0.1472399,0.01032469,0,0,1.130686
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.2812614,0.2812614,0,0,0,0.2812614,0,0,5.551115E-17,0,0.2960646,0.2812614,0,0,3.814315,1.120806,0,0.2960646,-0.2960646,2.069356,34.4892,0.1472399,0.3093875,0,0,1.120806
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01527067,0.01527067,0,0,0,0.01527067,0,0,1.734723E-18,0,0.01607439,0.01527067,0,0,4.143275,0.8247412,0,0.01607439,-0.01607439,2.052412,34.2068,0.1472399,0.01679774,0,0,0.8247412
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.161136,0.8086668,0,0,0,2.052412,34.2068,0.1472399,0,0,0,0.8086668
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.1946535,0.1946535,0,0,0,0.1946535,0,0,2.775558E-17,0,0.2048984,0.1946535,0,0,4.161136,0.8086668,0,0.2048984,-0.2048984,1.83643,30.60711,0.1472399,0.2141189,0,0,0.8086668
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.00975464,0.00975464,0,0,0,0.00975464,0,0,0,0,0.01026804,0.00975464,0,0,4.388801,0.6037683,0,0.01026804,-0.01026804,1.825607,30.42672,0.1472399,0.0107301,0,0,0.6037683
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1404726,0.1404726,0,0,0,0.1404726,0,0,2.775558E-17,0,0.1478658,0.1404726,0,0,4.400209,0.5935003,0,0.1478658,-0.1478658,1.669742,27.82898,0.1472399,0.1545198,0,0,0.5935003
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,4.564505,0.4456345,0.02044555,0,0.02044555,1.689139,28.15226,0.1472362,0,0.01635644,0,0.46608
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.09756534,0.09756534,0,0,0,0.09756534,311.2758,0,0,0.3036972,0.1027004,0.09756534,0,0,4.544059,0.4640355,0.2009969,0,0.2009969,1.879821,31.33029,0.1471993,0.1073219,0.2429578,0,0.7677327
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1782233,0.1782233,0,0,0,0.1782233,429.3539,0,0,0.7652088,0.1876035,0.1782233,0,0,4.343062,0.6449327,0.5776052,0,0.5776052,2.427786,40.46301,0.1470933,0.1960457,0.612167,0,1.410141
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.3741487,0.3741487,0,0,0,0.3741487,324.2934,0,0,1.213339,0.3938408,0.3741487,0,0,3.765457,1.164777,0.8194987,0,0.8194987,3.20523,53.4204,0.1469433,0.4115636,0.9706716,0,2.378117
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.229197,0.229197,0,0,0,0.229197,639.0566,0,0,1.464698,0.24126,0.229197,0,0,2.945959,1.902326,1.223439,0,1.223439,4.365886,72.76462,0.1467199,0.2521167,1.171759,0,3.367025
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.148863,1.148863,0,0,0,1.148863,154.0592,0,0,1.76993,1.20933,1.148863,0,0,1.72252,3.003421,0.5605999,0,0.5605999,4.897718,81.62846,0.1466177,1.26375,1.415944,0,4.773351
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.3002942,0.3002942,0,0,0,0.3002942,584.1559,0.2761669,0,1.754186,0.3160992,0.3002942,0,0,1.16192,3.507961,1.16192,0,1.16192,6.000012,100,0.1464065,0.3303236,1.403349,0,5.262147
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.007223474,0.007223474,0,0,0,0.007223474,24428.93,1.757014,0,1.764617,0.007603657,0.007223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0.007945822,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.6958061,0.6958061,0,0,0,0.6958061,245.5305,0.9759884,0,1.708416,0.7324275,0.6958061,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0.7653867,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.3318907,0.3318907,0,0,0,0.3318907,392.1285,0.9520795,0,1.301438,0.3493586,0.3318907,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0.3650798,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464065,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.6216386,0.6216386,0,0,0,0.6216386,67.66827,0,0,0.4206521,0.6543564,0.6216386,0,0,0,4.553689,0,0.2337043,-0.2337043,5.753666,95.89424,0.1464065,0.6838024,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.2596715,4.319984,0.07744773,0,0.07744773,5.827139,97.1188,0.1463924,0,0.06195818,0,4.397432
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1822238,4.389688,0,0,0,5.827139,97.1188,0.1463924,0,0,0,4.389688
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.8576505,0.8576505,0,0,0,0.8576505,0,0,1.110223E-16,0,0.9027901,0.8576505,0,0,0.1822238,4.389688,0,0.9027901,-0.9027901,4.875515,81.25842,0.1463924,0.9434156,0,0,4.389688
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.109194,1.109194,0,0,0,1.109194,0,0,0,0,1.167572,1.109194,0,0,1.185324,3.486897,0,1.167572,-1.167572,3.644786,60.74631,0.1463924,1.220113,0,0,3.486897
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.294961,0.294961,0,0,0,0.294961,0,0,0,0,0.3104853,0.294961,0,0,2.482627,2.319325,0,0.3104853,-0.3104853,3.317505,55.29165,0.1463924,0.3244571,0,0,2.319325
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.09668335,0.09668335,0,0,0,0.09668335,0,0,1.387779E-17,0,0.1017719,0.09668335,0,0,2.82761,2.00884,0,0.1017719,-0.1017719,3.210228,53.5037,0.1463924,0.1063517,0,0,2.00884
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1679005,0.1679005,0,0,0,0.1679005,0,0,2.775558E-17,0,0.1767374,0.1679005,0,0,2.94069,1.907068,0,0.1767374,-0.1767374,3.023931,50.39875,0.1463924,0.1846905,0,0,1.907068
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.2929097,0.2929097,0,0,0,0.2929097,0,0,5.551115E-17,0,0.308326,0.2929097,0,0,3.137065,1.73033,0,0.308326,-0.308326,2.698927,44.98202,0.1463924,0.3222007,0,0,1.73033
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.166805,0.166805,0,0,0,0.166805,0,0,2.775558E-17,0,0.1755843,0.166805,0,0,3.47965,1.422004,0,0.1755843,-0.1755843,2.513845,41.89733,0.1463924,0.1834855,0,0,1.422004
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.3536866,0.3536866,0,0,0,0.3536866,0,0,0,0,0.3723017,0.3536866,0,0,3.674743,1.24642,0,0.3723017,-0.3723017,2.121404,35.35667,0.1463924,0.3890553,0,0,1.24642
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.088412,0.8741184,0,0,0,2.121404,35.35667,0.1463924,0,0,0,0.8741184
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.04496372,0.04496372,0,0,0,0.04496372,0,0,6.938894E-18,0,0.04733023,0.04496372,0,0,4.088412,0.8741184,0,0.04733023,-0.04733023,2.071514,34.52516,0.1463924,0.04946009,0,0,0.8741184
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.2956707,0.2956707,0,0,0,0.2956707,4.592731,0,0,0.01357936,0.3112323,0.2956707,0,0,4.141001,0.8267882,0,0.297653,-0.297653,1.75776,29.29594,0.1463924,0.3252378,0.01086349,0,0.8403676
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,2.173882,2.173882,1.7,0,0.5202,2.173882,11.37341,1.110223E-16,0,0.2472446,0.4988234,0.4738822,0,0,4.471726,0.5291353,0,0.2515788,-0.2515788,1.492573,24.87616,0.1463924,2.39127,0.1977957,1.7,0.7763799
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.4306395,0.4306395,1.7,0,0.5202,0.4306395,114.0128,0,0,0.4909842,0,0,1.269361,1.205892,4.751258,0.2775565,1.696877,0,1.696877,3.102371,51.70609,0.1465636,0.4737034,0.3927874,1.7,0.7685407
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.4030422,0.4030422,1.7,0,0.5202,0.4030422,159.1133,0,0,0.6412938,0,0,1.296958,1.23211,3.054382,1.804746,1.873404,0,1.873404,4.879638,81.32714,0.1467021,0.4433464,0.5130351,1.7,2.446039
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.4449721,0.4449721,0,0,0,0.4449721,245.494,0,0,1.09238,0.4683917,0.4449721,0,0,1.180978,3.490809,0.6239883,0,0.6239883,5.471605,91.19324,0.1465892,0.4894693,0.8739039,0,4.583189
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.9061894,0.9061894,0,0,0,0.9061894,90.62749,0,0,0.8212568,0.9538836,0.9061894,0,0,0.5569896,4.052398,0,0.1326269,-0.1326269,5.331804,88.86323,0.1465892,0.9968084,0.6570054,0,4.873655
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0.7957172,0,1.50007,0,0,0,0,0.7043528,3.919771,0.7043528,0,0.7043528,6.000012,100,0.1464619,0,1.200056,0,5.419841
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.5307476,0.5307476,0,0,0,0.5307476,223.2767,0.626354,0,1.185036,0.5586817,0.5307476,0,0,0,4.553689,0,0,0,6.000012,100,0.1464619,0.5838223,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.3975441,0.3975441,0,0,0,0.3975441,263.1349,0.6276098,0,1.046077,0.4184675,0.3975441,0,0,0,4.553689,0,0,0,6.000012,100,0.1464619,0.4372985,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.269497,0.269497,0,0,0,0.269497,291.4348,0.5017271,0,0.7854082,0.2836811,0.269497,0,0,0,4.553689,0,0,0,6.000012,100,0.1464619,0.2964467,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.9553481,0.9553481,0,0,0,0.9553481,62.51787,0,1.110223E-16,0.5972633,1.00563,0.9553481,0,0,0,4.553689,0,0.4083663,-0.4083663,5.569556,92.82575,0.1464619,1.050883,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0,0,0.3879595,0,0,0,0,0.4537403,4.145323,0.3879595,0,0.3879595,5.937607,98.95992,0.1463919,0,0.3103676,0,4.533282
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.5723522,0.5723522,0,0,0,0.5723522,14.10528,0,0,0.08073191,0.6024761,0.5723522,0,0,0.06578078,4.494486,0,0.5217441,-0.5217441,5.38764,89.79382,0.1463919,0.6295875,0.06458552,0,4.575218
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.056099,1.056099,0,0,0,1.056099,0,0,0,0,1.111683,1.056099,0,0,0.6454965,3.972742,0,1.111683,-1.111683,4.215823,70.26357,0.1463919,1.161709,0,0,3.972742
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.8807,2.861058,0,0,0,4.215823,70.26357,0.1463919,0,0,0,2.861058
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.310543,1.310543,1.7,0,0.5202,1.310543,0,5.551115E-17,0,0,0,0,0.3894573,0.3699844,1.8807,2.861058,0.3699844,0,0.3699844,4.566821,76.11353,0.1464707,1.441597,0,1.7,2.861058
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.510716,3.194045,1.38,0,1.38,5.876004,97.9332,0.1466054,0,0,1.7,3.194045
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.130716,4.436045,0,0,0,5.876004,97.9332,0.1466054,0,0,0,4.436045
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.2579993,0.2579993,0,0,0,0.2579993,0,0,0,0,0.2715783,0.2579993,0,0,0.130716,4.436045,0,0.2715783,-0.2715783,5.589736,93.16207,0.1466054,0.2837993,0,0,4.436045
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4324696,4.164466,0,0,0,5.589736,93.16207,0.1466054,0,0,0,4.164466
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4324696,4.164466,0,0,0,5.589736,93.16207,0.1466054,0,0,0,4.164466
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.09551472,0.09551472,0,0,0,0.09551472,0,0,0,0,0.1005418,0.09551472,0,0,0.4324696,4.164466,0,0.1005418,-0.1005418,5.483755,91.39574,0.1466054,0.1050662,0,0,4.164466
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1329356,0.1329356,0,0,0,0.1329356,0,0,2.775558E-17,0,0.1399322,0.1329356,0,0,0.5441827,4.063924,0,0.1399322,-0.1399322,5.336254,88.93738,0.1466054,0.1462292,0,0,4.063924
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.09111738,0.09111738,0,0,0,0.09111738,0,0,1.387779E-17,0,0.09591304,0.09111738,0,0,0.699663,3.923992,0,0.09591304,-0.09591304,5.235152,87.25237,0.1466054,0.1002291,0,0,3.923992
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1290588,0.1290588,0,0,0,0.1290588,14.67525,0,2.775558E-17,0.01893971,0.1358514,0.1290588,0,0,0.806233,3.828079,0,0.1169117,-0.1169117,5.111917,85.19844,0.1466054,0.1419647,0.01515177,0,3.847019
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.0534471,0.0534471,0,0,0,0.0534471,545.3578,0,0,0.2914779,0.0562601,0.0534471,0,0,0.9361349,3.711168,0.2352178,0,0.2352178,5.335063,88.91755,0.146563,0.05879181,0.2331823,0,4.002645
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.1091945,0,0.8101115,0,0,0,0,0.7009171,3.922863,0.7009171,0,0.7009171,6.000012,100,0.1464369,0,0.6480892,0,4.732975
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.6318347,0.6318347,0,0,0,0.6318347,208.603,0.6529368,0,1.318026,0.6650891,0.6318347,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0.6950181,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01849986,0.01849986,0,0,0,0.01849986,8090.343,1.477229,0,1.496702,0.01947354,0.01849986,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0.02034985,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.1919823,0.1919823,0,0,0,0.1919823,864.2756,1.45717,0,1.659256,0.2020867,0.1919823,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0.2111806,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.9948832,0.9948832,0,0,0,0.9948832,158.4417,0.5290642,0,1.57631,1.047246,0.9948832,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,1.094372,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.5999008,0.5999008,0,0,0,0.5999008,238.1135,0.7969705,0,1.428445,0.6314745,0.5999008,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0.6598909,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.08015239,0.08015239,0,0,0,0.08015239,1248.926,0.916673,0,1.001044,0.08437094,0.08015239,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,0.08816764,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.479609,1.479609,0.6676646,0,0.2383724,1.479609,57.76381,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1464369,1.62757,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.726951,0.726951,0,0,0,0.726951,71.39537,0,0,0.5190094,0.7652116,0.726951,0,0,0,4.553689,0,0.2462022,-0.2462022,5.740492,95.67467,0.1464369,0.7996461,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.310977,1.310977,1.499445,0,0.4654486,1.310977,5.733912,0,0,0.07517027,0,0,0.1884684,0.179045,0.273558,4.307487,0.2542152,0,0.2542152,5.981662,99.69416,0.1464879,1.442075,0.06013621,1.7,4.382657
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.227117,1.227117,0,0,0,1.227117,0,0,0,0,1.291703,1.227117,0,0,0.01934281,4.536281,0,1.291703,-1.291703,4.620088,77.00131,0.1464879,1.349829,0,0,4.536281
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.6625943,0.6625943,0,0,0,0.6625943,0,0,1.110223E-16,0,0.6974676,0.6625943,0,0,1.454568,3.244578,0,0.6974676,-0.6974676,3.884892,64.74808,0.1464879,0.7288537,0,0,3.244578
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229532,2.54711,0,0,0,3.884892,64.74808,0.1464879,0,0,0,2.54711
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229532,2.54711,0,0,0,3.884892,64.74808,0.1464879,0,0,0,2.54711
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229532,2.54711,0,0,0,3.884892,64.74808,0.1464879,0,0,0,2.54711
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.04071911,0.04071911,0,0,0,0.04071911,0,0,0,0,0.04286222,0.04071911,0,0,2.229532,2.54711,0,0.04286222,-0.04286222,3.839712,63.99506,0.1464879,0.04479102,0,0,2.54711
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1372625,0.1372625,0,0,0,0.1372625,0,0,0,0,0.1444869,0.1372625,0,0,2.277157,2.504248,0,0.1444869,-0.1444869,3.687409,61.4567,0.1464879,0.1509888,0,0,2.504248
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.418802,0.418802,0,0,0,0.418802,0,0,5.551115E-17,0,0.4408442,0.418802,0,0,2.437697,2.359761,0,0.4408442,-0.4408442,3.222718,53.71187,0.1464879,0.4606822,0,0,2.359761
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.2229266,0.2229266,0,0,0,0.2229266,0,0,0,0,0.2346596,0.2229266,0,0,2.927524,1.918917,0,0.2346596,-0.2346596,2.975366,49.58933,0.1464879,0.2452193,0,0,1.918917
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.05537989,0.05537989,0,0,0,0.05537989,0,0,6.938894E-18,0,0.05829462,0.05537989,0,0,3.188257,1.684257,0,0.05829462,-0.05829462,2.913918,48.5652,0.1464879,0.06091788,0,0,1.684257
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1308922,0.1308922,0,0,0,0.1308922,0,0,0,0,0.1377812,0.1308922,0,0,3.253029,1.625963,0,0.1377812,-0.1377812,2.768683,46.14463,0.1464879,0.1439814,0,0,1.625963
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1817728,0.1817728,0,0,0,0.1817728,7.987037,0,2.775558E-17,0.01451826,0.1913398,0.1817728,0,0,3.406119,1.488182,0,0.1768215,-0.1768215,2.582297,43.0382,0.1464879,0.1999501,0.01161461,0,1.5027
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.2544105,0.2544105,0,0,0,0.2544105,149.2514,0,0,0.3797113,0.2678005,0.2544105,0,0,3.602588,1.31136,0.1119108,0,0.1119108,2.688465,44.80766,0.1464678,0.2798515,0.303769,0,1.691071
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.32021,1.32021,1.7,0,0.5202,1.32021,65.54134,0,0,0.8652831,0,0,0.3797904,0.3608009,3.490677,1.41208,1.226084,0,1.226084,3.85163,64.19371,0.1466945,1.452231,0.6922265,1.7,2.277363
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.8928502,0.8928502,1.7,0,0.5202,0.8928502,125.3984,1.110223E-16,0,1.11962,0,0,0.8071498,0.7667923,2.264593,2.515555,1.886412,0,1.886412,5.641238,94.02045,0.146829,0.9821352,0.8956957,1.7,3.635175
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.3338291,0.3338291,0,0,0,0.3338291,411.1354,0.6429096,0,1.37249,0.351399,0.3338291,0,0,0.378181,4.213326,0.378181,0,0.378181,6.000012,100,0.1467611,0.367212,1.097992,0,5.585816
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.8545754,0.8545754,0,0,0,0.8545754,192.7759,0.7478622,0,1.647415,0.8995531,0.8545754,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0.9400329,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.8082657,0.8082657,0,0,0,0.8082657,233.7999,1.038918,0,1.889724,0.8508061,0.8082657,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0.8890923,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.5176152,0.5176152,0,0,0,0.5176152,306.954,1.043982,0,1.58884,0.5448581,0.5176152,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0.5693767,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.6956686,0.6956686,0,0,0,0.6956686,185.2217,0.5562465,0,1.288529,0.7322827,0.6956686,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0.7652354,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467611,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.3888097,0.3888097,0,0,0,0.3888097,88.67603,0,5.551115E-17,0.344781,0.4092734,0.3888097,0,0,0,4.553689,0,0.06449237,-0.06449237,5.932031,98.86699,0.1467611,0.4276907,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.9754198,0.9754198,0,0,0,0.9754198,8.501423,0,0,0.08292456,1.026758,0.9754198,0,0,0.07165819,4.489197,0,0.9438331,-0.9438331,4.937144,82.28556,0.1467611,1.072962,0.06633965,0,4.572121
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.4453405,0.4453405,0,0,0,0.4453405,0,0,5.551115E-17,0,0.4687794,0.4453405,0,0,1.120362,3.545363,0,0.4687794,-0.4687794,4.443007,74.04996,0.1467611,0.4898745,0,0,3.545363
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.641228,3.076584,0,0,0,4.443007,74.04996,0.1467611,0,0,0,3.076584
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.5207809,0.5207809,0,0,0,0.5207809,0,0,0,0,0.5481905,0.5207809,0,0,1.641228,3.076584,0,0.5481905,-0.5481905,3.865163,64.41926,0.1467611,0.572859,0,0,3.076584
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1133658,0.1133658,0,0,0,0.1133658,0,0,1.387779E-17,0,0.1193324,0.1133658,0,0,2.250328,2.528394,0,0.1193324,-0.1193324,3.739376,62.32281,0.1467611,0.1247023,0,0,2.528394
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1329171,0.1329171,0,0,0,0.1329171,0,0,0,0,0.1399127,0.1329171,0,0,2.38292,2.409061,0,0.1399127,-0.1399127,3.591895,59.8648,0.1467611,0.1462088,0,0,2.409061
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1112936,0.1112936,0,0,0,0.1112936,0,0,1.387779E-17,0,0.1171512,0.1112936,0,0,2.538378,2.269148,0,0.1171512,-0.1171512,3.468407,57.80666,0.1467611,0.122423,0,0,2.269148
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668546,2.151997,0,0,0,3.468407,57.80666,0.1467611,0,0,0,2.151997
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1421795,0.1421795,0,0,0,0.1421795,0,0,0,0,0.1496627,0.1421795,0,0,2.668546,2.151997,0,0.1496627,-0.1496627,3.310648,55.17736,0.1467611,0.1563975,0,0,2.151997
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1317128,0.1317128,0,0,0,0.1317128,0,0,0,0,0.1386451,0.1317128,0,0,2.834838,2.002335,0,0.1386451,-0.1386451,3.164504,52.74162,0.1467611,0.1448841,0,0,2.002335
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.3103299,0.3103299,0,0,0,0.3103299,0,0,0,0,0.326663,0.3103299,0,0,2.988888,1.86369,0,0.326663,-0.326663,2.820171,47.00275,0.1467611,0.3413629,0,0,1.86369
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1554364,0.1554364,0,0,0,0.1554364,0,0,2.775558E-17,0,0.1636173,0.1554364,0,0,3.351847,1.537027,0,0.1636173,-0.1636173,2.647703,44.12829,0.1467611,0.1709801,0,0,1.537027
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.00818068,0.00818068,0,0,0,0.00818068,138.3179,0,0,0.01131534,0.008611242,0.00818068,0,0,3.533644,1.373409,0.002704103,0,0.002704103,2.650268,44.17105,0.1467607,0.008998748,0.009052276,0,1.384724
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.6944428,0.6944428,0,0,0,0.6944428,13.84083,0,1.110223E-16,0.09611662,0.7309924,0.6944428,0,0,3.53094,1.375843,0,0.6348758,-0.6348758,1.98105,33.01744,0.1467607,0.7638871,0.07689329,0,1.471959
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.6232838,0.6232838,0,0,0,0.6232838,33.55873,0,0,0.2091662,0.6560882,0.6232838,0,0,4.236358,0.740967,0,0.4469221,-0.4469221,1.509953,25.16583,0.1467607,0.6856122,0.1673329,0,0.9501332
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0,0,0.2074139,0,0,0,0,4.732938,0.294045,0.2074139,0,0.2074139,1.706723,28.44533,0.1467235,0,0.1659311,0,0.5014589
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.5131263,0.5131263,1.7,0,0.5202,0.5131263,99.21317,0,0,0.5090888,0,0,1.186874,1.12753,4.525524,0.4807175,1.636619,0,1.636619,3.259356,54.32249,0.1469022,0.5644389,0.407271,1.7,0.9898062
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,1.452632,0,0.4526684,0,0,0,0,0.6849874,0,0,1.452632,1.38,2.888905,1.953674,2.064987,0,2.064987,5.218375,86.97275,0.1469124,0,0.5479899,1.7,2.638662
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.03613817,0.03613817,0,0,0,0.03613817,1264.569,0,0,0.4569921,0.03804018,0.03613817,0,0,0.8239176,3.812163,0.4189519,0,0.4189519,5.615828,93.59695,0.1468376,0.03975199,0.3655937,0,4.269155
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.3749498,0.3749498,0,0,0,0.3749498,56.11946,0,0,0.2104198,0.3946839,0.3749498,0,0,0.4049657,4.18922,0,0.1842642,-0.1842642,5.421597,90.35976,0.1468376,0.4124447,0.1683358,0,4.39964
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.8787164,0.8787164,0,0,0,0.8787164,51.20352,0,0,0.4499338,0.9249647,0.8787164,0,0,0.6097037,4.004956,0,0.4750309,-0.4750309,4.92087,82.01434,0.1468376,0.9665881,0.359947,0,4.454889
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,1.137516,3.529925,0.3287201,0,0.3287201,5.232721,87.21185,0.1467789,0,0.2629761,0,3.858645
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.8087957,3.825773,0.2640954,0,0.2640954,5.483264,91.38755,0.1467319,0,0.2112763,0,4.089868
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.033814,1.033814,0,0,0,1.033814,9.567804,0,0,0.09891331,1.088225,1.033814,0,0,0.5447003,4.063459,0,0.9893121,-0.9893121,4.440437,74.00714,0.1467319,1.137195,0.07913065,0,4.162372
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.396973,0.396973,0,0,0,0.396973,20.61436,0,0,0.08183342,0.4178663,0.396973,0,0,1.643936,3.074147,0,0.3360329,-0.3360329,4.086228,68.10366,0.1467319,0.4366703,0.06546674,0,3.15598
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.9433991,0.9433991,0,0,0,0.9433991,0,0,1.110223E-16,0,0.9930517,0.9433991,0,0,2.017306,2.738114,0,0.9930517,-0.9930517,3.039459,50.65755,0.1467319,1.037739,0,0,2.738114
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.2722377,0.2722377,0,0,0,0.2722377,0,0,0,0,0.286566,0.2722377,0,0,3.120697,1.745062,0,0.286566,-0.286566,2.737392,45.62312,0.1467319,0.2994614,0,0,1.745062
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.597302,1.597302,1.7,0,0.5202,1.597302,0,0,0,0,0,0,0.1026982,0.09756326,3.439103,1.458496,0.09756326,0,0.09756326,2.829949,47.16572,0.1467523,1.757032,0,1.7,1.458496
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1323538,0.1323538,1.584985,0,0.488801,0.1323538,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.34154,1.546303,1.38,0,1.38,4.139132,68.98539,0.1469334,0.1455892,0,1.7,1.546303
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.96154,2.788303,1.38,0,1.38,5.448315,90.80507,0.1470653,0,0,1.7,2.788303
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.2467645,0.2467645,0,0,0,0.2467645,0,0,5.551115E-17,0,0.2597522,0.2467645,0,0,0.5815399,4.030303,0,0.2597522,-0.2597522,5.174512,86.24169,0.1470653,0.271441,0,0,4.030303
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.2652282,0.2652282,0,0,0,0.2652282,0,0,0,0,0.2791876,0.2652282,0,0,0.8701534,3.770551,0,0.2791876,-0.2791876,4.880222,81.33688,0.1470653,0.291751,0,0,3.770551
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.192011,0.192011,0,0,0,0.192011,0,0,2.775558E-17,0,0.2021168,0.192011,0,0,1.180362,3.491363,0,0.2021168,-0.2021168,4.667173,77.78606,0.1470653,0.2112121,0,0,3.491363
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.3048427,0.3048427,0,0,0,0.3048427,0,0,5.551115E-17,0,0.320887,0.3048427,0,0,1.404936,3.289247,0,0.320887,-0.320887,4.328928,72.14866,0.1470653,0.3353269,0,0,3.289247
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.2573634,0.2573634,0,0,0,0.2573634,0,0,5.551115E-17,0,0.2709089,0.2573634,0,0,1.761477,2.968359,0,0.2709089,-0.2709089,4.043365,67.38928,0.1470653,0.2830998,0,0,2.968359
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.03815629,0.03815629,0,0,0,0.03815629,0,0,6.938894E-18,0,0.04016452,0.03815629,0,0,2.062487,2.697451,0,0.04016452,-0.04016452,4.001028,66.68366,0.1470653,0.04197192,0,0,2.697451
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01213548,0.01213548,0,0,0,0.01213548,152.9181,0,0,0.01855735,0.01277419,0.01213548,0,0,2.107114,2.657286,0.005783152,0,0.005783152,4.006514,66.77511,0.1470643,0.01334903,0.01484588,0,2.675843
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.5718368,0.5718368,0,0,0,0.5718368,50.2905,0,0,0.2875796,0.6019334,0.5718368,0,0,2.101331,2.662491,0,0.3143538,-0.3143538,3.675156,61.25248,0.1470643,0.6290204,0.2300637,0,2.950071
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.3260182,0.3260182,0,0,0,0.3260182,203.8988,0,0,0.6647472,0.3431771,0.3260182,0,0,2.450613,2.348137,0.3215701,0,0.3215701,3.980224,66.33694,0.147007,0.35862,0.5317977,0,3.012884
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.6820165,0.6820165,0,0,0,0.6820165,115.8226,0,0,0.7899293,0.7179121,0.6820165,0,0,2.129043,2.63755,0.07201721,0,0.07201721,4.048546,67.47563,0.1469942,0.7502181,0.6319434,0,3.42748
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.8337706,0.8337706,0,0,0,0.8337706,172.7539,0,0,1.440371,0.8776532,0.8337706,0,0,2.057026,2.702366,0.562718,0,0.562718,4.582387,76.37296,0.1468942,0.9171476,1.152297,0,4.142737
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,1.494308,3.208812,1.350047,0,1.350047,5.863154,97.71905,0.1466548,0,1.080038,0,4.558859
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.8173131,0.8173131,0,0,0,0.8173131,183.4132,0.4944702,0,1.49906,0.8603296,0.8173131,0,0,0.1442606,4.423854,0.1442606,0,0.1442606,6.000012,100,0.1466293,0.8990444,1.199248,0,5.922915
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.5254099,0.5254099,0,0,0,0.5254099,302.9282,1.038552,0,1.591615,0.5530631,0.5254099,0,0,0,4.553689,0,0,0,6.000012,100,0.1466293,0.577951,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.130605,1.130605,0,0,0,1.130605,99.63982,0,0,1.126533,1.190111,1.130605,0,0,0,4.553689,0,0.0635777,-0.0635777,5.932995,98.88306,0.1466293,1.243666,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.608556,0.608556,0,0,0,0.608556,117.0626,0.001164428,0,0.7123916,0.6405852,0.608556,0,0,0.07064188,4.490111,0.07064188,0,0.07064188,6.000012,100,0.1466168,0.6694116,0.5699133,0,5.202503
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.26844,0.26844,0,0,0,0.26844,221.2031,0.3112292,0,0.5937977,0.2825684,0.26844,0,0,0,4.553689,0,0,0,6.000012,100,0.1466168,0.295284,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.4674948,0.4674948,0,0,0,0.4674948,74.99453,0,5.551115E-17,0.3505955,0.4920997,0.4674948,0,0,0,4.553689,0,0.1415042,-0.1415042,5.850853,97.51403,0.1466168,0.5142442,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.8256915,0.8256915,0,0,0,0.8256915,10.25388,0,0,0.08466541,0.8691489,0.8256915,0,0,0.1572269,4.412185,0,0.7844835,-0.7844835,5.023935,83.73209,0.1466168,0.9082606,0.06773233,0,4.49685
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.711221,1.711221,1.7,0,0.5202,1.711221,0,0,0,0,0.01181179,0.0112212,0,0,1.028875,3.627701,0,0.01181179,-0.01181179,5.011485,83.52457,0.1466168,1.882343,0,1.7,3.627701
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.7647995,0.7647995,0,0,0,0.7647995,0,0,1.110223E-16,0,0.805052,0.7647995,0,0,1.041999,3.615889,0,0.805052,-0.805052,4.162885,69.38128,0.1466168,0.8412794,0,0,3.615889
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1790146,0.1790146,0,0,0,0.1790146,0,0,2.775558E-17,0,0.1884364,0.1790146,0,0,1.936502,2.810837,0,0.1884364,-0.1884364,3.964256,66.07079,0.1466168,0.196916,0,0,2.810837
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145875,2.622401,0,0,0,3.964256,66.07079,0.1466168,0,0,0,2.622401
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.006353939,0.006353939,0,0,0,0.006353939,0,0,8.673617E-19,0,0.006688357,0.006353939,0,0,2.145875,2.622401,0,0.006688357,-0.006688357,3.957206,65.95329,0.1466168,0.006989333,0,0,2.622401
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.287945,0.287945,0,0,0,0.287945,0,0,5.551115E-17,0,0.3031,0.287945,0,0,2.153307,2.615713,0,0.3031,-0.3031,3.63771,60.62838,0.1466168,0.3167395,0,0,2.615713
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.16131,0.16131,0,0,0,0.16131,0,0,0,0,0.1698,0.16131,0,0,2.490085,2.312613,0,0.1698,-0.1698,3.458725,57.64531,0.1466168,0.1774409,0,0,2.312613
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.09885108,0.09885108,0,0,0,0.09885108,0,0,1.387779E-17,0,0.1040538,0.09885108,0,0,2.678751,2.142813,0,0.1040538,-0.1040538,3.349043,55.81727,0.1466168,0.1087362,0,0,2.142813
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.02488798,0.02488798,0,0,0,0.02488798,0,0,3.469447E-18,0,0.02619787,0.02488798,0,0,2.794367,2.038759,0,0.02619787,-0.02619787,3.321428,55.35702,0.1466168,0.02737678,0,0,2.038759
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1829076,0.1829076,0,0,0,0.1829076,0,0,2.775558E-17,0,0.1925343,0.1829076,0,0,2.823476,2.012561,0,0.1925343,-0.1925343,3.118479,51.97454,0.1466168,0.2011984,0,0,2.012561
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1620032,0.1620032,0,0,0,0.1620032,0,0,2.775558E-17,0,0.1705297,0.1620032,0,0,3.037403,1.820027,0,0.1705297,-0.1705297,2.938725,48.97865,0.1466168,0.1782035,0,0,1.820027
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.065603,0.065603,0,0,0,0.065603,34.41291,0,1.387779E-17,0.0225759,0.0690558,0.065603,0,0,3.22688,1.649497,0,0.04647989,-0.04647989,2.889731,48.16208,0.1466168,0.07216331,0.01806072,0,1.672073
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.278524,1.603017,0.168788,0,0.168788,3.049857,50.83085,0.1465869,0,0.1350304,0,1.771805
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,3.109736,1.754926,0.5419936,0,0.5419936,3.564038,59.40051,0.1464911,0,0.4335949,0,2.29692
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.7085052,0.7085052,0,0,0,0.7085052,136.0325,0,0,0.9637971,0.745795,0.7085052,0,0,2.567743,2.242721,0.2180021,0,0.2180021,3.770853,62.84742,0.1464526,0.7793557,0.7710377,0,3.206518
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.7572419,0.7572419,0,0,0,0.7572419,184.8756,0,0,1.399956,0.7970967,0.7572419,0,0,2.349741,2.438922,0.602859,0,0.602859,4.342775,72.37943,0.1463462,0.8329661,1.119965,0,3.838878
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.7100093,0.7100093,0,0,0,0.7100093,201.5444,0,0,1.430984,0.7473782,0.7100093,0,0,1.746881,2.981496,0.6836059,0,0.6836059,4.9913,83.18817,0.1462258,0.7810102,1.144787,0,4.41248
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.4920413,0.4920413,0,0,0,0.4920413,182.7951,0,0,0.8994275,0.5179383,0.4920413,0,0,1.063276,3.596741,0.3814892,0,0.3814892,5.353213,89.22003,0.1461587,0.5412455,0.719542,0,4.496169
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.6677295,0.6677295,0,0,0,0.6677295,168.256,0,0,1.123495,0.7028731,0.6677295,0,0,0.6817864,3.940081,0.420622,0,0.420622,5.75225,95.87064,0.1460848,0.7345024,0.8987961,0,5.063576
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.2949873,0.2949873,0,0,0,0.2949873,456.8123,0.775861,0,1.347538,0.310513,0.2949873,0,0,0.2611644,4.318641,0.2611644,0,0.2611644,6.000012,100,0.1460389,0.324486,1.078031,0,5.666179
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460389,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460389,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460389,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.09734704,0.09734704,0,0,0,0.09734704,86.25229,0,0,0.08396405,0.1024706,0.09734704,0,0,0,4.553689,0,0.01850652,-0.01850652,5.980505,99.67487,0.1460389,0.1070817,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.136129,1.136129,0,0,0,1.136129,0,0,2.220446E-16,0,1.195926,1.136129,0,0,0.0205628,4.535182,0,1.195926,-1.195926,4.719888,78.66464,0.1460389,1.249742,0,0,4.535182
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.124866,1.124866,0,0,0,1.124866,0,0,0,0,1.184069,1.124866,0,0,1.349369,3.339257,0,1.184069,-1.184069,3.471769,57.86271,0.1460389,1.237353,0,0,3.339257
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.418904,0.418904,0,0,0,0.418904,0,0,5.551115E-17,0,0.4409516,0.418904,0,0,2.665002,2.155187,0,0.4409516,-0.4409516,3.006965,50.11599,0.1460389,0.4607944,0,0,2.155187
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.04999412,0.04999412,0,0,0,0.04999412,0,0,6.938894E-18,0,0.05262539,0.04999412,0,0,3.154948,1.714236,0,0.05262539,-0.05262539,2.951494,49.19146,0.1460389,0.05499353,0,0,1.714236
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.08278882,0.08278882,0,0,0,0.08278882,0,0,1.387779E-17,0,0.08714612,0.08278882,0,0,3.213421,1.66161,0,0.08714612,-0.08714612,2.859633,47.66046,0.1460389,0.09106769,0,0,1.66161
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.007825262,0.007825262,0,0,0,0.007825262,0,0,0,0,0.008237118,0.007825262,0,0,3.31025,1.574464,0,0.008237118,-0.008237118,2.850951,47.51575,0.1460389,0.008607788,0,0,1.574464
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.149262,0.149262,0,0,0,0.149262,0,0,0,0,0.1571179,0.149262,0,0,3.319402,1.566227,0,0.1571179,-0.1571179,2.685334,44.75547,0.1460389,0.1641882,0,0,1.566227
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.06961524,0.06961524,0,0,0,0.06961524,0,0,1.387779E-17,0,0.07327919,0.06961524,0,0,3.493978,1.409109,0,0.07327919,-0.07327919,2.608091,43.46809,0.1460389,0.07657676,0,0,1.409109
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.06024313,0.06024313,0,0,0,0.06024313,0,0,6.938894E-18,0,0.06341383,0.06024313,0,0,3.575399,1.33583,0,0.06341383,-0.06341383,2.541247,42.35403,0.1460389,0.06626745,0,0,1.33583
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1230383,0.1230383,0,0,0,0.1230383,0,0,1.387779E-17,0,0.129514,0.1230383,0,0,3.645859,1.272416,0,0.129514,-0.129514,2.404727,40.0787,0.1460389,0.1353421,0,0,1.272416
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.06911149,0.06911149,0,0,0,0.06911149,0,0,0,0,0.07274894,0.06911149,0,0,3.789763,1.142902,0,0.07274894,-0.07274894,2.328043,38.80064,0.1460389,0.07602264,0,0,1.142902
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.3741159,0.3741159,0,0,0,0.3741159,2.944165,0,1.110223E-16,0.01101459,0.3938062,0.3741159,0,0,3.870595,1.070153,0,0.3827916,-0.3827916,1.924545,32.07569,0.1460389,0.4115275,0.008811671,0,1.081168
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.4902741,0.4902741,0,0,0,0.4902741,25.57013,0,0,0.1253637,0.516078,0.4902741,0,0,4.295919,0.6873616,0,0.3907143,-0.3907143,1.512696,25.21155,0.1460389,0.5393015,0.100291,0,0.8127254
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.8901688,0.8901688,1.7,0,0.5202,0.8901688,25.51866,0,0,0.2271592,0,0,0.8098312,0.7693396,4.730046,0.2966473,0.9964988,0,0.9964988,2.458058,40.96755,0.1462377,0.9791856,0.1817273,1.7,0.5238065
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.3036037,0.3036037,1.7,0,0.5202,0.3036037,81.2451,0,0,0.2466631,0,0,1.396396,1.326576,3.733547,1.193496,1.57324,0,1.57324,3.950564,65.84261,0.1464255,0.333964,0.1973305,1.7,1.440159
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.9144748,0.9144748,1.7,0,0.5202,0.9144748,36.48049,0,0,0.3336049,0,0,0.7855251,0.7462489,2.160308,2.609412,1.079854,0,1.079854,4.975003,82.91656,0.1466365,1.005922,0.2668839,1.7,2.943017
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.8474006,0.8474006,0,0,0,0.8474006,95.37833,0,0,0.8082365,0.8920006,0.8474006,0,0,1.080454,3.58128,0,0.08376407,-0.08376407,4.886708,81.44498,0.1466365,0.9321406,0.6465892,0,4.389517
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.05741365,0.05741365,0,0,0,0.05741365,1258.158,0,0,0.7223547,0.06043542,0.05741365,0,0,1.173525,3.497516,0.6619192,0,0.6619192,5.51466,91.91082,0.1465204,0.06315501,0.5778837,0,4.219871
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.07609168,0.07609168,0,0,0,0.07609168,1281.607,0.3834936,0,0.9751961,0.08009651,0.07609168,0,0,0.5116059,4.093244,0.5116059,0,0.5116059,6.000012,100,0.1464308,0.08370085,0.7801569,0,5.068439
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464308,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.2420165,0.2420165,0,0,0,0.2420165,218.6284,0.2743625,0,0.5291167,0.2547542,0.2420165,0,0,0,4.553689,0,0,0,6.000012,100,0.1464308,0.2662181,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.2637714,0.2637714,0,0,0,0.2637714,198.9178,0.2470342,0,0.5246882,0.2776541,0.2637714,0,0,0,4.553689,0,0,0,6.000012,100,0.1464308,0.2901485,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.9722676,0.9722676,0,0,0,0.9722676,20.78384,0,0,0.2020745,1.02344,0.9722676,0,0,0,4.553689,0,0.821365,-0.821365,5.134217,85.57011,0.1464308,1.069494,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.9126278,3.732324,0.07203526,0,0.07203526,5.202556,86.70909,0.1464182,0,0.05762821,0,3.804359
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.03092057,0.03092057,0,0,0,0.03092057,0,0,6.938894E-18,0,0.03254797,0.03092057,0,0,0.8405925,3.797156,0,0.03254797,-0.03254797,5.168247,86.13728,0.1464182,0.03401263,0,0,3.797156
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.441188,0.441188,0,0,0,0.441188,0,0,5.551115E-17,0,0.4644085,0.441188,0,0,0.8767569,3.764608,0,0.4644085,-0.4644085,4.678718,77.97848,0.1464182,0.4853069,0,0,3.764608
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.08464598,0.08464598,0,0,0,0.08464598,0,0,0,0,0.08910103,0.08464598,0,0,1.392766,3.300199,0,0.08910103,-0.08910103,4.584797,76.41313,0.1464182,0.09311058,0,0,3.300199
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.08658561,0.08658561,0,0,0,0.08658561,0,0,1.387779E-17,0,0.09114275,0.08658561,0,0,1.491768,3.211098,0,0.09114275,-0.09114275,4.488724,74.81192,0.1464182,0.09524418,0,0,3.211098
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.3120622,0.3120622,0,0,0,0.3120622,0,0,5.551115E-17,0,0.3284865,0.3120622,0,0,1.593037,3.119956,0,0.3284865,-0.3284865,4.142469,69.04102,0.1464182,0.3432684,0,0,3.119956
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.3153885,0.3153885,0,0,0,0.3153885,0,0,5.551115E-17,0,0.3319879,0.3153885,0,0,1.958022,2.791469,0,0.3319879,-0.3319879,3.792523,63.20859,0.1464182,0.3469273,0,0,2.791469
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326898,2.459481,0,0,0,3.792523,63.20859,0.1464182,0,0,0,2.459481
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.05268785,0.05268785,0,0,0,0.05268785,0,0,0,0,0.05546089,0.05268785,0,0,2.326898,2.459481,0,0.05546089,-0.05546089,3.734062,62.23425,0.1464182,0.05795663,0,0,2.459481
