Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01853561,0.01853561,0,0,0,0.01853561,0,0,0,0,0.01951116,0.01853561,0,0,2.388521,2.40402,0,0.01951116,-0.01951116,3.713495,61.89147,0.1464182,0.02038917,0,0,2.40402
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.4102,2.384509,0,0,0,3.713495,61.89147,0.1464182,0,0,0,2.384509
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1873628,0.1873628,0,0,0,0.1873628,0,0,0,0,0.1972241,0.1873628,0,0,2.4102,2.384509,0,0.1972241,-0.1972241,3.505603,58.4266,0.1464182,0.2060991,0,0,2.384509
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.2197614,0.2197614,0,0,0,0.2197614,12.96725,0,0,0.028497,0.2313278,0.2197614,0,0,2.629338,2.187285,0,0.2028308,-0.2028308,3.291801,54.86324,0.1464182,0.2417376,0.0227976,0,2.215782
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.7399275,0.7399275,0,0,0,0.7399275,43.61876,0,0,0.3227471,0.7788711,0.7399275,0,0,2.854705,1.984454,0,0.4561239,-0.4561239,2.811004,46.84997,0.1464182,0.8139202,0.2581977,0,2.307201
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.385359,1.385359,1.7,0,0.5202,1.385359,31.70726,0,0,0.4392595,0,0,0.3146407,0.2989087,3.36151,1.52833,0.7381681,0,0.7381681,3.511292,58.52141,0.1465543,1.523895,0.3514076,1.7,1.96759
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.09835298,0.09835298,1.550985,0,0.4795188,0.09835298,932.3211,2.220446E-16,0,0.9169656,0,0,1.452632,1.38,2.623342,2.192682,2.296966,0,2.296966,5.690384,94.83955,0.1465601,0.1081883,0.7335725,1.7,3.109647
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,1.287305,0,1.613681,0,0,0,0,0.3263759,4.259951,0.3263759,0,0.3263759,6.000012,100,0.1465032,0,1.290945,0,5.873632
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.069473,1.069473,0,0,0,1.069473,173.5224,0.7300141,0,1.855775,1.125761,1.069473,0,0,0,4.553689,0,0,0,6.000012,100,0.1465032,1.176421,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1189823,0.1189823,0,0,0,0.1189823,1392.84,1.531989,0,1.657233,0.1252445,0.1189823,0,0,0,4.553689,0,0,0,6.000012,100,0.1465032,0.1308805,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.8713618,0.8713618,0,0,0,0.8713618,156.4515,0.446036,0,1.363259,0.9172229,0.8713618,0,0,0,4.553689,0,0,0,6.000012,100,0.1465032,0.9584979,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.9346733,0.9346733,0,0,0,0.9346733,127.9045,0.2116228,0,1.19549,0.9838666,0.9346733,0,0,0,4.553689,0,0,0,6.000012,100,0.1465032,1.028141,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.048502,1.048502,0,0,0,1.048502,112.5155,0.07604094,0,1.179727,1.103686,1.048502,0,0,0,4.553689,0,0,0,6.000012,100,0.1465032,1.153352,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.7167343,0.7167343,0,0,0,0.7167343,92.76219,0,0,0.6648585,0.7544572,0.7167343,0,0,0,4.553689,0,0.08959873,-0.08959873,5.905567,98.42591,0.1465032,0.7884077,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1151817,0.1151817,0,0,0,0.1151817,346.8577,0.1787186,0,0.3995166,0.1212439,0.1151817,0,0,0.09955415,4.46409,0.09955415,0,0.09955415,6.000012,100,0.1464858,0.1266999,0.3196133,0,4.863607
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.420498,1.420498,1.33961,0,0.4218135,1.420498,5.99406,1.387779E-17,0,0.0851455,0.0851455,0.08088822,0,0,0,4.553689,0,0,0,6.000012,100,0.1464858,1.562548,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464858,0,0,0,4.553689
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.7409872,0.7409872,0,0,0,0.7409872,0,0,0,0,0.7799865,0.7409872,0,0,0,4.553689,0,0.7799865,-0.7799865,5.177834,86.29706,0.1464858,0.8150859,0,0,4.553689
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.5509613,0.5509613,0,0,0,0.5509613,0,0,1.110223E-16,0,0.5799592,0.5509613,0,0,0.8666517,3.773702,0,0.5799592,-0.5799592,4.566504,76.10824,0.1464858,0.6060574,0,0,3.773702
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.1988932,0.1988932,0,0,0,0.1988932,0,0,2.775558E-17,0,0.2093613,0.1988932,0,0,1.511051,3.193743,0,0.2093613,-0.2093613,4.345817,72.43014,0.1464858,0.2187825,0,0,3.193743
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1046531,0.1046531,0,0,0,0.1046531,0,0,1.387779E-17,0,0.1101612,0.1046531,0,0,1.743675,2.984382,0,0.1101612,-0.1101612,4.229697,70.49481,0.1464858,0.1151184,0,0,2.984382
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1451885,0.1451885,0,0,0,0.1451885,0,0,2.775558E-17,0,0.15283,0.1451885,0,0,1.866076,2.874221,0,0.15283,-0.15283,4.0686,67.80987,0.1464858,0.1597073,0,0,2.874221
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035887,2.721391,0,0,0,4.0686,67.80987,0.1464858,0,0,0,2.721391
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.02589421,0.02589421,0,0,0,0.02589421,0,0,3.469447E-18,0,0.02725706,0.02589421,0,0,2.035887,2.721391,0,0.02725706,-0.02725706,4.039869,67.33101,0.1464858,0.02848363,0,0,2.721391
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1253406,0.1253406,0,0,0,0.1253406,0,0,0,0,0.1319375,0.1253406,0,0,2.066172,2.694134,0,0.1319375,-0.1319375,3.900794,65.01311,0.1464858,0.1378747,0,0,2.694134
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.2364697,0.2364697,0,0,0,0.2364697,0,0,2.775558E-17,0,0.2489154,0.2364697,0,0,2.21277,2.562196,0,0.2489154,-0.2489154,3.638414,60.64012,0.1464858,0.2601166,0,0,2.562196
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1428329,0.1428329,0,0,0,0.1428329,0,0,2.775558E-17,0,0.1503504,0.1428329,0,0,2.489342,2.313281,0,0.1503504,-0.1503504,3.479931,57.99874,0.1464858,0.1571162,0,0,2.313281
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.009501819,0.009501819,0,0,0,0.009501819,273.3589,0,0,0.02597407,0.01000191,0.009501819,0,0,2.656399,2.16293,0.01597216,0,0.01597216,3.495084,58.25128,0.146483,0.010452,0.02077926,0,2.188905
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.3768241,0.3768241,0,0,0,0.3768241,40.94651,0,0,0.1542963,0.3966569,0.3768241,0,0,2.640426,2.177305,0,0.2423606,-0.2423606,3.239613,53.99345,0.146483,0.4145065,0.1234371,0,2.331602
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,2.909716,1.934945,0.4609146,0,0.4609146,3.676875,61.28113,0.1464027,0,0.3687317,0,2.395859
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.6878037,0.6878037,0,0,0,0.6878037,62.90686,0,0,0.4326757,0.7240039,0.6878037,0,0,2.448801,2.349768,0,0.2913282,-0.2913282,3.369788,56.16303,0.1464027,0.7565841,0.3461406,0,2.782444
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.881198,0.881198,0,0,0,0.881198,67.36076,0,1.110223E-16,0.5935817,0.9275768,0.881198,0,0,2.772499,2.05844,0,0.3339952,-0.3339952,3.017726,50.29534,0.1464027,0.9693178,0.4748653,0,2.652021
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.332011,1.332011,1.7,0,0.5202,1.332011,47.33113,0,0,0.630456,0,0,0.3679888,0.3495893,3.143605,1.724445,0.9800454,0,0.9800454,3.947479,65.79119,0.1465807,1.465212,0.5043648,1.7,2.354901
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0.6280529,0,0,1.452632,1.38,2.163559,2.606485,2.008053,0,2.008053,5.852485,97.54123,0.1466013,0,0.5024423,1.7,3.234538
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.5304165,0,0.6859232,0,0,0,0,0.1555067,4.413733,0.1555067,0,0.1555067,6.000012,100,0.1465743,0,0.5487385,0,5.099656
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.134829,1.134829,0,0,0,1.134829,57.51811,0,0,0.6527321,1.194557,1.134829,0,0,0,4.553689,0,0.5418246,-0.5418246,5.428879,90.48113,0.1465743,1.248312,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.7704662,0.7704662,0,0,0,0.7704662,38.20607,0,1.110223E-16,0.2943648,0.8110171,0.7704662,0,0,0.6020273,4.011864,0,0.5166522,-0.5166522,4.884279,81.4045,0.1465743,0.8475128,0.2354919,0,4.306229
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.4084787,0.4084787,0,0,0,0.4084787,67.90054,0,0,0.2773592,0.4299776,0.4084787,0,0,1.176085,3.495212,0,0.1526184,-0.1526184,4.723405,78.72327,0.1465743,0.4493266,0.2218874,0,3.772571
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.6985662,0.6985662,0,0,0,0.6985662,38.85228,0,0,0.2714089,0.7353328,0.6985662,0,0,1.345661,3.342594,0,0.4639239,-0.4639239,4.234387,70.57298,0.1465743,0.7684228,0.2171271,0,3.614003
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.861132,2.87867,0.08561877,0,0.08561877,4.315612,71.92672,0.1465594,0,0.06849501,0,2.964288
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.01877,1.01877,0,0,0,1.01877,0,0,0,0,1.07239,1.01877,0,0,1.775514,2.955727,0,1.07239,-1.07239,3.185214,53.08679,0.1465594,1.120647,0,0,2.955727
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.5931224,0.5931224,0,0,0,0.5931224,0,0,0,0,0.6243393,0.5931224,0,0,2.967058,1.883337,0,0.6243393,-0.6243393,2.527102,42.11829,0.1465594,0.6524346,0,0,1.883337
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.5028999,0.5028999,0,0,0,0.5028999,0,0,1.110223E-16,0,0.5293683,0.5028999,0,0,3.660768,1.258998,0,0.5293683,-0.5293683,1.969099,32.81825,0.1465594,0.5531899,0,0,1.258998
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.02900144,0.02900144,0,0,0,0.02900144,0,0,3.469447E-18,0,0.03052783,0.02900144,0,0,4.248955,0.7296293,0,0.03052783,-0.03052783,1.93692,32.28194,0.1465594,0.03190158,0,0,0.7296293
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.04652091,0.04652091,0,0,0,0.04652091,0,0,0,0,0.04896938,0.04652091,0,0,4.282875,0.6991014,0,0.04896938,-0.04896938,1.885302,31.42163,0.1465594,0.051173,0,0,0.6991014
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337286,0.6501321,0,0,0,1.885302,31.42163,0.1465594,0,0,0,0.6501321
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.09812801,0.09812801,0,0,0,0.09812801,0,0,1.387779E-17,0,0.1032926,0.09812801,0,0,4.337286,0.6501321,0,0.1032926,-0.1032926,1.776422,29.60697,0.1465594,0.1079408,0,0,0.6501321
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.13414,0.13414,0,0,0,0.13414,0,0,0,0,0.1412,0.13414,0,0,4.452055,0.5468394,0,0.1412,-0.1412,1.627584,27.12634,0.1465594,0.147554,0,0,0.5468394
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.608944,0.4056394,0,0,0,1.627584,27.12634,0.1465594,0,0,0,0.4056394
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.05512165,0.05512165,0,0,0,0.05512165,0,0,6.938894E-18,0,0.05802278,0.05512165,0,0,4.608944,0.4056394,0,0.05802278,-0.05802278,1.566422,26.10699,0.1465594,0.06063381,0,0,0.4056394
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01555177,0.01555177,0,0,0,0.01555177,0,0,3.469447E-18,0,0.01637028,0.01555177,0,0,4.673414,0.3476166,0,0.01637028,-0.01637028,1.549167,25.81939,0.1465594,0.01710694,0,0,0.3476166
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1775867,0.1775867,0,0,0,0.1775867,10.09621,0,2.775558E-17,0.01792953,0.1869334,0.1775867,0,0,4.691603,0.3312463,0,0.1690038,-0.1690038,1.371021,22.85031,0.1465594,0.1953454,0.01434362,0,0.3491759
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.2703846,0.2703846,1.7,0,0.5202,0.2703846,138.8824,0,0,0.3755167,0,0,1.429615,1.358135,4.879385,0.1622425,1.733651,0,1.733651,3.015707,50.26168,0.1467163,0.2974231,0.3004134,1.7,0.5377592
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,1.452632,0,0.4526684,0,0,0,0,0.5627313,0,0,1.452632,1.38,3.145734,1.722529,1.942731,0,1.942731,4.858744,80.9789,0.1467478,0,0.4501851,1.7,2.28526
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.478848,0.478848,0,0,0,0.478848,95.24876,0,0,0.4560967,0.5040505,0.478848,0,0,1.203002,3.470987,0,0.04795374,-0.04795374,4.808196,80.13644,0.1467478,0.5267327,0.3648774,0,3.927084
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2133449,0.2133449,0,0,0,0.2133449,596.2527,0,0,1.272075,0.2245736,0.2133449,0,0,1.256284,3.423033,1.047501,0,1.047501,5.801943,96.69886,0.1465667,0.2346794,1.01766,0,4.695108
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.519184,1.519184,0.425,0,0.172125,1.519184,116.6166,0.4110654,0,1.771621,1.151772,1.094184,0,0,0.2087829,4.365784,0.2087829,0,0.2087829,6.000012,100,0.1465306,1.671102,1.417296,1.7,6.137405
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1243902,0.1243902,0,0,0,0.1243902,1360.669,1.561602,0,1.692538,0.1309371,0.1243902,0,0,0,4.553689,0,0,0,6.000012,100,0.1465306,0.1368292,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465306,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.4824587,0.4824587,0,0,0,0.4824587,106.4793,0.005867521,0,0.5137188,0.5078513,0.4824587,0,0,0,4.553689,0,0,0,6.000012,100,0.1465306,0.5307046,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.4938937,0.4938937,0,0,0,0.4938937,134.6205,0.1449941,0,0.6648822,0.5198882,0.4938937,0,0,0,4.553689,0,0,0,6.000012,100,0.1465306,0.5432831,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.5762212,0.5762212,0,0,0,0.5762212,101.6641,0,0,0.58581,0.6065487,0.5762212,0,0,0,4.553689,0,0.02073869,-0.02073869,5.978151,99.63566,0.1465306,0.6338434,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.5720745,0.5720745,0,0,0,0.5720745,65.81145,0,0,0.3764905,0.6021836,0.5720745,0,0,0.02304298,4.53295,0,0.2256932,-0.2256932,5.74025,95.67064,0.1465306,0.6292819,0.3011924,0,4.909441
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.7512269,0.7512269,0,0,0,0.7512269,11.15673,0,1.110223E-16,0.08381234,0.7907651,0.7512269,0,0,0.2738132,4.307257,0,0.7069528,-0.7069528,4.995056,83.25077,0.1465306,0.8263496,0.06704988,0,4.391069
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059316,3.600304,0,0,0,4.995056,83.25077,0.1465306,0,0,0,3.600304
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.4060338,0.4060338,0,0,0,0.4060338,0,0,5.551115E-17,0,0.427404,0.4060338,0,0,1.059316,3.600304,0,0.427404,-0.427404,4.544533,75.74207,0.1465306,0.4466372,0,0,3.600304
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53421,3.1729,0,0,0,4.544533,75.74207,0.1465306,0,0,0,3.1729
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53421,3.1729,0,0,0,4.544533,75.74207,0.1465306,0,0,0,3.1729
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53421,3.1729,0,0,0,4.544533,75.74207,0.1465306,0,0,0,3.1729
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1508382,0.1508382,0,0,0,0.1508382,0,0,2.775558E-17,0,0.1587771,0.1508382,0,0,1.53421,3.1729,0,0.1587771,-0.1587771,4.377167,72.95264,0.1465306,0.165922,0,0,3.1729
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.103948,0.103948,0,0,0,0.103948,0,0,0,0,0.109419,0.103948,0,0,1.710629,3.014123,0,0.109419,-0.109419,4.261829,71.03035,0.1465306,0.1143428,0,0,3.014123
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832205,2.904704,0,0,0,4.261829,71.03035,0.1465306,0,0,0,2.904704
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.05590821,0.05590821,0,0,0,0.05590821,0,0,0,0,0.05885075,0.05590821,0,0,1.832205,2.904704,0,0.05885075,-0.05885075,4.199795,69.99645,0.1465306,0.06149903,0,0,2.904704
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.04894457,0.04894457,0,0,0,0.04894457,0,0,6.938894E-18,0,0.0515206,0.04894457,0,0,1.897595,2.845854,0,0.0515206,-0.0515206,4.145488,69.09132,0.1465306,0.05383903,0,0,2.845854
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.1931745,0.1931745,0,0,0,0.1931745,0,0,0,0,0.2033416,0.1931745,0,0,1.95484,2.794333,0,0.2033416,-0.2033416,3.931147,65.51899,0.1465306,0.2124919,0,0,2.794333
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.301149,0.301149,0,0,0,0.301149,8.929663,0,0,0.02689159,0.3169989,0.301149,0,0,2.180775,2.590991,0,0.2901073,-0.2901073,3.625347,60.42233,0.1465306,0.3312639,0.02151327,0,2.617883
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.017145,1.017145,0,0,0,1.017145,19.71056,0,0,0.200485,1.070679,1.017145,0,0,2.503117,2.300884,0,0.8701942,-0.8701942,2.708082,45.13461,0.1465306,1.11886,0.160388,0,2.501369
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.287913,1.287913,1.7,0,0.5202,1.287913,47.37016,0,0,0.6100864,0,0,0.4120871,0.3914827,3.469999,1.43069,1.001569,0,1.001569,3.658254,60.97077,0.1467119,1.416704,0.4880691,1.7,2.040776
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.4626382,0.4626382,1.7,0,0.5202,0.4626382,78.20898,0,0,0.3618246,0,0,1.237362,1.175494,2.46843,2.332102,1.537318,0,1.537318,5.116682,85.27786,0.1469012,0.508902,0.2894597,1.7,2.693927
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.07677089,0.07677089,0,0,0,0.07677089,384.1161,0,0,0.2948893,0.08081146,0.07677089,0,0,0.9311116,3.715688,0.2140778,0,0.2140778,5.319774,88.66272,0.1468643,0.08444797,0.2359114,0,4.010578
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.7692302,0.7692302,0,0,0,0.7692302,44.56999,0,0,0.3428459,0.809716,0.7692302,0,0,0.7170338,3.908359,0,0.4668702,-0.4668702,4.82765,80.46066,0.1468643,0.8461533,0.2742767,0,4.251204
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.502957,0.502957,0,0,0,0.502957,74.94769,0,0,0.3769546,0.5294284,0.502957,0,0,1.235778,3.441488,0,0.1524738,-0.1524738,4.666928,77.78198,0.1468643,0.5532527,0.3015637,0,3.818443
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.022156,1.022156,0,0,0,1.022156,89.67678,0,0,0.9166369,1.075954,1.022156,0,0,1.405194,3.289015,0,0.1593171,-0.1593171,4.498993,74.98307,0.1468643,1.124372,0.7333096,0,4.205652
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,1.582213,3.129698,0.4644766,0,0.4644766,4.939634,82.32707,0.1467842,0,0.3715813,0,3.594174
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.7611424,0.7611424,0,0,0,0.7611424,56.21634,0,1.110223E-16,0.4278863,0.8012025,0.7611424,0,0,1.117736,3.547726,0,0.3733161,-0.3733161,4.546124,75.76859,0.1467842,0.8372566,0.3423091,0,3.975613
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.8468913,0.8468913,0,0,0,0.8468913,36.18768,0,0,0.3064702,0.8914645,0.8468913,0,0,1.532532,3.17441,0,0.5849943,-0.5849943,3.929487,65.49131,0.1467842,0.9315804,0.2451762,0,3.48088
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.04036169,0.04036169,0,0,0,0.04036169,453.4785,0,0,0.1830316,0.04248599,0.04036169,0,0,2.182525,2.589416,0.1405456,0,0.1405456,4.06282,67.71353,0.14676,0.04439786,0.1464253,0,2.772448
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.2371787,0.2371787,0,0,0,0.2371787,21.76668,0,2.775558E-17,0.05162593,0.2496618,0.2371787,0,0,2.04198,2.715907,0,0.1980359,-0.1980359,3.854072,64.2344,0.14676,0.2608966,0.04130074,0,2.767533
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.7193313,0.7193313,0,0,0,0.7193313,0,0,1.110223E-16,0,0.7571908,0.7193313,0,0,2.26202,2.517871,0,0.7571908,-0.7571908,3.055923,50.93194,0.14676,0.7912644,0,0,2.517871
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.298368,0.298368,0,0,0,0.298368,0,0,5.551115E-17,0,0.3140715,0.298368,0,0,3.103343,1.76068,0,0.3140715,-0.3140715,2.724862,45.41428,0.14676,0.3282048,0,0,1.76068
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.03374796,0.03374796,0,0,0,0.03374796,0,0,6.938894E-18,0,0.03552416,0.03374796,0,0,3.452311,1.446609,0,0.03552416,-0.03552416,2.687416,44.79018,0.14676,0.03712275,0,0,1.446609
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1702843,0.1702843,0,0,0,0.1702843,0,0,2.775558E-17,0,0.1792466,0.1702843,0,0,3.491782,1.411085,0,0.1792466,-0.1792466,2.498474,41.64115,0.14676,0.1873127,0,0,1.411085
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.0312224,0.0312224,0,0,0,0.0312224,0,0,6.938894E-18,0,0.03286568,0.0312224,0,0,3.690945,1.231838,0,0.03286568,-0.03286568,2.46383,41.06376,0.14676,0.03434464,0,0,1.231838
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.08033541,0.08033541,0,0,0,0.08033541,0,0,0,0,0.08456358,0.08033541,0,0,3.727463,1.198972,0,0.08456358,-0.08456358,2.374692,39.57813,0.14676,0.08836894,0,0,1.198972
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.07300565,0.07300565,0,0,0,0.07300565,0,0,1.387779E-17,0,0.07684804,0.07300565,0,0,3.821422,1.114409,0,0.07684804,-0.07684804,2.293688,38.22805,0.14676,0.08030621,0,0,1.114409
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.195838,0.195838,0,0,0,0.195838,0,0,2.775558E-17,0,0.2061453,0.195838,0,0,3.906809,1.037561,0,0.2061453,-0.2061453,2.076391,34.60645,0.14676,0.2154219,0,0,1.037561
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1522721,0.1522721,0,0,0,0.1522721,0,0,2.775558E-17,0,0.1602864,0.1522721,0,0,4.135859,0.8314155,0,0.1602864,-0.1602864,1.907435,31.79051,0.14676,0.1674993,0,0,0.8314155
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.223121,0.223121,0,0,0,0.223121,0,0,2.775558E-17,0,0.2348642,0.223121,0,0,4.313955,0.671129,0,0.2348642,-0.2348642,1.659866,27.66438,0.14676,0.2454331,0,0,0.671129
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.237689,0.237689,0,0,0,0.237689,0,0,2.775558E-17,0,0.2501989,0.237689,0,0,4.574916,0.4362648,0,0.2501989,-0.2501989,1.396133,23.26884,0.14676,0.2614579,0,0,0.4362648
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.02993138,0.02993138,0,0,0,0.02993138,16.25608,0,3.469447E-18,0.00486567,0.03150671,0.02993138,0,0,4.852914,0.1860659,0,0.02664104,-0.02664104,1.368051,22.8008,0.14676,0.03292451,0.003892536,0,0.1909316
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.4948232,0.4948232,1.7,0,0.5202,0.4948232,13.7202,0,0,0.06789076,0,0,1.205177,1.144918,4.882515,0.1594249,1.212809,0,1.212809,2.518622,41.97696,0.1470028,0.5443056,0.05431261,1.7,0.2273156
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.3118898,0.3118898,1.7,0,0.5202,0.3118898,78.63362,0,0,0.2452502,0,0,1.38811,1.318705,3.669707,1.250953,1.563955,0,1.563955,4.00232,66.7052,0.1471862,0.3430788,0.1962002,1.7,1.496203
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,2.457972,2.457972,1.7,0,0.5202,2.457972,6.701444,1.110223E-16,0,0.1647196,0.7978649,0.7579716,0,0,2.105752,2.658512,0,0.6331453,-0.6331453,3.334927,55.582,0.1471862,2.703769,0.1317757,1.7,2.823232
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.7674847,0.7674847,1.7,0,0.5202,0.7674847,38.61944,0,0,0.2963983,0,0,0.9325153,0.8858896,2.809247,2.025367,1.182288,0,1.182288,4.456543,74.27557,0.1474131,0.8442331,0.2371186,1.7,2.321765
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.549198,1.549198,1.7,0,0.5202,1.549198,18.78662,0,0,0.2910421,0,0,0.1508016,0.1432615,1.626959,3.089426,0.4343036,0,0.4343036,4.86856,81.1425,0.1474897,1.704118,0.2328337,1.7,3.380468
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,0,0,0,0,0,0,0.3763151,0,0,0,0,1.192655,3.480299,0.3763151,0,0.3763151,5.225564,87.09255,0.1474249,0,0.3010521,0,3.856614
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.595014,0.595014,0,0,0,0.595014,104.5532,0,0,0.6221063,0.6263306,0.595014,0,0,0.8163402,3.818983,0,0.004224209,-0.004224209,5.221111,87.01834,0.1474249,0.6545154,0.497685,0,4.441089
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.2285143,0.2285143,0,0,0,0.2285143,112.2244,0,0,0.2564488,0.2405414,0.2285143,0,0,0.8210338,3.814759,0.01590737,0,0.01590737,5.236202,87.26986,0.1474221,0.2513658,0.205159,0,4.071208
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.288961,1.288961,1.656459,0,0.5083134,1.288961,32.45141,0,0,0.4182859,0,0,0.3674984,0.3491235,0.8051264,3.829075,0.7674094,0,0.7674094,5.964231,99.40364,0.1475607,1.417857,0.3346288,1.7,4.247361
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.6554602,0.6554602,0,0,0,0.6554602,13.87312,0,1.110223E-16,0.09093282,0.6899582,0.6554602,0,0,0.03771694,4.519744,0,0.5990254,-0.5990254,5.332802,88.87986,0.1475607,0.7210063,0.07274625,0,4.610676
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.6705844,0.6705844,0,0,0,0.6705844,23.59911,0,1.110223E-16,0.158252,0.7058783,0.6705844,0,0,0.7033007,3.920718,0,0.5476263,-0.5476263,4.755554,79.25906,0.1475607,0.7376428,0.1266016,0,4.07897
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.6035876,0.6035876,0,0,0,0.6035876,13.66385,0,0,0.08247327,0.6353554,0.6035876,0,0,1.311774,3.373092,0,0.5528821,-0.5528821,4.172765,69.54594,0.1475607,0.6639464,0.06597862,0,3.455565
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.007522929,0.007522929,0,0,0,0.007522929,0,0,8.673617E-19,0,0.007918872,0.007522929,0,0,1.926088,2.82021,0,0.007918872,-0.007918872,4.164417,69.40681,0.1475607,0.008275221,0,0,2.82021
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.183954,1.183954,0,0,0,1.183954,0,0,0,0,1.246268,1.183954,0,0,1.934887,2.812291,0,1.246268,-1.246268,2.850736,47.51217,0.1475607,1.30235,0,0,2.812291
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319628,1.566023,0,0,0,2.850736,47.51217,0.1475607,0,0,0,1.566023
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01760224,0.01760224,0,0,0,0.01760224,0,0,0,0,0.01852867,0.01760224,0,0,3.319628,1.566023,0,0.01852867,-0.01852867,2.831205,47.18666,0.1475607,0.01936246,0,0,1.566023
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.07464319,0.07464319,0,0,0,0.07464319,0,0,1.387779E-17,0,0.07857177,0.07464319,0,0,3.340216,1.547495,0,0.07857177,-0.07857177,2.748383,45.80629,0.1475607,0.08210751,0,0,1.547495
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.04117547,0.04117547,0,0,0,0.04117547,0,0,6.938894E-18,0,0.04334259,0.04117547,0,0,3.427518,1.468923,0,0.04334259,-0.04334259,2.702696,45.04484,0.1475607,0.04529301,0,0,1.468923
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.08787736,0.08787736,0,0,0,0.08787736,0,0,1.387779E-17,0,0.09250249,0.08787736,0,0,3.475676,1.42558,0,0.09250249,-0.09250249,2.60519,43.41974,0.1475607,0.0966651,0,0,1.42558
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.05722626,0.05722626,0,0,0,0.05722626,0,0,6.938894E-18,0,0.06023817,0.05722626,0,0,3.578457,1.333078,0,0.06023817,-0.06023817,2.541693,42.36147,0.1475607,0.06294889,0,0,1.333078
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1605641,0.1605641,0,0,0,0.1605641,0,0,2.775558E-17,0,0.1690149,0.1605641,0,0,3.645388,1.27284,0,0.1690149,-0.1690149,2.363536,39.39219,0.1475607,0.1766205,0,0,1.27284
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.3101818,0.3101818,0,0,0,0.3101818,0,0,5.551115E-17,0,0.3265072,0.3101818,0,0,3.833182,1.103825,0,0.3265072,-0.3265072,2.019367,33.65605,0.1475607,0.3412,0,0,1.103825
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1352749,0.1352749,0,0,0,0.1352749,0,0,0,0,0.1423946,0.1352749,0,0,4.195968,0.7773176,0,0.1423946,-0.1423946,1.86927,31.15444,0.1475607,0.1488024,0,0,0.7773176
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.03307135,0.03307135,0,0,0,0.03307135,28.68336,0,0,0.009485977,0.03481195,0.03307135,0,0,4.354184,0.634923,0,0.02532597,-0.02532597,1.842574,30.70951,0.1475607,0.03637849,0.007588781,0,0.644409
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.2788932,0.2788932,0,0,0,0.2788932,18.4945,0,5.551115E-17,0.05157989,0.2935718,0.2788932,0,0,4.382324,0.609597,0,0.2419919,-0.2419919,1.587492,26.45815,0.1475607,0.3067825,0.04126391,0,0.6611769
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.580775,0.580775,1.7,0,0.5202,0.580775,24.78926,0,0,0.1439698,0,0,1.119225,1.063264,4.651204,0.3676051,1.207234,0,1.207234,2.732774,45.54615,0.1477969,0.6388525,0.1151759,1.7,0.511575
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.5373041,0.5373041,1.7,0,0.5202,0.5373041,103.2853,0,0,0.5549561,0,0,1.162696,1.104561,3.443971,1.454115,1.659517,0,1.659517,4.307131,71.78537,0.1479613,0.5910345,0.4439649,1.7,2.009072
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.7002957,0.7002957,1.7,0,0.5202,0.7002957,100.1799,0,0,0.7015557,0,0,0.9997042,0.9497191,1.784453,2.947681,1.651275,0,1.651275,5.873668,97.89426,0.1481264,0.7703253,0.5612445,1.7,3.649237
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.9832563,0.9832563,0,0,0,0.9832563,46.64525,0,0,0.4586424,1.035007,0.9832563,0,0,0.1331787,4.433828,0,0.5763642,-0.5763642,5.266126,87.7686,0.1481264,1.081582,0.3669139,0,4.89247
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1742466,0.1742466,0,0,0,0.1742466,320.9225,0,0,0.5591965,0.1834175,0.1742466,0,0,0.7735834,3.857464,0.375779,0,0.375779,5.622622,93.71017,0.1480619,0.1916713,0.4473572,0,4.41666
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.9023597,0.9023597,0,0,0,0.9023597,41.50542,0,0,0.3745282,0.9498523,0.9023597,0,0,0.3978044,4.195665,0,0.5753241,-0.5753241,5.016177,83.60278,0.1480619,0.9925957,0.2996226,0,4.570193
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.7047207,0.7047207,0,0,0,0.7047207,67.68053,0,0,0.4769588,0.7418113,0.7047207,0,0,1.037053,3.620341,0,0.2648525,-0.2648525,4.736998,78.94981,0.1480619,0.7751928,0.381567,0,4.0973
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.3971614,0.3971614,0,0,0,0.3971614,142.156,0,0,0.5645887,0.4180647,0.3971614,0,0,1.331334,3.355488,0.1465241,0,0.1465241,4.876003,81.26655,0.1480368,0.4368776,0.451671,0,3.920077
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.7669803,0.7669803,0,0,0,0.7669803,39.44754,0,1.110223E-16,0.3025548,0.8073477,0.7669803,0,0,1.18481,3.48736,0,0.5047928,-0.5047928,4.343904,72.39826,0.1480368,0.8436783,0.2420439,0,3.789915
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,1.745691,2.982567,0.09261504,0,0.09261504,4.431767,73.86263,0.1480209,0,0.07409203,0,3.075182
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.16146,0.16146,0,0,0,0.16146,47.46693,0,0,0.07664013,0.169958,0.16146,0,0,1.653076,3.065921,0,0.09331781,-0.09331781,4.333401,72.22321,0.1480209,0.177606,0.06131211,0,3.142561
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.2877748,0.2877748,0,0,0,0.2877748,0,0,0,0,0.3029208,0.2877748,0,0,1.756762,2.972603,0,0.3029208,-0.3029208,4.014094,66.90144,0.1480209,0.3165523,0,0,2.972603
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.03168,1.03168,0,0,0,1.03168,0,0,0,0,1.085979,1.03168,0,0,2.093341,2.669682,0,1.085979,-1.085979,2.869372,47.82277,0.1480209,1.134848,0,0,2.669682
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.299985,1.583703,0,0,0,2.869372,47.82277,0.1480209,0,0,0,1.583703
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.07577651,0.07577651,0,0,0,0.07577651,0,0,1.387779E-17,0,0.07976475,0.07577651,0,0,3.299985,1.583703,0,0.07976475,-0.07976475,2.785292,46.42144,0.1480209,0.08335416,0,0,1.583703
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.2759712,0.2759712,0,0,0,0.2759712,0,0,5.551115E-17,0,0.290496,0.2759712,0,0,3.388612,1.503938,0,0.290496,-0.290496,2.479083,41.31796,0.1480209,0.3035683,0,0,1.503938
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.191246,0.191246,0,0,0,0.191246,0,0,2.775558E-17,0,0.2013115,0.191246,0,0,3.711385,1.213442,0,0.2013115,-0.2013115,2.266881,37.78128,0.1480209,0.2103706,0,0,1.213442
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1531958,0.1531958,0,0,0,0.1531958,0,0,0,0,0.1612588,0.1531958,0,0,3.935065,1.01213,0,0.1612588,-0.1612588,2.0969,34.94826,0.1480209,0.1685154,0,0,1.01213
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.004357332,0.004357332,0,0,0,0.004357332,0,0,8.673617E-19,0,0.004586665,0.004357332,0,0,4.114242,0.8508717,0,0.004586665,-0.004586665,2.092065,34.86768,0.1480209,0.004793066,0,0,0.8508717
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.119338,0.846285,0,0,0,2.092065,34.86768,0.1480209,0,0,0,0.846285
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.0706889,0.0706889,0,0,0,0.0706889,0,0,0,0,0.07440937,0.0706889,0,0,4.119338,0.846285,0,0.07440937,-0.07440937,2.013631,33.56044,0.1480209,0.07775779,0,0,0.846285
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2023755,0.2023755,0,0,0,0.2023755,0,0,2.775558E-17,0,0.2130268,0.2023755,0,0,4.202015,0.7718756,0,0.2130268,-0.2130268,1.789081,29.81795,0.1480209,0.222613,0,0,0.7718756
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1321342,0.1321342,0,0,0,0.1321342,14.4395,0,2.775558E-17,0.01907953,0.1390887,0.1321342,0,0,4.438711,0.5588488,0,0.1200091,-0.1200091,1.66258,27.70961,0.1480209,0.1453477,0.01526362,0,0.5779284
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.556084,1.556084,1.7,0,0.5202,1.556084,21.10407,0,0,0.3283972,0,0,0.1439157,0.1367199,4.572055,0.4388397,0.465117,0,0.465117,2.103829,35.06374,0.1481013,1.711693,0.2627177,1.7,0.7672368
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.2106188,0.2106188,1.66325,0,0.5101674,0.2106188,398.2719,2.220446E-16,0,0.8388354,0,0,1.452632,1.38,4.106938,0.857445,2.218835,0,2.218835,4.208801,70.14654,0.1481556,0.2316807,0.6710683,1.7,1.69628
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.6593878,0,0.2361128,0,0,0,0,1.261684,0,0,0.6593878,0.6264184,1.888102,2.854397,1.888102,0,1.888102,6.000012,100,0.1479151,0,1.009347,1.7,4.116081
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.4312387,0.4312387,0,0,0,0.4312387,366.3741,1.126012,0,1.579947,0.4539355,0.4312387,0,0,0,4.553689,0,0,0,6.000012,100,0.1479151,0.4743626,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.6438862,0.6438862,0,0,0,0.6438862,243.2771,0.8886529,0,1.566428,0.6777749,0.6438862,0,0,0,4.553689,0,0,0,6.000012,100,0.1479151,0.7082748,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.806891,0.806891,0,0,0,0.806891,180.1273,0.6040717,0,1.453431,0.8493589,0.806891,0,0,0,4.553689,0,0,0,6.000012,100,0.1479151,0.8875801,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.8832588,0.8832588,0,0,0,0.8832588,96.06608,0,0,0.8485121,0.9297461,0.8832588,0,0,0,4.553689,0,0.08123405,-0.08123405,5.914384,98.57287,0.1479151,0.9715847,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.7979304,0.7979304,0,0,0,0.7979304,182.9284,0.5294541,0,1.459641,0.8399267,0.7979304,0,0,0.09026005,4.472455,0.09026005,0,0.09026005,6.000012,100,0.1478997,0.8777234,1.167713,0,5.932096
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.7054579,0.7054579,0,0,0,0.7054579,169.3632,0.4521988,0,1.194786,0.7425873,0.7054579,0,0,0,4.553689,0,0,0,6.000012,100,0.1478997,0.7760037,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.746256,1.746256,1.005942,0,0.3307221,1.746256,44.62568,0,0,0.7792787,0.7792787,0.7403148,0,0,0,4.553689,0,0,0,6.000012,100,0.1478997,1.920882,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.5006626,0,0.5006626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478997,0,0.4005301,0,5.054352
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,2.420671,2.420671,1.7,0,0.5202,2.420671,3.481303,1.110223E-16,0,0.08427092,0.7586015,0.7206715,0,0,0,4.553689,0,0.6743307,-0.6743307,5.289205,88.15324,0.1478997,2.662739,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.044941,1.044941,0,0,0,1.044941,0,0,0,0,1.099938,1.044941,0,0,0.7492563,3.879358,0,1.099938,-1.099938,4.129769,68.82935,0.1478997,1.149435,0,0,3.879358
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.122321,1.122321,0,0,0,1.122321,0,0,0,0,1.18139,1.122321,0,0,1.971409,2.779421,0,1.18139,-1.18139,2.884475,48.07448,0.1478997,1.234553,0,0,2.779421
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.8637198,0.8637198,0,0,0,0.8637198,0,0,1.110223E-16,0,0.9091787,0.8637198,0,0,3.284065,1.598031,0,0.9091787,-0.9091787,1.926116,32.10187,0.1478997,0.9500917,0,0,1.598031
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1174774,0.1174774,0,0,0,0.1174774,0,0,1.387779E-17,0,0.1236604,0.1174774,0,0,4.294263,0.688852,0,0.1236604,-0.1236604,1.795767,29.92938,0.1478997,0.1292251,0,0,0.688852
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.05945616,0.05945616,0,0,0,0.05945616,0,0,6.938894E-18,0,0.06258544,0.05945616,0,0,4.431664,0.5651915,0,0.06258544,-0.06258544,1.729796,28.82987,0.1478997,0.06540178,0,0,0.5651915
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1909312,0.1909312,0,0,0,0.1909312,0,0,2.775558E-17,0,0.2009802,0.1909312,0,0,4.501203,0.5026061,0,0.2009802,-0.2009802,1.517944,25.29902,0.1478997,0.2100243,0,0,0.5026061
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1001075,0.1001075,0,0,0,0.1001075,0,0,1.387779E-17,0,0.1053763,0.1001075,0,0,4.724514,0.3016259,0,0.1053763,-0.1053763,1.406868,23.44775,0.1478997,0.1101182,0,0,0.3016259
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.841599,0.1962496,0,0,0,1.406868,23.44775,0.1478997,0,0,0,0.1962496
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1046857,0.1046857,0,0,0,0.1046857,0,0,1.387779E-17,0,0.1101955,0.1046857,0,0,4.841599,0.1962496,0,0.1101955,-0.1101955,1.290711,21.51181,0.1478997,0.1151543,0,0,0.1962496
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1240193,0.1240193,1.576651,0,0.4865257,0.1240193,0,0,0,0,0,0,1.452632,1.38,4.964039,0.08605415,1.38,0,1.38,2.599894,43.33149,0.1480668,0.1364213,0,1.7,0.08605415
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.584039,1.328054,1.38,0,1.38,3.909077,65.15116,0.1481902,0,0,1.7,1.328054
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.3566222,0.3566222,1.7,0,0.5202,0.3566222,4.229151,0,0,0.01508209,0,0,1.343378,1.276209,2.204039,2.570054,1.291291,0,1.291291,5.134103,85.56822,0.1484144,0.3922844,0.01206567,1.7,2.585136
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.023772,1.023772,0,0,0,1.023772,26.0886,0,0,0.2670877,1.077655,1.023772,0,0,0.9127477,3.732216,0,0.810567,-0.810567,4.279691,71.32804,0.1484144,1.126149,0.2136702,0,3.999304
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,2.22948,2.22948,1.7,0,0.5202,2.22948,31.40878,0,0,0.7002525,0.5573473,0.5294799,0,0,1.813378,2.921649,0.1429053,0,0.1429053,4.415263,73.58756,0.1484373,2.452428,0.5602021,1.7,3.621902
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.8901718,0.8901718,1.32336,0,0.4173774,0.8901718,136.4326,0,0,1.214484,0,0,0.4331884,0.411529,1.670472,3.050264,1.626014,0,1.626014,5.957835,99.29704,0.148473,0.979189,0.9715876,1.7,4.264749
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.4223399,0.4223399,0,0,0,0.4223399,373.44,1.088159,0,1.577186,0.4445683,0.4223399,0,0,0.04445881,4.513676,0.04445881,0,0.04445881,6.000012,100,0.1484654,0.4645739,1.261749,0,6.090862
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.9325878,0.9325878,0,0,0,0.9325878,171.3182,0.6160215,0,1.597693,0.9816713,0.9325878,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,1.025847,1.278154,0,6.151381
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.07769386,0.07769386,0,0,0,0.07769386,2160.531,1.596817,0,1.6786,0.08178301,0.07769386,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,0.08546325,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.154252,1.154252,0,0,0,1.154252,157.4752,0.6026592,0,1.817662,1.215003,1.154252,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,1.269678,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.799208,0.799208,0,0,0,0.799208,179.8556,0.5961487,0,1.43742,0.8412716,0.799208,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,0.8791288,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.7116377,0.7116377,0,0,0,0.7116377,138.2608,0.234824,0,0.9839163,0.7490923,0.7116377,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,0.7828015,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.3896235,0.3896235,0,0,0,0.3896235,214.04,0.4238202,0,0.8339502,0.41013,0.3896235,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,0.4285858,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.526779,1.526779,1.092431,0,0.3543336,1.526779,29.94597,1.110223E-16,0,0.4572088,0.4572088,0.4343483,0,0,0,4.553689,0,0,0,6.000012,100,0.1484654,1.679457,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,2.160027,2.160027,1.7,0,0.5202,2.160027,3.917402,0,0,0.08461694,0.484239,0.460027,0,0,0,4.553689,0,0.399622,-0.399622,5.578773,92.97937,0.1484654,2.37603,0.06769355,1.7,4.638306
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4440245,4.154067,0,0,0,5.578773,92.97937,0.1484654,0,0,0,4.154067
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2059192,0.2059192,0,0,0,0.2059192,0,0,2.775558E-17,0,0.216757,0.2059192,0,0,0.4440245,4.154067,0,0.216757,-0.216757,5.350291,89.17135,0.1484654,0.2265111,0,0,4.154067
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.3158264,0.3158264,0,0,0,0.3158264,0,0,0,0,0.3324488,0.3158264,0,0,0.6848657,3.93731,0,0.3324488,-0.3324488,4.999859,83.33083,0.1484654,0.347409,0,0,3.93731
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1448606,0.1448606,0,0,0,0.1448606,0,0,2.775558E-17,0,0.1524848,0.1448606,0,0,1.054253,3.604861,0,0.1524848,-0.1524848,4.839127,80.65195,0.1484654,0.1593466,0,0,3.604861
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1807942,0.1807942,0,0,0,0.1807942,0,0,2.775558E-17,0,0.1903097,0.1807942,0,0,1.223681,3.452376,0,0.1903097,-0.1903097,4.638523,77.30856,0.1484654,0.1988736,0,0,3.452376
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.06295659,0.06295659,0,0,0,0.06295659,0,0,0,0,0.06627009,0.06295659,0,0,1.435136,3.262067,0,0.06627009,-0.06627009,4.568668,76.14431,0.1484654,0.06925225,0,0,3.262067
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01637476,0.01637476,0,0,0,0.01637476,0,0,0,0,0.01723659,0.01637476,0,0,1.508769,3.195796,0,0.01723659,-0.01723659,4.550498,75.84149,0.1484654,0.01801223,0,0,3.195796
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.09463156,0.09463156,0,0,0,0.09463156,0,0,1.387779E-17,0,0.09961217,0.09463156,0,0,1.527921,3.17856,0,0.09961217,-0.09961217,4.445498,74.09149,0.1484654,0.1040947,0,0,3.17856
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1036353,0.1036353,0,0,0,0.1036353,0,0,0,0,0.1090898,0.1036353,0,0,1.638601,3.078948,0,0.1090898,-0.1090898,4.330507,72.17498,0.1484654,0.1139989,0,0,3.078948
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.09153298,0.09153298,0,0,0,0.09153298,0,0,1.387779E-17,0,0.09635051,0.09153298,0,0,1.759812,2.969858,0,0.09635051,-0.09635051,4.228945,70.48228,0.1484654,0.1006863,0,0,2.969858
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1302294,0.1302294,0,0,0,0.1302294,0,0,2.775558E-17,0,0.1370835,0.1302294,0,0,1.866868,2.873507,0,0.1370835,-0.1370835,4.084446,68.07397,0.1484654,0.1432523,0,0,2.873507
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.019183,2.736424,0.0242432,0,0.0242432,4.107446,68.45729,0.1484613,0,0.01939456,0,2.760667
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.8186182,0.8186182,0,0,0,0.8186182,38.5366,0,0,0.3154676,0.8617033,0.8186182,0,0,1.99494,2.758243,0,0.5462358,-0.5462358,3.531662,58.86092,0.1484613,0.90048,0.2523741,0,3.07371
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.8300637,0.8300637,0,0,0,0.8300637,50.37768,0,1.110223E-16,0.4181669,0.8737513,0.8300637,0,0,2.601869,2.212007,0,0.4555844,-0.4555844,3.051434,50.85714,0.1484613,0.9130701,0.3345335,0,2.630174
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.8226275,0.8226275,0,0,0,0.8226275,78.19144,0,0,0.6432244,0.8659237,0.8226275,0,0,3.108074,1.756423,0,0.2226994,-0.2226994,2.816689,46.94472,0.1484613,0.9048903,0.5145795,0,2.399647
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.5840001,0.5840001,0,0,0,0.5840001,131.6451,0,0,0.7688071,0.6147369,0.5840001,0,0,3.355517,1.533723,0.1540703,0,0.1540703,2.962852,49.38078,0.1484351,0.6424,0.6150457,0,2.30253
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1576987,0.1576987,0,0,0,0.1576987,682.6039,0,0,1.076458,0.1659987,0.1576987,0,0,3.201447,1.672386,0.910459,0,0.910459,3.82659,63.77637,0.1482806,0.1734686,0.8611661,0,2.748844
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.5156133,0.5156133,0,0,0,0.5156133,327.5004,0,0,1.688636,0.5427508,0.5156133,0,0,2.290988,2.4918,1.145885,0,1.145885,4.913671,81.89436,0.1480865,0.5671746,1.350908,0,4.180435
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.226967,1.226967,0,0,0,1.226967,126.1642,0,0,1.547992,1.291544,1.226967,0,0,1.145104,3.523096,0.2564488,0,0.2564488,5.15696,85.94917,0.1480432,1.349663,1.238394,0,5.071088
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.728751,1.728751,1.7,0,0.5202,1.728751,45.25809,0,0,0.7823998,0.0302646,0.02875137,0,0,0.8886547,3.7539,0.7521352,0,0.7521352,5.870498,97.84144,0.1481634,1.901626,0.6259199,1.7,4.5363
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.555171,0.555171,0,0,0,0.555171,119.3337,0,0,0.6625062,0.5843906,0.555171,0,0,0.1365195,4.430821,0.07811566,0,0.07811566,5.944605,99.07655,0.1481502,0.6106881,0.530005,0,5.093328
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.4125818,0.4125818,0,0,0,0.4125818,135.2184,0.06518623,0,0.5578867,0.4342966,0.4125818,0,0,0.05840382,4.501125,0.05840382,0,0.05840382,6.000012,100,0.1481403,0.45384,0.4463094,0,5.059012
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.5133412,0.5133412,0,0,0,0.5133412,87.69759,0,1.110223E-16,0.4501879,0.5403592,0.5133412,0,0,0,4.553689,0,0.09017127,-0.09017127,5.904963,98.41586,0.1481403,0.5646754,0.3601503,0,5.003877
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.1001903,4.463518,0.08056931,0,0.08056931,5.981398,99.68977,0.1481267,0,0.06445545,0,4.544087
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.9204572,0.9204572,0,0,0,0.9204572,0,0,1.110223E-16,0,0.9689023,0.9204572,0,0,0.01962099,4.53603,0,0.9689023,-0.9689023,4.960085,82.66792,0.1481267,1.012503,0,0,4.53603
