Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.8512715,0.8512715,0,0,0,0.8512715,0,0,1.110223E-16,0,0.8960752,0.8512715,0,0,1.096179,3.567128,0,0.8960752,-0.8960752,4.015539,66.92551,0.1481267,0.9363986,0,0,3.567128
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.7959069,0.7959069,0,0,0,0.7959069,0,0,1.110223E-16,0,0.8377967,0.7959069,0,0,2.091818,2.671052,0,0.8377967,-0.8377967,3.132424,52.20696,0.1481267,0.8754976,0,0,2.671052
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.0363885,0.0363885,0,0,0,0.0363885,0,0,0,0,0.03830369,0.0363885,0,0,3.022703,1.833256,0,0.03830369,-0.03830369,3.092048,51.53403,0.1481267,0.04002735,0,0,1.833256
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.3435388,0.3435388,0,0,0,0.3435388,0,0,5.551115E-17,0,0.3616197,0.3435388,0,0,3.065263,1.794952,0,0.3616197,-0.3616197,2.710867,45.18103,0.1481267,0.3778926,0,0,1.794952
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.003119115,0.003119115,0,0,0,0.003119115,0,0,4.336809E-19,0,0.003283279,0.003119115,0,0,3.467063,1.433332,0,0.003283279,-0.003283279,2.707407,45.12335,0.1481267,0.003431027,0,0,1.433332
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.05062608,0.05062608,0,0,0,0.05062608,0,0,6.938894E-18,0,0.05329061,0.05062608,0,0,3.470711,1.430049,0,0.05329061,-0.05329061,2.651233,44.18713,0.1481267,0.05568869,0,0,1.430049
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.07502703,0.07502703,0,0,0,0.07502703,0,0,1.387779E-17,0,0.07897583,0.07502703,0,0,3.529923,1.376758,0,0.07897583,-0.07897583,2.567986,42.79967,0.1481267,0.08252974,0,0,1.376758
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.08713931,0.08713931,0,0,0,0.08713931,0,0,1.387779E-17,0,0.09172559,0.08713931,0,0,3.617674,1.297783,0,0.09172559,-0.09172559,2.471298,41.18822,0.1481267,0.09585324,0,0,1.297783
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1937825,0.1937825,0,0,0,0.1937825,0,0,2.775558E-17,0,0.2039815,0.1937825,0,0,3.719591,1.206057,0,0.2039815,-0.2039815,2.256283,37.60464,0.1481267,0.2131607,0,0,1.206057
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.09695347,0.09695347,0,0,0,0.09695347,0,0,1.387779E-17,0,0.1020563,0.09695347,0,0,3.946237,1.002076,0,0.1020563,-0.1020563,2.148706,35.8117,0.1481267,0.1066488,0,0,1.002076
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1448098,0.1448098,0,0,0,0.1448098,17.1241,0,0,0.02479737,0.1524313,0.1448098,0,0,4.059633,0.9000193,0,0.127634,-0.127634,2.014168,33.5694,0.1481267,0.1592907,0.0198379,0,0.9248167
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.165017,1.165017,1.7,0,0.5202,1.165017,21.21701,0,0,0.2471818,0,0,0.5349831,0.508234,4.201448,0.7723853,0.7554158,0,0.7554158,2.730818,45.51355,0.1482653,1.281519,0.1977454,1.7,1.019567
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.6710368,0.6710368,1.7,0,0.5202,0.6710368,88.42686,0,0,0.5933768,0,0,1.028963,0.977515,3.446033,1.45226,1.570892,0,1.570892,4.221097,70.35148,0.1484402,0.7381405,0.4747014,1.7,2.045636
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.05755475,0.05755475,1.222781,0,0.3899193,0.05755475,1334.687,0,0,0.7681757,0,0,1.165226,1.106965,1.875141,2.866062,1.875141,0,1.875141,6.000012,100,0.148399,0.06331023,0.6145406,1.7,3.634238
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.8154444,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148399,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.0814367,0.0814367,0,0,0,0.0814367,1124.451,0.8299931,0,0.915716,0.08572284,0.0814367,0,0,0,4.553689,0,0,0,6.000012,100,0.148399,0.08958037,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.116354,1.116354,0,0,0,1.116354,94.91978,0,0,1.059641,1.175109,1.116354,0,0,0,4.553689,0,0.1154687,-0.1154687,5.878297,97.97143,0.148399,1.227989,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,0.9959049,0,1.124203,0,0,0,0,0.1282985,4.43822,0.1282985,0,0.1282985,6.000012,100,0.1483774,0,0.8993627,0,5.562424
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.3539659,0.3539659,0,0,0,0.3539659,263.4195,0.5598196,0,0.9324153,0.3725957,0.3539659,0,0,0,4.553689,0,0,0,6.000012,100,0.1483774,0.3893625,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.09257327,0.09257327,0,0,0,0.09257327,236.4974,0.1214878,0,0.2189334,0.09744555,0.09257327,0,0,0,4.553689,0,0,0,6.000012,100,0.1483774,0.1018306,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.6336713,0.6336713,0,0,0,0.6336713,78.41579,0,0,0.4968983,0.6670224,0.6336713,0,0,0,4.553689,0,0.1701241,-0.1701241,5.820685,97.01123,0.1483774,0.6970384,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.1890268,4.383565,0.1522374,0,0.1522374,5.965111,99.41831,0.1483518,0,0.1217899,0,4.535802
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.3915868,0.3915868,0,0,0,0.3915868,21.85267,0,5.551115E-17,0.08557218,0.4121967,0.3915868,0,0,0.03678935,4.520578,0,0.3266245,-0.3266245,5.620818,93.68011,0.1483518,0.4307455,0.06845774,0,4.606151
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.3513941,0.3513941,0,0,0,0.3513941,0,0,0,0,0.3698885,0.3513941,0,0,0.3997054,4.193954,0,0.3698885,-0.3698885,5.230921,87.18185,0.1483518,0.3865335,0,0,4.193954
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.883445,1.883445,1.7,0,0.5202,1.883445,0,0,0,0,0.1930999,0.1834449,0,0,0.8106927,3.824065,0,0.1930999,-0.1930999,5.027376,83.78944,0.1483518,2.07179,0,1.7,3.824065
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.2918337,0.2918337,0,0,0,0.2918337,0,0,5.551115E-17,0,0.3071933,0.2918337,0,0,1.025248,3.630965,0,0.3071933,-0.3071933,4.703566,78.39261,0.1483518,0.321017,0,0,3.630965
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.06240889,0.06240889,0,0,0,0.06240889,0,0,0,0,0.06569357,0.06240889,0,0,1.366574,3.323772,0,0.06569357,-0.06569357,4.634319,77.23849,0.1483518,0.06864978,0,0,3.323772
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.08482168,0.08482168,0,0,0,0.08482168,0,0,0,0,0.08928598,0.08482168,0,0,1.439567,3.258079,0,0.08928598,-0.08928598,4.540203,75.6699,0.1483518,0.09330385,0,0,3.258079
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.2743159,0.2743159,0,0,0,0.2743159,0,0,0,0,0.2887535,0.2743159,0,0,1.538774,3.168793,0,0.2887535,-0.2887535,4.23583,70.59703,0.1483518,0.3017474,0,0,3.168793
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.2854278,0.2854278,0,0,0,0.2854278,0,0,0,0,0.3004503,0.2854278,0,0,1.859611,2.880039,0,0.3004503,-0.3004503,3.919128,65.31866,0.1483518,0.3139706,0,0,2.880039
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.2479688,0.2479688,0,0,0,0.2479688,0,0,2.775558E-17,0,0.2610198,0.2479688,0,0,2.193444,2.579589,0,0.2610198,-0.2610198,3.643989,60.73302,0.1483518,0.2727657,0,0,2.579589
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.169826,0.169826,0,0,0,0.169826,0,0,2.775558E-17,0,0.1787642,0.169826,0,0,2.483467,2.318569,0,0.1787642,-0.1787642,3.455555,57.59246,0.1483518,0.1868086,0,0,2.318569
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.193139,0.193139,0,0,0,0.193139,0,0,0,0,0.2033042,0.193139,0,0,2.682093,2.139805,0,0.2033042,-0.2033042,3.241253,54.02078,0.1483518,0.2124529,0,0,2.139805
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907987,1.936501,0,0,0,3.241253,54.02078,0.1483518,0,0,0,1.936501
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01427348,0.01427348,0,0,0,0.01427348,85.54798,0,0,0.01221067,0.01502471,0.01427348,0,0,2.907987,1.936501,0,0.002814041,-0.002814041,3.238287,53.97134,0.1483518,0.01570082,0.009768536,0,1.948711
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.4930856,0.4930856,0,0,0,0.4930856,20.4463,0,0,0.1008178,0.5190375,0.4930856,0,0,2.911114,1.933687,0,0.4182197,-0.4182197,2.797445,46.62399,0.1483518,0.5423942,0.08065421,0,2.034504
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.4804797,0.4804797,0,0,0,0.4804797,59.11892,0,5.551115E-17,0.2840544,0.5057681,0.4804797,0,0,3.375802,1.515467,0,0.2217137,-0.2217137,2.563738,42.72888,0.1483518,0.5285277,0.2272435,0,1.799521
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.461031,1.461031,1.7,0,0.5202,1.461031,34.04908,0,0,0.4974677,0,0,0.2389688,0.2270204,3.622151,1.293753,0.724488,0,0.724488,3.251048,54.18402,0.1484746,1.607134,0.3979741,1.7,1.791221
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.7804549,0.7804549,1.7,0,0.5202,0.7804549,74.86352,0,0,0.584276,0,0,0.9195451,0.8735678,2.897663,1.945792,1.457844,0,1.457844,4.63408,77.23451,0.1486673,0.8585004,0.4674208,1.7,2.530068
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.5827547,0.5827547,1.178934,0,0.3779491,0.5827547,139.3831,0,0,0.8122614,0,0,0.5961797,0.5663707,1.439819,3.257852,1.378632,0,1.378632,5.941965,99.03255,0.1486942,0.6410303,0.6498091,1.7,4.070113
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.192627,1.192627,0,0,0,1.192627,57.86105,0,0,0.6900663,1.255397,1.192627,0,0,0.06118686,4.498621,0,0.5653303,-0.5653303,5.346055,89.10073,0.1486942,1.311889,0.552053,0,5.188687
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.228855,0.228855,0,0,0,0.228855,478.2685,0.1643099,0,1.094542,0.2409,0.228855,0,0,0.6893317,3.93329,0.6893317,0,0.6893317,6.000012,100,0.1485784,0.2517405,0.8756332,0,5.027832
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.21318,1.21318,0,0,0,1.21318,47.72234,0,0,0.5789579,1.277031,1.21318,0,0,0,4.553689,0,0.6980736,-0.6980736,5.264178,87.73612,0.1485784,1.334498,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.5032669,0.5032669,0,0,0,0.5032669,49.26146,0,0,0.2479166,0.5297546,0.5032669,0,0,0.7756373,3.855615,0,0.281838,-0.281838,4.967094,82.78474,0.1485784,0.5535936,0.1983333,0,4.103532
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.6405881,0.6405881,0,0,0,0.6405881,5.994713,0,0,0.03840142,0.6743033,0.6405881,0,0,1.088791,3.573777,0,0.6359019,-0.6359019,4.296795,71.61311,0.1485784,0.7046469,0.03072114,0,3.612179
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.296095,1.296095,1.7,0,0.5202,1.296095,14.46447,0,0,0.1874732,0,0,0.4039053,0.38371,1.795348,2.937876,0.5711833,0,0.5711833,4.838667,80.64429,0.1486819,1.425704,0.1499786,1.7,3.125349
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.4035135,0.4035135,0,0,0,0.4035135,16.8596,0,0,0.06803078,0.4247511,0.4035135,0,0,1.224165,3.45194,0,0.3567203,-0.3567203,4.462651,74.37737,0.1486819,0.4438649,0.05442462,0,3.519971
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.282431,1.282431,1.7,0,0.5202,1.282431,0,0,0,0,0,0,0.4175692,0.3966907,1.620521,3.09522,0.3966907,0,0.3966907,4.838984,80.64958,0.1487582,1.410674,0,1.7,3.09522
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.4253746,0.4253746,0,0,0,0.4253746,0,0,0,0,0.4477627,0.4253746,0,0,1.22383,3.452242,0,0.4477627,-0.4477627,4.367002,72.78321,0.1487582,0.467912,0,0,3.452242
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,2.298966,2.298966,1.7,0,0.5202,2.298966,0,0,0,0,0.6304903,0.5989658,0,0,1.721344,3.004479,0,0.6304903,-0.6304903,3.702406,61.70665,0.1487582,2.528862,0,1.7,3.004479
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.350176,0.350176,1.7,0,0.5202,0.350176,0,0,0,0,0,0,1.349824,1.282333,2.421889,2.373989,1.282333,0,1.282333,4.918934,81.98207,0.1489789,0.3851936,0,1.7,2.373989
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2155029,0.2155029,0,0,0,0.2155029,0,0,2.775558E-17,0,0.2268451,0.2155029,0,0,1.139556,3.528088,0,0.2268451,-0.2268451,4.679818,77.99681,0.1489789,0.2370532,0,0,3.528088
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.008487658,0.008487658,0,0,0,0.008487658,0,0,1.734723E-18,0,0.008934377,0.008487658,0,0,1.391606,3.301243,0,0.008934377,-0.008934377,4.670401,77.83985,0.1489789,0.009336423,0,0,3.301243
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.3228021,0.3228021,0,0,0,0.3228021,0,0,5.551115E-17,0,0.3397917,0.3228021,0,0,1.401534,3.292309,0,0.3397917,-0.3397917,4.312229,71.87033,0.1489789,0.3550823,0,0,3.292309
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2106354,0.2106354,0,0,0,0.2106354,0,0,2.775558E-17,0,0.2217215,0.2106354,0,0,1.77908,2.952517,0,0.2217215,-0.2217215,4.078514,67.97509,0.1489789,0.2316989,0,0,2.952517
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.2580944,0.2580944,0,0,0,0.2580944,0,0,5.551115E-17,0,0.2716784,0.2580944,0,0,2.025437,2.730796,0,0.2716784,-0.2716784,3.79214,63.2022,0.1489789,0.2839039,0,0,2.730796
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2095744,0.2095744,0,0,0,0.2095744,0,0,2.775558E-17,0,0.2206047,0.2095744,0,0,2.327302,2.459117,0,0.2206047,-0.2206047,3.559602,59.32658,0.1489789,0.2305319,0,0,2.459117
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.2402158,0.2402158,0,0,0,0.2402158,0,0,5.551115E-17,0,0.2528588,0.2402158,0,0,2.572418,2.238513,0,0.2528588,-0.2528588,3.293065,54.88431,0.1489789,0.2642374,0,0,2.238513
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.2524134,0.2524134,0,0,0,0.2524134,9.110619,0,0,0.02299642,0.2656983,0.2524134,0,0,2.853372,1.985654,0,0.2427019,-0.2427019,3.037235,50.62048,0.1489789,0.2776547,0.01839714,0,2.00865
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.694849,0.694849,0,0,0,0.694849,37.71765,0,1.110223E-16,0.2620807,0.73142,0.694849,0,0,3.123041,1.742952,0,0.4693393,-0.4693393,2.542508,42.37505,0.1489789,0.7643339,0.2096646,0,2.005033
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.4331557,0.4331557,0,0,0,0.4331557,113.8315,0,0,0.4930674,0.4559533,0.4331557,0,0,3.644529,1.273613,0.03711409,0,0.03711409,2.577718,42.96187,0.1489727,0.4764712,0.3944539,0,1.76668
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,3.607415,1.307015,0.7967128,0,0.7967128,3.333546,55.55898,0.1488392,0,0.6373702,0,2.103728
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.8085489,0.8085489,0,0,0,0.8085489,96.94499,0,0,0.7838477,0.8511041,0.8085489,0,0,2.810702,2.024057,0,0.06725643,-0.06725643,3.262651,54.37741,0.1488392,0.8894038,0.6270782,0,2.807904
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.9245204,0.9245204,0,0,0,0.9245204,83.1135,0,0,0.7684013,0.9731793,0.9245204,0,0,2.885432,1.9568,0,0.2047781,-0.2047781,3.046796,50.77983,0.1488392,1.016972,0.614721,0,2.725202
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2076426,0.2076426,0,0,0,0.2076426,412.8398,0,0,0.8572313,0.2185711,0.2076426,0,0,3.112963,1.752022,0.6386601,0,0.6386601,3.652682,60.87791,0.1487323,0.2284068,0.685785,0,2.609254
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,2.474303,2.326816,0.2084695,0,0.2084695,3.850454,64.1741,0.1486974,0,0.1667756,0,2.535286
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.7371083,0.7371083,0,0,0,0.7371083,108.3334,0,0,0.7985343,0.7759035,0.7371083,0,0,2.265833,2.514439,0.0226308,0,0.0226308,3.871923,64.53192,0.1486937,0.8108191,0.6388274,0,3.312973
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.5704975,0.5704975,0,0,0,0.5704975,57.29985,0,1.110223E-16,0.3268942,0.6005236,0.5704975,0,0,2.243202,2.534807,0,0.2736295,-0.2736295,3.583493,59.72475,0.1486937,0.6275471,0.2615153,0,2.861701
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.06046117,0.06046117,0,0,0,0.06046117,552.1727,0,0,0.3338501,0.06364334,0.06046117,0,0,2.547235,2.261177,0.2702068,0,0.2702068,3.839833,63.99709,0.1486485,0.06650729,0.2670801,0,2.595027
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.6264995,0.6264995,0,0,0,0.6264995,29.90016,0,1.110223E-16,0.1873243,0.6594731,0.6264995,0,0,2.277029,2.504363,0,0.4721488,-0.4721488,3.342145,55.7023,0.1486485,0.6891494,0.1498595,0,2.691688
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.502124,1.502124,1.7,0,0.5202,1.502124,5.252422,0,0,0.07889789,0,0,0.1978762,0.1879824,2.801638,2.032215,0.2668803,0,0.2668803,3.59533,59.92204,0.1486969,1.652336,0.06311831,1.7,2.111112
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.165649,1.165649,1.7,0,0.5202,1.165649,0,0,0,0,0,0,0.5343511,0.5076335,2.534758,2.272407,0.5076335,0,0.5076335,4.076913,67.94841,0.1487941,1.282214,0,1.7,2.272407
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.9958459,0.9958459,1.7,0,0.5202,0.9958459,0,0,0,0,0,0,0.7041541,0.6689464,2.027124,2.729277,0.6689464,0,0.6689464,4.711531,78.52537,0.1489221,1.09543,0,1.7,2.729277
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.4898872,0.4898872,1.7,0,0.5202,0.4898872,0,0,0,0,0,0,1.210113,1.149607,1.358178,3.331329,1.149607,0,1.149607,5.802145,96.70221,0.1491416,0.538876,0,1.7,3.331329
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2085708,4.365975,0,0,0,5.802145,96.70221,0.1491416,0,0,0,4.365975
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.02995859,0.02995859,0,0,0,0.02995859,0,0,0,0,0.03153536,0.02995859,0,0,0.2085708,4.365975,0,0.03153536,-0.03153536,5.768903,96.14819,0.1491416,0.03295445,0,0,4.365975
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.2598566,0.2598566,0,0,0,0.2598566,0,0,0,0,0.2735332,0.2598566,0,0,0.2436101,4.33444,0,0.2735332,-0.2735332,5.480574,91.34271,0.1491416,0.2858422,0,0,4.33444
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.294437,0.294437,0,0,0,0.294437,0,0,5.551115E-17,0,0.3099337,0.294437,0,0,0.5475359,4.060906,0,0.3099337,-0.3099337,5.153875,85.89774,0.1491416,0.3238807,0,0,4.060906
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1225018,0.1225018,0,0,0,0.1225018,0,0,2.775558E-17,0,0.1289492,0.1225018,0,0,0.8919067,3.750973,0,0.1289492,-0.1289492,5.017951,83.63235,0.1491416,0.1347519,0,0,3.750973
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.02619131,0.02619131,0,0,0,0.02619131,0,0,3.469447E-18,0,0.0275698,0.02619131,0,0,1.035184,3.622024,0,0.0275698,-0.0275698,4.98889,83.14799,0.1491416,0.02881045,0,0,3.622024
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.06756654,0.06756654,0,0,0,0.06756654,0,0,0,0,0.07112268,0.06756654,0,0,1.065817,3.594454,0,0.07112268,-0.07112268,4.913919,81.8985,0.1491416,0.0743232,0,0,3.594454
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01788724,0.01788724,0,0,0,0.01788724,0,0,3.469447E-18,0,0.01882868,0.01788724,0,0,1.144842,3.523331,0,0.01882868,-0.01882868,4.894073,81.56771,0.1491416,0.01967597,0,0,3.523331
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1737964,0.1737964,0,0,0,0.1737964,5.252659,0,2.775558E-17,0.009128934,0.1829436,0.1737964,0,0,1.165763,3.504503,0,0.1738147,-0.1738147,4.710856,78.51411,0.1491416,0.1911761,0.007303147,0,3.513632
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.6271234,0.6271234,0,0,0,0.6271234,41.09198,0,0,0.2576975,0.6601299,0.6271234,0,0,1.35889,3.330688,0,0.4024325,-0.4024325,4.286654,71.4441,0.1491416,0.6898358,0.206158,0,3.588385
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.7239921,0.7239921,0,0,0,0.7239921,91.89603,0,0,0.66532,0.7620969,0.7239921,0,0,1.806037,2.928256,0,0.09677693,-0.09677693,4.184643,69.7439,0.1491416,0.7963913,0.532256,0,3.593575
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.7011899,0.7011899,0,0,0,0.7011899,138.3548,0,0,0.9701298,0.7380946,0.7011899,0,0,1.913567,2.831479,0.2320351,0,0.2320351,4.404771,73.4127,0.1491028,0.7713089,0.7761038,0,3.801608
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.2824228,0.2824228,0,0,0,0.2824228,412.33,0,0,1.164514,0.2972871,0.2824228,0,0,1.681532,3.04031,0.8672268,0,0.8672268,5.227494,87.12473,0.1489581,0.3106651,0.9316112,0,4.204824
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.2748079,0.2748079,0,0,0,0.2748079,555.4313,0.4227925,0,1.526369,0.2892714,0.2748079,0,0,0.8143052,3.820814,0.8143052,0,0.8143052,6.000012,100,0.1488225,0.3022887,1.221095,0,5.347183
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488225,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.4779354,0.4779354,0,0,0,0.4779354,296.6955,0.9149228,0,1.418013,0.5030899,0.4779354,0,0,0,4.553689,0,0,0,6.000012,100,0.1488225,0.5257289,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488225,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.8491616,0.8491616,0,0,0,0.8491616,121.6706,0.1393258,0,1.03318,0.8938543,0.8491616,0,0,0,4.553689,0,0,0,6.000012,100,0.1488225,0.9340777,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.734497,0.734497,0,0,0,0.734497,61.9383,0,0,0.454935,0.7731547,0.734497,0,0,0,4.553689,0,0.3182198,-0.3182198,5.664579,94.40946,0.1488225,0.8079467,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.273439,1.273439,1.25236,0,0.3979943,1.273439,29.50799,2.220446E-16,0,0.3757664,0.02218894,0.02107949,0,0,0.3535775,4.235469,0.3535775,0,0.3535775,6.000012,100,0.1488775,1.400783,0.3006131,1.7,4.611236
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.8923852,0.8923852,0,0,0,0.8923852,9.559302,0,1.110223E-16,0.0853058,0.9393529,0.8923852,0,0,0,4.553689,0,0.8540471,-0.8540471,5.099767,84.99595,0.1488775,0.9816238,0.06824464,0,4.638995
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.073849,1.073849,0,0,0,1.073849,0,0,0,0,1.130368,1.073849,0,0,0.9489412,3.699642,0,1.130368,-1.130368,3.908255,65.13745,0.1488775,1.181234,0,0,3.699642
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.142197,1.142197,0,0,0,1.142197,0,0,2.220446E-16,0,1.202313,1.142197,0,0,2.204906,2.569274,0,1.202313,-1.202313,2.640906,44.01501,0.1488775,1.256417,0,0,2.569274
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.375065,1.375065,1.7,0,0.5202,1.375065,0,0,0,0,0,0,0.3249353,0.3086885,3.540809,1.366961,0.3086885,0,0.3086885,2.933753,48.89579,0.1489363,1.512571,0,1.7,1.366961
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.03948859,0.03948859,1.49212,0,0.4634488,0.03948859,0,0,0,0,0,0,1.452632,1.38,3.23212,1.644781,1.38,0,1.38,4.242937,70.71546,0.1490681,0.04343745,0,1.7,1.644781
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.06116863,0.06116863,1.5138,0,0.4693674,0.06116863,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.85212,2.886781,1.38,0,1.38,5.552119,92.53514,0.1492069,0.06728549,0,1.7,2.886781
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.05833488,0.05833488,0,0,0,0.05833488,0,0,6.938894E-18,0,0.06140513,0.05833488,0,0,0.4721203,4.128781,0,0.06140513,-0.06140513,5.487392,91.45636,0.1492069,0.06416836,0,0,4.128781
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.2845363,0.2845363,0,0,0,0.2845363,0,0,0,0,0.2995119,0.2845363,0,0,0.5403482,4.067376,0,0.2995119,-0.2995119,5.171679,86.19448,0.1492069,0.3129899,0,0,4.067376
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1267784,0.1267784,0,0,0,0.1267784,0,0,0,0,0.1334509,0.1267784,0,0,0.8731392,3.767864,0,0.1334509,-0.1334509,5.03101,83.85,0.1492069,0.1394562,0,0,3.767864
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1421853,0.1421853,0,0,0,0.1421853,0,0,0,0,0.1496687,0.1421853,0,0,1.021418,3.634413,0,0.1496687,-0.1496687,4.873245,81.22059,0.1492069,0.1564038,0,0,3.634413
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.05306753,0.05306753,0,0,0,0.05306753,0,0,6.938894E-18,0,0.05586056,0.05306753,0,0,1.187717,3.484744,0,0.05586056,-0.05586056,4.814363,80.23922,0.1492069,0.05837429,0,0,3.484744
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.2541751,0.2541751,0,0,0,0.2541751,0,0,0,0,0.2675528,0.2541751,0,0,1.249784,3.428884,0,0.2675528,-0.2675528,4.532338,75.53881,0.1492069,0.2795926,0,0,3.428884
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1518817,0.1518817,0,0,0,0.1518817,13.07712,0,0,0.01986175,0.1598755,0.1518817,0,0,1.547065,3.161331,0,0.1400137,-0.1400137,4.38475,73.07903,0.1492069,0.1670699,0.0158894,0,3.181192
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.033242,1.033242,0,0,0,1.033242,22.86029,0,0,0.2362021,1.087623,1.033242,0,0,1.702636,3.021317,0,0.8514208,-0.8514208,3.487274,58.12112,0.1492069,1.136566,0.1889617,0,3.257519
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.2824136,0.2824136,0,0,0,0.2824136,228.768,0,0,0.646072,0.2972775,0.2824136,0,0,2.648659,2.169896,0.3487945,0,0.3487945,3.818169,63.63603,0.1491489,0.310655,0.5168576,0,2.815968
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.4629898,0.4629898,0,0,0,0.4629898,243.9255,0,0,1.12935,0.4873577,0.4629898,0,0,2.299864,2.483811,0.6419926,0,0.6419926,4.427217,73.7868,0.1490424,0.5092888,0.9034802,0,3.613162
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,1.657871,3.061605,1.128686,0,1.128686,5.497983,91.63287,0.1488555,0,0.902949,0,4.190291
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.3502718,0,0.8794569,0,0,0,0,0.5291851,4.077422,0.5291851,0,0.5291851,6.000012,100,0.148768,0,0.7035655,0,4.956879
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.9516523,0.9516523,0,0,0,0.9516523,83.14519,0,0,0.7912531,1.001739,0.9516523,0,0,0,4.553689,0,0.2104862,-0.2104862,5.77814,96.30214,0.148768,1.046818,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.5506621,0,0.7845356,0,0,0,0,0.2338735,4.343203,0.2338735,0,0.2338735,6.000012,100,0.1487294,0,0.6276284,0,5.127738
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.06576283,0.06576283,0,0,0,0.06576283,941.183,0.5497245,0,0.6189485,0.06922403,0.06576283,0,0,0,4.553689,0,0,0,6.000012,100,0.1487294,0.07233911,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.5435445,0.5435445,0,0,0,0.5435445,111.2597,0.03259401,0,0.6047461,0.5721521,0.5435445,0,0,0,4.553689,0,0,0,6.000012,100,0.1487294,0.597899,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.305411,1.305411,1.048508,0,0.3423428,1.305411,20.71558,0,0,0.2704235,0.2704235,0.2569023,0,0,0,4.553689,0,0,0,6.000012,100,0.1487294,1.435952,0.2163388,1.7,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.8325884,0.8325884,0,0,0,0.8325884,22.16048,0,0,0.1845056,0.8764089,0.8325884,0,0,0,4.553689,0,0.6919032,-0.6919032,5.270682,87.84452,0.1487294,0.9158472,0.1476045,0,4.738194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.42591,1.42591,1.7,0,0.5202,1.42591,5.257803,0,0,0.07497151,0,0,0.2740905,0.260386,0.7687814,3.861786,0.3353575,0,0.3353575,5.58883,93.14698,0.1487902,1.5685,0.05997721,1.7,3.936757
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.5641406,0.5641406,0,0,0,0.5641406,0,0,1.110223E-16,0,0.5938322,0.5641406,0,0,0.4334239,4.163608,0,0.5938322,-0.5938322,4.962876,82.71443,0.1487902,0.6205546,0,0,4.163608
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093237,3.569775,0,0,0,4.962876,82.71443,0.1487902,0,0,0,3.569775
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.8921643,0.8921643,0,0,0,0.8921643,0,0,1.110223E-16,0,0.9391204,0.8921643,0,0,1.093237,3.569775,0,0.9391204,-0.9391204,3.972956,66.21581,0.1487902,0.9813808,0,0,3.569775
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1701786,0.1701786,0,0,0,0.1701786,0,0,2.775558E-17,0,0.1791354,0.1701786,0,0,2.136704,2.630655,0,0.1791354,-0.1791354,3.784131,63.06872,0.1487902,0.1871965,0,0,2.630655
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.02271292,0.02271292,0,0,0,0.02271292,0,0,0,0,0.02390834,0.02271292,0,0,2.335744,2.451519,0,0.02390834,-0.02390834,3.758929,62.6487,0.1487902,0.02498421,0,0,2.451519
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1664307,0.1664307,0,0,0,0.1664307,0,0,2.775558E-17,0,0.1751902,0.1664307,0,0,2.362309,2.427611,0,0.1751902,-0.1751902,3.574263,59.57092,0.1487902,0.1830738,0,0,2.427611
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1089263,0.1089263,0,0,0,0.1089263,0,0,1.387779E-17,0,0.1146592,0.1089263,0,0,2.556964,2.252421,0,0.1146592,-0.1146592,3.453401,57.55657,0.1487902,0.1198189,0,0,2.252421
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.2157372,0.2157372,0,0,0,0.2157372,0,0,2.775558E-17,0,0.2270917,0.2157372,0,0,2.684364,2.137762,0,0.2270917,-0.2270917,3.214025,53.56698,0.1487902,0.2373109,0,0,2.137762
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.3800074,0.3800074,0,0,0,0.3800074,0,0,5.551115E-17,0,0.4000078,0.3800074,0,0,2.936688,1.91067,0,0.4000078,-0.4000078,2.79238,46.53958,0.1487902,0.4180081,0,0,1.91067
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1343682,0.1343682,0,0,0,0.1343682,0,0,2.775558E-17,0,0.1414402,0.1343682,0,0,3.381141,1.510662,0,0.1414402,-0.1414402,2.643289,44.05473,0.1487902,0.147805,0,0,1.510662
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538297,1.369222,0,0,0,2.643289,44.05473,0.1487902,0,0,0,1.369222
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.04026851,0.04026851,0,0,0,0.04026851,41.0983,6.938894E-18,0,0.01654967,0.0423879,0.04026851,0,0,3.538297,1.369222,0,0.02583823,-0.02583823,2.616053,43.6008,0.1487902,0.04429536,0.01323974,0,1.385772
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.6780612,0.6780612,0,0,0,0.6780612,27.98167,0,1.110223E-16,0.1897328,0.7137486,0.6780612,0,0,3.567006,1.343384,0,0.5240158,-0.5240158,2.063692,34.3948,0.1487902,0.7458673,0.1517863,0,1.533117
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.07667406,0.07667406,0,0,0,0.07667406,258.7281,0,0,0.1983774,0.08070953,0.07667406,0,0,4.149246,0.8193679,0.1176678,0,0.1176678,2.175322,36.25529,0.1487708,0.08434147,0.1587019,0,1.017745
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.533419,1.533419,1.7,0,0.5202,1.533419,19.60988,0,0,0.3007017,0,0,0.1665807,0.1582517,4.031578,0.925269,0.4589534,0,0.4589534,2.610723,43.51196,0.1488472,1.686761,0.2405614,1.7,1.225971
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.9250829,0.9250829,1.7,0,0.5202,0.9250829,47.52316,0,0,0.4396286,0,0,0.7749171,0.7361712,3.572624,1.338327,1.1758,0,1.1758,3.726185,62.10295,0.1490541,1.017591,0.3517029,1.7,1.777956
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.396825,2.396547,1.567878,0,1.567878,5.213604,86.89323,0.1491404,0,0.150302,1.7,2.584424
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.7932681,0.7932681,0,0,0,0.7932681,58.24118,0,0,0.4620087,0.8350191,0.7932681,0,0,0.828947,3.807637,0,0.3730104,-0.3730104,4.820416,80.34011,0.1491404,0.872595,0.369607,0,4.269645
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.139068,1.139068,0,0,0,1.139068,38.46815,0,2.220446E-16,0.4381783,1.199019,1.139068,0,0,1.243403,3.434626,0,0.7608404,-0.7608404,4.01842,66.97353,0.1491404,1.252975,0.3505426,0,3.872805
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,2.088781,2.673786,0.8329344,0,0.8329344,4.808611,80.14336,0.1490031,0,0.6663475,0,3.50672
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1644218,0.1644218,0,0,0,0.1644218,372.3654,0,0,0.61225,0.1730756,0.1644218,0,0,1.255847,3.423427,0.4391744,0,0.4391744,5.225248,87.0873,0.1489309,0.180864,0.4898,0,4.035677
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0,0,0.1244819,0,0,0,0,0.8166724,3.818684,0.1244819,0,0.1244819,5.343342,89.05553,0.1489104,0,0.09958554,0,3.943166
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0,0,0.2042922,0,0,0,0,0.6921905,3.930717,0.2042922,0,0.2042922,5.537151,92.28567,0.1488768,0,0.1634338,0,4.13501
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.7893041,0.7893041,0,0,0,0.7893041,10.80245,0,0,0.08526419,0.8308465,0.7893041,0,0,0.4878983,4.114581,0,0.7455823,-0.7455823,4.751238,79.18715,0.1488768,0.8682346,0.06821135,0,4.199845
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.3234736,0.3234736,0,0,0,0.3234736,0,0,0,0,0.3404985,0.3234736,0,0,1.316323,3.368998,0,0.3404985,-0.3404985,4.392322,73.20521,0.1488768,0.355821,0,0,3.368998
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.202538,1.202538,0,0,0,1.202538,0,0,2.220446E-16,0,1.265829,1.202538,0,0,1.694655,3.0285,0,1.265829,-1.265829,3.05802,50.9669,0.1488768,1.322792,0,0,3.0285
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.152891,1.152891,0,0,0,1.152891,0,0,0,0,1.21357,1.152891,0,0,3.101132,1.76267,0,1.21357,-1.21357,1.778805,29.64669,0.1488768,1.26818,0,0,1.76267
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.103495,0.103495,0,0,0,0.103495,0,0,1.387779E-17,0,0.1089421,0.103495,0,0,4.449543,0.5491005,0,0.1089421,-0.1089421,1.66397,27.73278,0.1488768,0.1138445,0,0,0.5491005
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.2876631,0.2876631,0,0,0,0.2876631,0,0,5.551115E-17,0,0.3028032,0.2876631,0,0,4.57059,0.4401584,0,0.3028032,-0.3028032,1.344787,22.41308,0.1488768,0.3164294,0,0,0.4401584
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.3711737,0.3711737,1.7,0,0.5202,0.3711737,0,0,0,0,0,0,1.328826,1.262385,4.907038,0.1373552,1.262385,0,1.262385,2.542391,42.3731,0.149096,0.408291,0,1.7,0.1373552
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.07967774,0.07967774,1.532309,0,0.4744205,0.07967774,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.644652,1.273502,1.38,0,1.38,3.851574,64.19277,0.1492392,0.08764552,0,1.7,1.273502
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.06050462,0.06050462,1.513136,0,0.4691862,0.06050462,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.264652,2.515502,1.38,0,1.38,5.160757,86.01244,0.1493756,0.06655508,0,1.7,2.515502
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.2326102,0.2326102,0,0,0,0.2326102,0,0,2.775558E-17,0,0.2448529,0.2326102,0,0,0.8846524,3.757502,0,0.2448529,-0.2448529,4.902659,81.71082,0.1493756,0.2558713,0,0,3.757502
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156711,3.512649,0,0,0,4.902659,81.71082,0.1493756,0,0,0,3.512649
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.09549838,0.09549838,0,0,0,0.09549838,0,0,0,0,0.1005246,0.09549838,0,0,1.156711,3.512649,0,0.1005246,-0.1005246,4.796697,79.94479,0.1493756,0.1050482,0,0,3.512649
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.06208674,0.06208674,0,0,0,0.06208674,10.19662,0,1.387779E-17,0.006330749,0.06535447,0.06208674,0,0,1.268405,3.412124,0,0.05902372,-0.05902372,4.734481,78.90785,0.1493756,0.06829542,0.0050646,0,3.418455
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.788556,0.788556,0,0,0,0.788556,14.30488,0,0,0.112802,0.8300589,0.788556,0,0,1.333987,3.353101,0,0.717257,-0.717257,3.978426,66.30696,0.1493756,0.8674116,0.09024157,0,3.465903
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.99849,1.99849,1.7,0,0.5202,1.99849,9.54701,5.551115E-17,0,0.1907961,0.3142002,0.2984902,0,0,2.130939,2.635844,0,0.1234041,-0.1234041,3.848346,64.13897,0.1493756,2.198339,0.1526369,1.7,2.82664
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1675251,0.1675251,1.620157,0,0.4984028,0.1675251,184.658,2.220446E-16,0,0.3093485,0,0,1.452632,1.38,2.268055,2.512439,1.689349,0,1.689349,5.451003,90.84986,0.1494965,0.1842776,0.2474788,1.7,2.821788
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,0.5787066,4.032853,0.2355105,0,0.2355105,5.674428,94.57361,0.1494578,0,0.1884084,0,4.268363
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.5981903,0.5981903,0,0,0,0.5981903,28.82179,0,0,0.1724092,0.629674,0.5981903,0,0,0.343196,4.244812,0,0.4572648,-0.4572648,5.192428,86.5403,0.1494578,0.6580094,0.1379273,0,4.417222
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.8675837,0.8675837,0,0,0,0.8675837,17.46977,1.110223E-16,0,0.1515649,0.913246,0.8675837,0,0,0.8512681,3.787548,0,0.7616811,-0.7616811,4.389546,73.15895,0.1494578,0.9543421,0.1212519,0,3.939113
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.012648,1.012648,0,0,0,1.012648,34.14075,0,2.220446E-16,0.3457257,1.065945,1.012648,0,0,1.69758,3.025867,0,0.7202197,-0.7202197,3.630368,60.50601,0.1494578,1.113913,0.2765805,0,3.371592
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.123349,1.123349,0,0,0,1.123349,17.92662,0,2.220446E-16,0.2013786,1.182473,1.123349,0,0,2.497824,2.305647,0,0.9810944,-0.9810944,2.596203,43.26997,0.1494578,1.235684,0.1611029,0,2.507025
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,3.587929,1.324553,0.2291915,0,0.2291915,2.813633,46.8938,0.1494203,0,0.1833532,0,1.553744
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.3971657,0.3971657,0,0,0,0.3971657,31.61548,0,5.551115E-17,0.1255659,0.4180692,0.3971657,0,0,3.358738,1.530825,0,0.2925034,-0.2925034,2.505308,41.75505,0.1494203,0.4368823,0.1004527,0,1.656391
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.275571,1.275571,1.7,0,0.5202,1.275571,7.800221,0,0,0.09949739,0,0,0.4244287,0.4032072,3.683742,1.238322,0.5027046,0,0.5027046,2.982215,49.70349,0.1495105,1.403128,0.07959791,1.7,1.337819
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.2204586,0.2204586,1.67309,0,0.5128536,0.2204586,38.91135,2.220446E-16,0,0.08578344,0,0,1.452632,1.38,3.181037,1.690756,1.465783,0,1.465783,4.37278,72.87952,0.1496849,0.2425045,0.06862675,1.7,1.776539
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.06318708,0.06318708,1.515819,0,0.4699185,0.06318708,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.715253,3.009961,1.38,0,1.38,5.681962,94.69919,0.1498207,0.06950578,0,1.7,3.009961
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3352535,4.251961,0,0,0,5.681962,94.69919,0.1498207,0,0,0,4.251961
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3352535,4.251961,0,0,0,5.681962,94.69919,0.1498207,0,0,0,4.251961
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3352535,4.251961,0,0,0,5.681962,94.69919,0.1498207,0,0,0,4.251961
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.2305659,0.2305659,0,0,0,0.2305659,0,0,0,0,0.242701,0.2305659,0,0,0.3352535,4.251961,0,0.242701,-0.242701,5.426133,90.43537,0.1498207,0.2536225,0,0,4.251961
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.3044773,0.3044773,0,0,0,0.3044773,0,0,0,0,0.3205024,0.3044773,0,0,0.6049212,4.00926,0,0.3205024,-0.3205024,5.088294,84.80473,0.1498207,0.334925,0,0,4.00926
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1028693,0.1028693,0,0,0,0.1028693,0,0,0,0,0.1082835,0.1028693,0,0,0.961035,3.688757,0,0.1082835,-0.1082835,4.974154,82.90239,0.1498207,0.1131562,0,0,3.688757
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1140242,0.1140242,0,0,0,0.1140242,0,0,1.387779E-17,0,0.1200255,0.1140242,0,0,1.08135,3.580474,0,0.1200255,-0.1200255,4.847635,80.79376,0.1498207,0.1254266,0,0,3.580474
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1670204,0.1670204,0,0,0,0.1670204,0,0,2.775558E-17,0,0.1758109,0.1670204,0,0,1.214712,3.460449,0,0.1758109,-0.1758109,4.662314,77.70509,0.1498207,0.1837224,0,0,3.460449
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.08273802,0.08273802,0,0,0,0.08273802,0,0,1.387779E-17,0,0.08709265,0.08273802,0,0,1.410057,3.284638,0,0.08709265,-0.08709265,4.570511,76.17503,0.1498207,0.09101182,0,0,3.284638
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506827,3.197545,0,0,0,4.570511,76.17503,0.1498207,0,0,0,3.197545
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,1.506827,3.197545,0.01058234,0,0.01058234,4.58055,76.34235,0.149819,0,0.008465876,0,3.208127
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.900237,0.900237,0,0,0,0.900237,9.030499,0,1.110223E-16,0.0812959,0.9476179,0.900237,0,0,1.496244,3.207069,0,0.866322,-0.866322,3.667367,61.12265,0.149819,0.9902607,0.06503672,0,3.288365
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.898628,0.898628,0,0,0,0.898628,10.72007,0,0,0.09633356,0.9459242,0.898628,0,0,2.458824,2.340747,0,0.8495907,-0.8495907,2.771819,46.1969,0.149819,0.9884908,0.07706685,0,2.437081
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.9914534,0.9914534,0,0,0,0.9914534,18.05825,0,2.220446E-16,0.1790392,1.043635,0.9914534,0,0,3.402814,1.491156,0,0.864596,-0.864596,1.860455,31.00752,0.149819,1.090599,0.1432313,0,1.670196
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.464211,1.464211,1.7,0,0.5202,1.464211,6.853629,0,0,0.1003516,0,0,0.235789,0.2239996,4.363476,0.6265604,0.3243512,0,0.3243512,2.168162,36.13596,0.1498756,1.610632,0.08028127,1.7,0.726912
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.039125,0.9184765,1.444037,0,1.444037,3.538095,58.96814,0.1499795,0,0.05122958,1.7,0.9825134
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.063979,1.063979,1.7,0,0.5202,1.063979,11.18868,0,0,0.1190452,0,0,0.6360208,0.6042197,2.595088,2.21811,0.7232649,0,0.7232649,4.224245,70.40394,0.1501088,1.170377,0.09523615,1.7,2.337155
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0.2185075,0,0,1.452632,1.38,1.871823,2.869048,1.598508,0,1.598508,5.740722,95.67851,0.1501869,0,0.174806,1.7,3.087556
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.4064419,0.4064419,0,0,0,0.4064419,63.93251,0,0,0.2598485,0.4278336,0.4064419,0,0,0.2733155,4.307705,0,0.1679851,-0.1679851,5.56365,92.72732,0.1501869,0.4470861,0.2078788,0,4.567554
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.5678583,0.5678583,0,0,0,0.5678583,23.29443,0,1.110223E-16,0.1322793,0.5977456,0.5678583,0,0,0.4599656,4.13972,0,0.4654663,-0.4654663,5.073006,84.54993,0.1501869,0.6246442,0.1058235,0,4.271999
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.457911,1.457911,1.7,0,0.5202,1.457911,8.087792,0,0,0.1179128,0,0,0.2420889,0.2299845,0.9771504,3.674254,0.3478973,0,0.3478973,5.40305,90.05065,0.1502468,1.603702,0.09433026,1.7,3.792166
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,0,0,0,0,0,0,0.1061168,0,0,0,0,0.6292531,3.987361,0.1061168,0,0.1061168,5.503721,91.72851,0.1502295,0,0.08489344,0,4.093478
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.9977471,0.9977471,0,0,0,0.9977471,8.249976,0,0,0.0823139,1.05026,0.9977471,0,0,0.5231363,4.082866,0,0.9679462,-0.9679462,4.483417,74.72346,0.1502295,1.097522,0.06585111,0,4.16518
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.96076,1.96076,1.7,0,0.5202,1.96076,0,0,0,0,0.2744845,0.2607603,0,0,1.598632,3.11492,0,0.2744845,-0.2744845,4.194084,69.90127,0.1502295,2.156836,0,1.7,3.11492
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.2824793,0.2824793,1.7,0,0.5202,0.2824793,0,0,0,0,0,0,1.417521,1.346645,1.903615,2.840436,1.346645,0,1.346645,5.471623,91.19354,0.1504297,0.3107272,0,1.7,2.840436
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.8091949,0.8091949,0,0,0,0.8091949,0,0,1.110223E-16,0,0.8517841,0.8091949,0,0,0.5569702,4.052416,0,0.8517841,-0.8517841,4.573764,76.22926,0.1504297,0.8901144,0,0,4.052416
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.09557991,0.09557991,0,0,0,0.09557991,0,0,0,0,0.1006104,0.09557991,0,0,1.503397,3.200632,0,0.1006104,-0.1006104,4.467711,74.46171,0.1504297,0.1051379,0,0,3.200632
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2000786,0.2000786,0,0,0,0.2000786,0,0,0,0,0.2106091,0.2000786,0,0,1.615186,3.100021,0,0.2106091,-0.2106091,4.24571,70.7617,0.1504297,0.2200865,0,0,3.100021
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.2169795,0.2169795,0,0,0,0.2169795,0,0,2.775558E-17,0,0.2283995,0.2169795,0,0,1.849196,2.889412,0,0.2283995,-0.2283995,4.004956,66.74913,0.1504297,0.2386775,0,0,2.889412
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1082454,0.1082454,0,0,0,0.1082454,0,0,1.387779E-17,0,0.1139425,0.1082454,0,0,2.102974,2.661013,0,0.1139425,-0.1139425,3.88485,64.74737,0.1504297,0.11907,0,0,2.661013
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.2556223,0.2556223,0,0,0,0.2556223,0,0,0,0,0.2690761,0.2556223,0,0,2.229577,2.54707,0,0.2690761,-0.2690761,3.601219,60.0202,0.1504297,0.2811846,0,0,2.54707
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1108848,0.1108848,0,0,0,0.1108848,0,0,1.387779E-17,0,0.1167208,0.1108848,0,0,2.52855,2.277994,0,0.1167208,-0.1167208,3.478184,57.96962,0.1504297,0.1219732,0,0,2.277994
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.65824,2.161273,0,0,0,3.478184,57.96962,0.1504297,0,0,0,2.161273
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.04338353,0.04338353,0,0,0,0.04338353,0,0,6.938894E-18,0,0.04566687,0.04338353,0,0,2.65824,2.161273,0,0.04566687,-0.04566687,3.430047,57.16734,0.1504297,0.04772188,0,0,2.161273
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.279034,0.279034,0,0,0,0.279034,0.7321047,0,0,0.002042821,0.2937199,0.279034,0,0,2.708981,2.115606,0,0.2916771,-0.2916771,3.122592,52.04311,0.1504297,0.3069373,0.001634256,0,2.117649
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.412356,1.412356,1.7,0,0.5202,1.412356,3.348373,0,0,0.04729094,0,0,0.2876441,0.2732618,3.033067,1.823929,0.3205528,0,0.3205528,3.426696,57.11148,0.1504868,1.553592,0.03783276,1.7,1.87122
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.317358,1.317358,1.7,0,0.5202,1.317358,5.244154,0,0,0.06908431,0,0,0.3826415,0.3635094,2.712514,2.112427,0.4325938,0,0.4325938,3.83709,63.95137,0.1505637,1.449094,0.05526745,1.7,2.181511
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.018842,1.018842,1.7,0,0.5202,1.018842,18.43735,0,0,0.1878474,0,0,0.6811581,0.6471002,2.27992,2.501761,0.8349476,0,0.8349476,4.629191,77.15303,0.15071,1.120726,0.1502779,1.7,2.689608
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.325714,1.325714,1.7,0,0.5202,1.325714,22.1596,-5.551115E-17,0,0.2937729,0,0,0.3742861,0.3555718,1.444972,3.253214,0.6493446,0,0.6493446,5.245214,87.42004,0.1508186,1.458285,0.2350183,1.7,3.546987
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,0.7956277,3.837624,0.3156075,0,0.3156075,5.544625,92.41023,0.1507671,0,0.2524861,0,4.153232
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.9697335,0.9697335,0,0,0,0.9697335,24.53655,0,1.110223E-16,0.2379391,1.020772,0.9697335,0,0,0.4800201,4.121671,0,0.782833,-0.782833,4.719447,78.65729,0.1507671,1.066707,0.1903513,0,4.35961
