Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.3103557,0.3103557,0,0,0,0.3103557,38.87645,0,5.551115E-17,0.1206553,0.3266902,0.3103557,0,0,1.349835,3.338838,0,0.2060349,-0.2060349,4.502266,75.03763,0.1507671,0.3413913,0.09652422,0,3.459493
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.3315824,0.3315824,0,0,0,0.3315824,12.79066,0,5.551115E-17,0.04241159,0.3490341,0.3315824,0,0,1.578762,3.132803,0,0.3066225,-0.3066225,4.179058,69.65083,0.1507671,0.3647406,0.03392927,0,3.175215
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.919454,2.82618,0.1104152,0,0.1104152,4.283807,71.39664,0.1507491,0,0.08833218,0,2.936596
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.4507926,0.4507926,0,0,0,0.4507926,13.45821,0,5.551115E-17,0.06066863,0.4745185,0.4507926,0,0,1.809039,2.925554,0,0.4138499,-0.4138499,3.847571,64.12605,0.1507491,0.4958718,0.0485349,0,2.986223
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.6328092,0.6328092,0,0,0,0.6328092,5.972045,0,1.110223E-16,0.03779165,0.666115,0.6328092,0,0,2.268872,2.511704,0,0.6283233,-0.6283233,3.18526,53.08756,0.1507491,0.6960902,0.03023333,0,2.549496
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.967009,1.883381,0.08496553,0,0.08496553,3.265866,54.43098,0.1507352,0,0.06797243,0,1.968346
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.7368064,0.7368064,0,0,0,0.7368064,0,0,0,0,0.7755857,0.7368064,0,0,2.882043,1.95985,0,0.7755857,-0.7755857,2.448326,40.80536,0.1507352,0.810487,0,0,1.95985
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743805,1.184264,0,0,0,2.448326,40.80536,0.1507352,0,0,0,1.184264
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.6894234,0.6894234,0,0,0,0.6894234,0,0,1.110223E-16,0,0.7257088,0.6894234,0,0,3.743805,1.184264,0,0.7257088,-0.7257088,1.683362,28.05598,0.1507352,0.7583658,0,0,1.184264
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.05012392,0.05012392,0,0,0,0.05012392,0,0,6.938894E-18,0,0.05276202,0.05012392,0,0,4.550148,0.4585553,0,0.05276202,-0.05276202,1.627746,27.12905,0.1507352,0.05513632,0,0,0.4585553
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1310974,0.1310974,0,0,0,0.1310974,0,0,2.775558E-17,0,0.1379973,0.1310974,0,0,4.608773,0.4057933,0,0.1379973,-0.1379973,1.482284,24.70469,0.1507352,0.1442071,0,0,0.4057933
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1843836,0.1843836,0,0,0,0.1843836,0,0,2.775558E-17,0,0.1940881,0.1843836,0,0,4.762103,0.2677961,0,0.1940881,-0.1940881,1.277697,21.29491,0.1507352,0.202822,0,0,0.2677961
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.07102297,0.07102297,1.523655,0,0.4720577,0.07102297,0,0,0,0,0,0,1.452632,1.38,4.977757,0.07370801,1.38,0,1.38,2.58688,43.11459,0.1508706,0.07812527,0,1.7,0.07370801
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1711657,0.1711657,1.623797,0,0.4993967,0.1711657,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.597757,1.315708,1.38,0,1.38,3.896063,64.93426,0.1510383,0.1882823,0,1.7,1.315708
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.2513686,0.2513686,1.7,0,0.5202,0.2513686,0,0,0,0,0,0,1.448631,1.3762,2.217757,2.557708,1.3762,0,1.3762,5.201641,86.69385,0.151231,0.2765054,0,1.7,2.557708
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.07246771,0.07246771,0,0,0,0.07246771,0,0,1.387779E-17,0,0.0762818,0.07246771,0,0,0.8415567,3.796288,0,0.0762818,-0.0762818,5.121233,85.35371,0.151231,0.07971448,0,0,3.796288
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2110886,0.2110886,0,0,0,0.2110886,0,0,2.775558E-17,0,0.2221985,0.2110886,0,0,0.9263142,3.720006,0,0.2221985,-0.2221985,4.887015,81.4501,0.151231,0.2321974,0,0,3.720006
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.2765833,0.2765833,0,0,0,0.2765833,8.646644,0,0,0.02391517,0.2911403,0.2765833,0,0,1.173201,3.497808,0,0.2672251,-0.2672251,4.605335,76.75543,0.151231,0.3042416,0.01913214,0,3.521723
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.3540714,0.3540714,0,0,0,0.3540714,79.95744,0,5.551115E-17,0.2831065,0.3727068,0.3540714,0,0,1.470118,3.230582,0,0.08960032,-0.08960032,4.510888,75.18132,0.151231,0.3894786,0.2264852,0,3.513689
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.3797478,0.3797478,0,0,0,0.3797478,109.9984,0,0,0.4177165,0.3997345,0.3797478,0,0,1.569674,3.140982,0.01798196,0,0.01798196,4.527947,75.46564,0.1512281,0.4177226,0.3341732,0,3.558699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.043796,1.043796,0,0,0,1.043796,73.39592,0,0,0.7661034,1.098732,1.043796,0,0,1.551692,3.157166,0,0.3326288,-0.3326288,4.177326,69.62196,0.1512281,1.148175,0.6128827,0,3.923269
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.16551,1.16551,0,0,0,1.16551,76.8652,0,2.220446E-16,0.8958716,1.226853,1.16551,0,0,1.92128,2.824537,0,0.330981,-0.330981,3.828441,63.80723,0.1512281,1.282061,0.7166973,0,3.720409
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.3149998,0.3149998,0,0,0,0.3149998,342.1815,0,0,1.077871,0.3315788,0.3149998,0,0,2.289037,2.493556,0.7462924,0,0.7462924,4.536437,75.60712,0.1511066,0.3464998,0.8622969,0,3.571427
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.5118034,0.5118034,0,0,0,0.5118034,242.6676,0,0,1.241981,0.5387404,0.5118034,0,0,1.542744,3.165219,0.7032405,0,0.7032405,5.203589,86.72631,0.1509923,0.5629837,0.9935848,0,4.4072
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.456433,1.456433,1.249362,0,0.3971758,1.456433,72.60707,0,0,1.057474,0.2179698,0.2070714,0,0,0.8395036,3.798136,0.8395036,0,0.8395036,6.000012,100,0.151116,1.602077,0.8459788,1.7,4.855609
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.9135293,0.9135293,0,0,0,0.9135293,100.0895,0,0,0.9143472,0.9616098,0.9135293,0,0,0,4.553689,0,0.04726263,-0.04726263,5.950193,99.16969,0.151116,1.004882,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.8159816,0.8159816,0,0,0,0.8159816,85.77929,0,0,0.6999432,0.858928,0.8159816,0,0,0.05251403,4.506426,0,0.1589848,-0.1589848,5.782608,96.37661,0.151116,0.8975797,0.5599546,0,5.206369
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.5328812,0.5328812,0,0,0,0.5328812,62.20527,0,0,0.3314802,0.5609276,0.5328812,0,0,0.2291638,4.347442,0,0.2294474,-0.2294474,5.54075,92.34564,0.151116,0.5861693,0.2651842,0,4.678922
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.7390345,0.7390345,0,0,0,0.7390345,52.79626,0,1.110223E-16,0.3901826,0.7779311,0.7390345,0,0,0.4841053,4.117994,0,0.3877485,-0.3877485,5.132027,85.53361,0.151116,0.812938,0.3121461,0,4.508177
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.500882,1.500882,1.7,0,0.5202,1.500882,5.634155,0,0,0.08456201,0,0,0.199118,0.1891621,0.914937,3.730246,0.2737241,0,0.2737241,5.391704,89.86156,0.1511627,1.65097,0.06764961,1.7,3.814808
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6412128,3.976597,0,0,0,5.391704,89.86156,0.1511627,0,0,0,3.976597
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.6997834,0.6997834,0,0,0,0.6997834,0,0,0,0,0.7366141,0.6997834,0,0,0.6412128,3.976597,0,0.7366141,-0.7366141,4.615245,76.92059,0.1511627,0.7697618,0,0,3.976597
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.5891161,0.5891161,0,0,0,0.5891161,0,0,1.110223E-16,0,0.6201223,0.5891161,0,0,1.459673,3.239983,0,0.6201223,-0.6201223,3.961578,66.02618,0.1511627,0.6480277,0,0,3.239983
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1792776,0.1792776,0,0,0,0.1792776,0,0,2.775558E-17,0,0.1887133,0.1792776,0,0,2.148698,2.619861,0,0.1887133,-0.1887133,3.762657,62.71083,0.1511627,0.1972053,0,0,2.619861
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.09339684,0.09339684,0,0,0,0.09339684,0,0,1.387779E-17,0,0.09831246,0.09339684,0,0,2.358379,2.431148,0,0.09831246,-0.09831246,3.659027,60.98366,0.1511627,0.1027365,0,0,2.431148
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467615,2.332835,0,0,0,3.659027,60.98366,0.1511627,0,0,0,2.332835
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467615,2.332835,0,0,0,3.659027,60.98366,0.1511627,0,0,0,2.332835
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.01484452,0.01484452,0,0,0,0.01484452,0,0,1.734723E-18,0,0.01562582,0.01484452,0,0,2.467615,2.332835,0,0.01562582,-0.01562582,3.642556,60.70914,0.1511627,0.01632898,0,0,2.332835
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484977,2.317209,0,0,0,3.642556,60.70914,0.1511627,0,0,0,2.317209
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484977,2.317209,0,0,0,3.642556,60.70914,0.1511627,0,0,0,2.317209
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2008646,0.2008646,0,0,0,0.2008646,0,0,2.775558E-17,0,0.2114364,0.2008646,0,0,2.484977,2.317209,0,0.2114364,-0.2114364,3.419682,56.99459,0.1511627,0.2209511,0,0,2.317209
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.09542384,0.09542384,0,0,0,0.09542384,12.05618,0,1.387779E-17,0.01150447,0.1004461,0.09542384,0,0,2.719907,2.105773,0,0.08894168,-0.08894168,3.325929,55.43204,0.1511627,0.1049662,0.009203573,0,2.117278
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.9403758,0.9403758,0,0,0,0.9403758,37.52342,0,1.110223E-16,0.3528612,0.9898693,0.9403758,0,0,2.818731,2.016831,0,0.6370081,-0.6370081,2.654464,44.24098,0.1511627,1.034413,0.282289,0,2.369693
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,3.526517,1.379823,0.7837791,0,0.7837791,3.398022,56.63359,0.1510355,0,0.6270233,0,2.163603
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.6900623,0.6900623,0,0,0,0.6900623,172.0506,0,0,1.187257,0.7263814,0.6900623,0,0,2.742738,2.085225,0.4608752,0,0.4608752,3.835247,63.92065,0.1509608,0.7590686,0.9498053,0,3.272481
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.7175528,0.7175528,0,0,0,0.7175528,186.6773,0,0,1.339508,0.7553187,0.7175528,0,0,2.281863,2.500012,0.5841894,0,0.5841894,4.389457,73.15748,0.1508662,0.789308,1.071607,0,3.83952
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.2942052,0.2942052,0,0,0,0.2942052,598.108,0,0,1.759665,0.3096897,0.2942052,0,0,1.697674,3.025783,1.449975,0,1.449975,5.765025,96.08355,0.1506321,0.3236257,1.407732,0,4.785447
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.9046385,0.9046385,0,0,0,0.9046385,205.7925,0.6617284,0,1.861678,0.952251,0.9046385,0,0,0.2476986,4.33076,0.2476986,0,0.2476986,6.000012,100,0.1505921,0.9951023,1.489342,0,6.192438
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.242044,1.242044,0,0,0,1.242044,149.701,0.5519377,0,1.859352,1.307415,1.242044,0,0,0,4.553689,0,0,0,6.000012,100,0.1505921,1.366248,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.118897,0.118897,0,0,0,0.118897,1198.003,1.299235,0,1.424389,0.1251547,0.118897,0,0,0,4.553689,0,0,0,6.000012,100,0.1505921,0.1307867,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.9917086,0.9917086,0,0,0,0.9917086,117.6614,0.1229541,0,1.166858,1.043904,0.9917086,0,0,0,4.553689,0,0,0,6.000012,100,0.1505921,1.090879,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505921,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.4269064,0.4269064,0,0,0,0.4269064,98.09882,0,0,0.4187902,0.4493752,0.4269064,0,0,0,4.553689,0,0.03058503,-0.03058503,5.967772,99.46268,0.1505921,0.4695971,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.6283049,0.6283049,0,0,0,0.6283049,13.3269,0,0,0.08373355,0.6613736,0.6283049,0,0,0.03398336,4.523104,0,0.5776401,-0.5776401,5.358887,89.3146,0.1505921,0.6911354,0.06698684,0,4.606837
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6758056,3.945464,0,0,0,5.358887,89.3146,0.1505921,0,0,0,3.945464
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1831931,0.1831931,0,0,0,0.1831931,0,0,2.775558E-17,0,0.1928348,0.1831931,0,0,0.6758056,3.945464,0,0.1928348,-0.1928348,5.155621,85.92684,0.1505921,0.2015124,0,0,3.945464
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.4469222,0.4469222,0,0,0,0.4469222,0,0,5.551115E-17,0,0.4704444,0.4469222,0,0,0.8900666,3.752629,0,0.4704444,-0.4704444,4.659729,77.66199,0.1505921,0.4916144,0,0,3.752629
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1613723,0.1613723,0,0,0,0.1613723,0,0,2.775558E-17,0,0.1698656,0.1613723,0,0,1.412783,3.282185,0,0.1698656,-0.1698656,4.480675,74.67776,0.1505921,0.1775095,0,0,3.282185
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.0129915,0.0129915,0,0,0,0.0129915,0,0,1.734723E-18,0,0.01367526,0.0129915,0,0,1.601522,3.112319,0,0.01367526,-0.01367526,4.466259,74.43752,0.1505921,0.01429065,0,0,3.112319
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.06399901,0.06399901,0,0,0,0.06399901,0,0,1.387779E-17,0,0.06736738,0.06399901,0,0,1.616717,3.098644,0,0.06736738,-0.06736738,4.395248,73.25399,0.1505921,0.07039892,0,0,3.098644
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.3963841,0.3963841,0,0,0,0.3963841,0,0,0,0,0.4172465,0.3963841,0,0,1.69157,3.031276,0,0.4172465,-0.4172465,3.955432,65.92373,0.1505921,0.4360225,0,0,3.031276
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.09457543,0.09457543,0,0,0,0.09457543,0,0,1.387779E-17,0,0.09955309,0.09457543,0,0,2.155177,2.61403,0,0.09955309,-0.09955309,3.850494,64.17477,0.1505921,0.104033,0,0,2.61403
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.1972043,0.1972043,0,0,0,0.1972043,0,0,2.775558E-17,0,0.2075835,0.1972043,0,0,2.265791,2.514477,0,0.2075835,-0.2075835,3.631681,60.5279,0.1505921,0.2169248,0,0,2.514477
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49644,2.306893,0,0,0,3.631681,60.5279,0.1505921,0,0,0,2.306893
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.03870907,0.03870907,0,0,0,0.03870907,0,0,0,0,0.04074639,0.03870907,0,0,2.49644,2.306893,0,0.04074639,-0.04074639,3.588731,59.81206,0.1505921,0.04257998,0,0,2.306893
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1874315,0.1874315,0,0,0,0.1874315,12.02279,0,2.775558E-17,0.0225345,0.1972963,0.1874315,0,0,2.541713,2.266147,0,0.1747618,-0.1747618,3.404516,56.74182,0.1505921,0.2061746,0.0180276,0,2.288681
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1680121,0.1680121,0,0,0,0.1680121,172.0983,0,0,0.2891459,0.1768549,0.1680121,0,0,2.735893,2.091385,0.1122911,0,0.1122911,3.511045,58.51729,0.150574,0.1848134,0.2313167,0,2.380531
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.8945743,0.8945743,0,0,0,0.8945743,70.38303,0,1.110223E-16,0.6296284,0.9416571,0.8945743,0,0,2.623602,2.192447,0,0.3120287,-0.3120287,3.182137,53.03552,0.150574,0.9840317,0.5037028,0,2.822075
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.4689023,0.4689023,0,0,0,0.4689023,217.0759,0,0,1.017874,0.4935814,0.4689023,0,0,2.970301,1.880418,0.5242925,0,0.5242925,3.679525,61.32529,0.1504896,0.5157925,0.8142991,0,2.898292
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.4835058,0.4835058,0,0,0,0.4835058,135.3057,0,0,0.654211,0.5089535,0.4835058,0,0,2.446008,2.352282,0.1452575,0,0.1452575,3.817328,63.62201,0.1504662,0.5318564,0.5233688,0,3.006493
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1531647,0.1531647,0,0,0,0.1531647,457.3154,0,0,0.7004456,0.161226,0.1531647,0,0,2.300751,2.483013,0.5392197,0,0.5392197,4.328877,72.1478,0.1503795,0.1684811,0.5603565,0,3.183459
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.4583606,0.4583606,0,0,0,0.4583606,288.8324,0,0,1.323894,0.4824849,0.4583606,0,0,1.761531,2.968311,0.8414093,0,0.8414093,5.127108,85.45163,0.1502444,0.5041967,1.059115,0,4.292205
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2129404,0.2129404,0,0,0,0.2129404,654.4243,0.2492639,0,1.393533,0.2241478,0.2129404,0,0,0.9201217,3.725579,0.9201217,0,0.9201217,6.000012,100,0.1500969,0.2342344,1.114827,0,5.119113
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.4837435,0.4837435,0,0,0,0.4837435,257.2678,0.7353125,0,1.244516,0.5092037,0.4837435,0,0,0,4.553689,0,0,0,6.000012,100,0.1500969,0.5321179,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.09082133,0.09082133,0,0,0,0.09082133,912.3635,0.7330193,0,0.8286207,0.09560141,0.09082133,0,0,0,4.553689,0,0,0,6.000012,100,0.1500969,0.09990347,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.257211,0.257211,0,0,0,0.257211,195.1524,0.231205,0,0.5019534,0.2707484,0.257211,0,0,0,4.553689,0,0,0,6.000012,100,0.1500969,0.2829321,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.571358,0.571358,0,0,0,0.571358,43.34962,0,0,0.2476815,0.6014295,0.571358,0,0,0,4.553689,0,0.3537479,-0.3537479,5.627129,93.78529,0.1500969,0.6284938,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.4443347,0.4443347,0,0,0,0.4443347,18.65077,0,0,0.08287187,0.4677208,0.4443347,0,0,0.3930533,4.199941,0,0.3848489,-0.3848489,5.221463,87.0242,0.1500969,0.4887682,0.06629749,0,4.282813
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.7470198,0.7470198,0,0,0,0.7470198,0,0,1.110223E-16,0,0.7863366,0.7470198,0,0,0.8206632,3.815092,0,0.7863366,-0.7863366,4.392591,73.2097,0.1500969,0.8217218,0,0,3.815092
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.8790933,0.8790933,0,0,0,0.8790933,0,0,0,0,0.9253615,0.8790933,0,0,1.694371,3.028755,0,0.9253615,-0.9253615,3.417174,56.95279,0.1500969,0.9670027,0,0,3.028755
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72255,2.103394,0,0,0,3.417174,56.95279,0.1500969,0,0,0,2.103394
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72255,2.103394,0,0,0,3.417174,56.95279,0.1500969,0,0,0,2.103394
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72255,2.103394,0,0,0,3.417174,56.95279,0.1500969,0,0,0,2.103394
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.2782607,0.2782607,0,0,0,0.2782607,0,0,5.551115E-17,0,0.292906,0.2782607,0,0,2.72255,2.103394,0,0.292906,-0.292906,3.108424,51.80697,0.1500969,0.3060868,0,0,2.103394
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048001,1.810488,0,0,0,3.108424,51.80697,0.1500969,0,0,0,1.810488
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.03080845,0.03080845,0,0,0,0.03080845,0,0,0,0,0.03242994,0.03080845,0,0,3.048001,1.810488,0,0.03242994,-0.03242994,3.07424,51.23723,0.1500969,0.03388929,0,0,1.810488
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.07744563,0.07744563,0,0,0,0.07744563,0,0,1.387779E-17,0,0.08152171,0.07744563,0,0,3.084034,1.778058,0,0.08152171,-0.08152171,2.988309,49.80505,0.1500969,0.08519018,0,0,1.778058
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1055833,0.1055833,0,0,0,0.1055833,0,0,1.387779E-17,0,0.1111404,0.1055833,0,0,3.174614,1.696536,0,0.1111404,-0.1111404,2.871156,47.85251,0.1500969,0.1161417,0,0,1.696536
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.007580201,0.007580201,0,0,0,0.007580201,0,0,8.673617E-19,0,0.007979159,0.007580201,0,0,3.298103,1.585396,0,0.007979159,-0.007979159,2.862746,47.71233,0.1500969,0.008338221,0,0,1.585396
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.3895909,0.3895909,0,0,0,0.3895909,4.94189,0,5.551115E-17,0.01925315,0.4100957,0.3895909,0,0,3.306969,1.577417,0,0.3908426,-0.3908426,2.450762,40.84594,0.1500969,0.42855,0.01540252,0,1.59667
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.2429514,0.2429514,0,0,0,0.2429514,108.1692,0,0,0.2627985,0.2557383,0.2429514,0,0,3.741239,1.186574,0.007060269,0,0.007060269,2.457459,40.95758,0.1500958,0.2672465,0.2102388,0,1.449373
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.994662,1.994662,1.7,0,0.5202,1.994662,20.74988,0,0,0.4138899,0.3101707,0.2946622,0,0,3.734178,1.192929,0.1037192,0,0.1037192,2.555856,42.59752,0.1501111,2.194129,0.331112,1.7,1.606818
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.169291,1.169291,1.7,0,0.5202,1.169291,35.47992,0,0,0.4148636,0,0,0.5307086,0.5041732,3.630459,1.286276,0.9190368,0,0.9190368,3.427731,57.12873,0.150263,1.286221,0.3318909,1.7,1.701139
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.11789,1.11789,1.7,0,0.5202,1.11789,41.85433,0,0,0.4678853,0,0,0.5821102,0.5530047,2.711422,2.113409,1.02089,0,1.02089,4.396232,73.27039,0.1504312,1.229679,0.3743082,1.7,2.581294
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.047146,0,0.3419709,0,0,0,0,0.6957433,0,0,1.047146,0.9947889,1.690532,3.03221,1.690532,0,1.690532,6.000012,100,0.1503615,0,0.5565946,1.7,3.727953
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.6418024,0.6418024,0,0,0,0.6418024,154.3309,0.3149177,0,0.9904993,0.6755815,0.6418024,0,0,0,4.553689,0,0,0,6.000012,100,0.1503615,0.7059827,0.7923994,0,5.544188
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.5473666,0.5473666,0,0,0,0.5473666,141.4593,0.1981256,0,0.7743009,0.5761753,0.5473666,0,0,0,4.553689,0,0,0,6.000012,100,0.1503615,0.6021032,0.6194407,0,5.32799
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.413343,0.413343,0,0,0,0.413343,131.1465,0.1069871,0,0.5420851,0.4350979,0.413343,0,0,0,4.553689,0,0,0,6.000012,100,0.1503615,0.4546773,0.433668,0,5.095774
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.9681563,0.9681563,0,0,0,0.9681563,66.6853,0,0,0.6456179,1.019112,0.9681563,0,0,0,4.553689,0,0.373494,-0.373494,5.606315,93.43839,0.1503615,1.064972,0.5164943,0,5.199307
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.3191362,0.3191362,0,0,0,0.3191362,139.4118,0,0,0.4449136,0.3359328,0.3191362,0,0,0.4149934,4.180195,0.1089808,0,0.1089808,5.709703,95.16152,0.1503441,0.3510498,0.3559309,0,4.625109
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.201768,1.201768,0,0,0,1.201768,25.69692,0,0,0.3088174,1.265019,1.201768,0,0,0.3060126,4.278277,0,0.956202,-0.956202,4.701777,78.3628,0.1503441,1.321945,0.2470539,0,4.587095
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.9666745,0.9666745,0,0,0,0.9666745,8.610641,0,2.220446E-16,0.08323688,1.017552,0.9666745,0,0,1.368459,3.322076,0,0.9343153,-0.9343153,3.716923,61.94859,0.1503441,1.063342,0.0665895,0,3.405313
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.363492,0.363492,0,0,0,0.363492,0,0,5.551115E-17,0,0.3826231,0.363492,0,0,2.406587,2.38776,0,0.3826231,-0.3826231,3.313603,55.2266,0.1503441,0.3998412,0,0,2.38776
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.6574869,0.6574869,0,0,0,0.6574869,0,0,1.110223E-16,0,0.6920915,0.6574869,0,0,2.831724,2.005137,0,0.6920915,-0.6920915,2.584074,43.06782,0.1503441,0.7232356,0,0,2.005137
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.600715,1.313046,0,0,0,2.584074,43.06782,0.1503441,0,0,0,1.313046
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001692377,0.001692377,0,0,0,0.001692377,0,0,2.168404E-19,0,0.00178145,0.001692377,0,0,3.600715,1.313046,0,0.00178145,-0.00178145,2.582196,43.03652,0.1503441,0.001861615,0,0,1.313046
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.004446442,0.004446442,0,0,0,0.004446442,0,0,8.673617E-19,0,0.004680465,0.004446442,0,0,3.602694,1.311264,0,0.004680465,-0.004680465,2.577263,42.95429,0.1503441,0.004891086,0,0,1.311264
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1365698,0.1365698,0,0,0,0.1365698,0,0,2.775558E-17,0,0.1437576,0.1365698,0,0,3.607894,1.306584,0,0.1437576,-0.1437576,2.425729,40.42873,0.1503441,0.1502267,0,0,1.306584
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.005967367,0.005967367,0,0,0,0.005967367,0,0,8.673617E-19,0,0.006281438,0.005967367,0,0,3.767625,1.162826,0,0.006281438,-0.006281438,2.419108,40.31838,0.1503441,0.006564103,0,0,1.162826
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.2287447,0.2287447,0,0,0,0.2287447,0,0,2.775558E-17,0,0.2407839,0.2287447,0,0,3.774605,1.156545,0,0.2407839,-0.2407839,2.165299,36.08825,0.1503441,0.2516191,0,0,1.156545
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1544724,0.1544724,0,0,0,0.1544724,0,0,2.775558E-17,0,0.1626025,0.1544724,0,0,4.042142,0.9157609,0,0.1626025,-0.1626025,1.993901,33.23162,0.1503441,0.1699196,0,0,0.9157609
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1849477,0.1849477,0,0,0,0.1849477,0,0,0,0,0.1946818,0.1849477,0,0,4.222812,0.7531585,0,0.1946818,-0.1946818,1.788689,29.81141,0.1503441,0.2034424,0,0,0.7531585
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1290125,0.1290125,0,0,0,0.1290125,0,0,0,0,0.1358026,0.1290125,0,0,4.439125,0.5584767,0,0.1358026,-0.1358026,1.64554,27.42561,0.1503441,0.1419137,0,0,0.5584767
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.3475351,0.3475351,0,0,0,0.3475351,6.151075,0,0,0.02137714,0.3658264,0.3475351,0,0,4.590016,0.4226741,0,0.3444493,-0.3444493,1.282459,21.37427,0.1503441,0.3822886,0.01710172,0,0.4440512
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.6144821,0.6144821,1.7,0,0.5202,0.6144821,48.66761,0,0,0.2990537,0,0,1.085518,1.031242,4.972738,0.0782248,1.330296,0,1.330296,2.544488,42.40805,0.1505422,0.6759303,0.239243,1.7,0.3772785
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.642442,1.275491,1.978966,0,1.978966,4.4219,73.69819,0.1505568,0,0.479173,1.7,1.874457
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.2192355,0.2192355,1.186558,0,0.3800304,0.2192355,339.5979,0,0,0.7445193,0,0,0.9673228,0.9189566,1.663476,3.056561,1.663476,0,1.663476,6.000012,100,0.1505363,0.2411591,0.5956154,1.7,3.80108
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.25372,1.25372,0,0,0,1.25372,21.68152,0,2.220446E-16,0.2718255,1.319705,1.25372,0,0,0,4.553689,0,1.04788,-1.04788,4.89545,81.59067,0.1505363,1.379092,0.2174604,0,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.4830092,0.4830092,0,0,0,0.4830092,78.7908,0,5.551115E-17,0.3805668,0.5084308,0.4830092,0,0,1.164311,3.505809,0,0.1278639,-0.1278639,4.760669,79.34433,0.1505363,0.5313101,0.3044535,0,3.886376
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.04610251,0.04610251,0,0,0,0.04610251,1918.409,0,0,0.8844347,0.04852896,0.04610251,0,0,1.306382,3.377945,0.8359057,0,0.8359057,5.553679,92.56113,0.1504034,0.05071276,0.7075478,0,4.26238
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.544412,1.544412,0.872014,0,0.2941598,1.544412,76.29205,0,0,1.178263,0.707787,0.6723976,0,0,0.4704762,4.13026,0.4704762,0,0.4704762,6.000012,100,0.1504718,1.698853,0.9426106,1.7,5.308524
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.9843209,0.9843209,0,0,0,0.9843209,136.8027,0.31045,0,1.346577,1.036127,0.9843209,0,0,0,4.553689,0,0,0,6.000012,100,0.1504718,1.082753,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.5628956,0.5628956,0,0,0,0.5628956,99.21484,0,0,0.5584759,0.5925217,0.5628956,0,0,0,4.553689,0,0.03404575,-0.03404575,5.964125,99.40188,0.1504718,0.6191851,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.5866528,0.5866528,0,0,0,0.5866528,71.47118,0,1.110223E-16,0.4192876,0.6175292,0.5866528,0,0,0.03782861,4.519643,0,0.1982416,-0.1982416,5.75516,95.91914,0.1504718,0.645318,0.3354301,0,4.938931
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.126802,1.126802,0,0,0,1.126802,28.97707,0,0,0.3265143,1.186108,1.126802,0,0,0.2580971,4.321402,0,0.8595935,-0.8595935,4.849069,80.81765,0.1504718,1.239483,0.2612115,0,4.647916
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.213201,3.461808,0.08122759,0,0.08122759,4.926128,82.10197,0.1504589,0,0.06498208,0,3.543036
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.05154061,0.05154061,0,0,0,0.05154061,0,0,6.938894E-18,0,0.05425328,0.05154061,0,0,1.131973,3.534913,0,0.05425328,-0.05425328,4.86894,81.14883,0.1504589,0.05669468,0,0,3.534913
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.396726,1.396726,1.7,0,0.5202,1.396726,0,0,0,0,0,0,0.3032739,0.2881103,1.192255,3.48066,0.2881103,0,0.2881103,5.142265,85.70425,0.1505102,1.536399,0,1.7,3.48066
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.125405,2.125405,1.7,0,0.5202,2.125405,0,0,0,0,0.4477945,0.4254048,0,0,0.9041445,3.739959,0,0.4477945,-0.4477945,4.670249,77.83732,0.1505102,2.337945,0,1.7,3.739959
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.401694,3.292164,1.38,0,1.38,5.979431,99.65699,0.1506198,0,0,1.7,3.292164
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02125084,0.02125084,0,0,0,0.02125084,0,0,3.469447E-18,0,0.02236931,0.02125084,0,0,0.02169391,4.534164,0,0.02236931,-0.02236931,5.955852,99.264,0.1506198,0.02337593,0,0,4.534164
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1741145,0.1741145,0,0,0,0.1741145,0,0,2.775558E-17,0,0.1832784,0.1741145,0,0,0.04654869,4.511795,0,0.1832784,-0.1832784,5.76266,96.04414,0.1506198,0.1915259,0,0,4.511795
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.3247206,0.3247206,0,0,0,0.3247206,0,0,5.551115E-17,0,0.3418112,0.3247206,0,0,0.2501913,4.328517,0,0.3418112,-0.3418112,5.402359,90.03914,0.1506198,0.3571927,0,0,4.328517
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.4181308,0.4181308,0,0,0,0.4181308,0,0,0,0,0.4401377,0.4181308,0,0,0.6299815,3.986706,0,0.4401377,-0.4401377,4.938413,82.30672,0.1506198,0.4599439,0,0,3.986706
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.119023,3.546568,0,0,0,4.938413,82.30672,0.1506198,0,0,0,3.546568
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1900667,0.1900667,0,0,0,0.1900667,0,0,2.775558E-17,0,0.2000702,0.1900667,0,0,1.119023,3.546568,0,0.2000702,-0.2000702,4.72752,78.79185,0.1506198,0.2090733,0,0,3.546568
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.03934228,0.03934228,0,0,0,0.03934228,0,0,6.938894E-18,0,0.04141293,0.03934228,0,0,1.341324,3.346498,0,0.04141293,-0.04141293,4.683867,78.0643,0.1506198,0.04327651,0,0,3.346498
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.4084149,0.4084149,0,0,0,0.4084149,1.789765,0,0,0.007309666,0.4299104,0.4084149,0,0,1.387338,3.305085,0,0.4226007,-0.4226007,4.238407,70.63998,0.1506198,0.4492564,0.005847733,0,3.312394
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.116903,0.116903,0,0,0,0.116903,258.5381,0,0,0.3022388,0.1230558,0.116903,0,0,1.856894,2.882484,0.179183,0,0.179183,4.408395,73.47311,0.1505913,0.1285933,0.241791,0,3.184723
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.294195,1.294195,1.7,0,0.5202,1.294195,46.0487,0,0,0.5959601,0,0,0.4058046,0.3855144,1.677711,3.043749,0.9814745,0,0.9814745,5.339504,88.99155,0.150746,1.423615,0.4767681,1.7,3.639709
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.4360483,0.4360483,0,0,0,0.4360483,213.568,0,0,0.9312596,0.4589982,0.4360483,0,0,0.6962368,3.927076,0.4722614,0,0.4722614,5.78753,96.45864,0.1506712,0.4796531,0.7450077,0,4.858335
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,1.083446,0,1.307422,0,0,0,0,0.2239754,4.352111,0.2239754,0,0.2239754,6.000012,100,0.1506357,0,1.045937,0,5.659533
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.441096,1.441096,0.425,0,0.172125,1.441096,93.891,0.2834847,0,1.353059,1.069575,1.016096,0,0,0,4.553689,0,0,0,6.000012,100,0.1506357,1.585205,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506357,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.938321,1.938321,0.5583209,0,0.2085216,1.938321,94.82153,0.3853138,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1506357,2.132153,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506357,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.4374555,0.4374555,0,0,0,0.4374555,225.6127,0.5264755,0,0.986955,0.4604795,0.4374555,0,0,0,4.553689,0,0,0,6.000012,100,0.1506357,0.4812011,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.133071,1.133071,0,0,0,1.133071,53.75893,0,0,0.6091266,1.192706,1.133071,0,0,0,4.553689,0,0.5835793,-0.5835793,5.384865,89.74757,0.1506357,1.246378,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.603052,0.603052,0,0,0,0.603052,60.32372,0,0,0.3637834,0.6347915,0.603052,0,0,0.6484214,3.97011,0,0.2710082,-0.2710082,5.099198,84.98646,0.1506357,0.6633571,0.2910267,0,4.333893
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.9599173,0.9599173,0,0,0,0.9599173,8.460729,0,1.110223E-16,0.081216,1.010439,0.9599173,0,0,0.9495416,3.699101,0,0.9292232,-0.9292232,4.11971,68.66171,0.1506357,1.055909,0.0649728,0,3.780318
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.7749379,0.7749379,0,0,0,0.7749379,0,0,1.110223E-16,0,0.8157241,0.7749379,0,0,1.982012,2.769878,0,0.8157241,-0.8157241,3.259862,54.33092,0.1506357,0.8524317,0,0,2.769878
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.888372,1.954154,0,0,0,3.259862,54.33092,0.1506357,0,0,0,1.954154
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.903475,0.903475,0,0,0,0.903475,0,0,0,0,0.9510263,0.903475,0,0,2.888372,1.954154,0,0.9510263,-0.9510263,2.257392,37.62312,0.1506357,0.9938225,0,0,1.954154
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1689592,0.1689592,0,0,0,0.1689592,0,0,0,0,0.1778518,0.1689592,0,0,3.945068,1.003128,0,0.1778518,-0.1778518,2.06992,34.49859,0.1506357,0.1858552,0,0,1.003128
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1786054,0.1786054,0,0,0,0.1786054,0,0,0,0,0.1880056,0.1786054,0,0,4.142681,0.825276,0,0.1880056,-0.1880056,1.871744,31.19568,0.1506357,0.1964659,0,0,0.825276
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.3515572,0.3515572,0,0,0,0.3515572,0,0,0,0,0.3700602,0.3515572,0,0,4.351576,0.6372703,0,0.3700602,-0.3700602,1.481667,24.6944,0.1506357,0.3867129,0,0,0.6372703
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.09434862,0.09434862,0,0,0,0.09434862,0,0,1.387779E-17,0,0.09931433,0.09434862,0,0,4.762754,0.2672102,0,0.09931433,-0.09931433,1.37698,22.94962,0.1506357,0.1037835,0,0,0.2672102
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1179103,0.1179103,0,0,0,0.1179103,0,0,1.387779E-17,0,0.1241161,0.1179103,0,0,4.873104,0.1678959,0,0.1241161,-0.1241161,1.24615,20.76913,0.1506357,0.1297013,0,0,0.1678959
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.3311295,0.3311295,1.7,0,0.5202,0.3311295,0,0,0,0,0,0,1.36887,1.300427,5.01101,0.04377977,1.300427,0,1.300427,2.479844,41.33065,0.1508361,0.3642424,0,1.7,0.04377977
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1360576,0.1360576,1.588689,0,0.4898122,0.1360576,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.710583,1.214164,1.38,0,1.38,3.789027,63.15032,0.1509879,0.1496634,0,1.7,1.214164
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.03435662,0.03435662,1.486988,0,0.4620478,0.03435662,0,4.440892E-16,0,0,0,0,1.452632,1.38,2.330583,2.456164,1.38,0,1.38,5.098209,84.96999,0.151107,0.03779229,0,1.7,2.456164
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.2950506,0.2950506,0,0,0,0.2950506,1.906912,0,5.551115E-17,0.005626354,0.3105795,0.2950506,0,0,0.9505832,3.698164,0,0.3049532,-0.3049532,4.776761,79.61252,0.151107,0.3245556,0.004501083,0,3.70379
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.008477,1.008477,0,0,0,1.008477,15.36614,0,2.220446E-16,0.1549639,1.061554,1.008477,0,0,1.28942,3.393211,0,0.9065905,-0.9065905,3.821131,63.68538,0.151107,1.109324,0.1239712,0,3.548175
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.7845454,0.7845454,0,0,0,0.7845454,57.0347,0,0,0.4474632,0.8258373,0.7845454,0,0,2.296743,2.48662,0,0.3783741,-0.3783741,3.422289,57.03804,0.151107,0.863,0.3579705,0,2.934083
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.6356536,0.6356536,0,0,0,0.6356536,18.76294,0,1.110223E-16,0.1192673,0.669109,0.6356536,0,0,2.717159,2.108246,0,0.5498417,-0.5498417,2.842705,47.37832,0.151107,0.6992189,0.09541385,0,2.227514
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.258507,1.258507,1.7,0,0.5202,1.258507,16.87121,0,0,0.2123254,0,0,0.4414927,0.4194181,3.328094,1.558405,0.6317435,0,0.6317435,3.442029,57.36704,0.1512113,1.384358,0.1698603,1.7,1.77073
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.7642397,0.7642397,1.7,0,0.5202,0.7642397,118.9228,0,0,0.9088553,0,0,0.9357604,0.8889723,2.69635,2.126974,1.797828,0,1.797828,5.147599,85.79314,0.1513312,0.8406636,0.7270843,1.7,3.035829
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.517917,1.517917,1.161364,0,0.3731523,1.517917,83.92037,0,0,1.273841,0.3753188,0.3565528,0,0,0.8985227,3.745018,0.8985227,0,0.8985227,6.000012,100,0.1514224,1.669708,1.019073,1.7,5.01886
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.5183368,0.5183368,0,0,0,0.5183368,282.4111,0.9182229,0,1.463841,0.5456178,0.5183368,0,0,0,4.553689,0,0,0,6.000012,100,0.1514224,0.5701705,1.171072,0,6.017529
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514224,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.6083167,0.6083167,0,0,0,0.6083167,117.3715,0.07365727,0,0.7139906,0.6403334,0.6083167,0,0,0,4.553689,0,0,0,6.000012,100,0.1514224,0.6691484,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.6920475,0.6920475,0,0,0,0.6920475,96.10458,0,0,0.6650894,0.728471,0.6920475,0,0,0,4.553689,0,0.06338166,-0.06338166,5.933202,98.8865,0.1514224,0.7612522,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.525872,1.525872,1.335144,0,0.4205942,1.525872,17.77281,0,0,0.2711903,0.2007662,0.1907279,0,0,0.07042406,4.490307,0.07042406,0,0.07042406,6.000012,100,0.1514325,1.678459,0.2169522,1.7,4.761497
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.822685,1.822685,1.7,0,0.5202,1.822685,3.749224,0,0,0.06833654,0.1291418,0.1226847,0,0,0,4.553689,0,0.06080528,-0.06080528,5.935917,98.93176,0.1514325,2.004953,0.05466923,1.7,4.622025
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.2964,1.2964,1.367518,0,0.4294324,1.2964,0,0,0,0,0,0,0.07111729,0.06756143,0.06756143,4.492884,0.06756143,0,0.06756143,6.000012,100,0.1514443,1.426041,0,1.7,4.492884
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.9162717,0.9162717,0,0,0,0.9162717,0,0,1.110223E-16,0,0.9644966,0.9162717,0,0,0,4.553689,0,0.9644966,-0.9644966,4.983344,83.05556,0.1514443,1.007899,0,0,4.553689
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.352781,1.352781,1.7,0,0.5202,1.352781,0,0,0,0,0,0,0.3472194,0.3298584,1.071663,3.589192,0.3298584,0,0.3298584,5.296275,88.27106,0.151502,1.488059,0,1.7,3.589192
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2002736,0.2002736,0,0,0,0.2002736,0,0,2.775558E-17,0,0.2108144,0.2002736,0,0,0.7418044,3.886065,0,0.2108144,-0.2108144,5.074057,84.56744,0.151502,0.220301,0,0,3.886065
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.3950489,0.3950489,0,0,0,0.3950489,0,0,5.551115E-17,0,0.4158409,0.3950489,0,0,0.9760426,3.675251,0,0.4158409,-0.4158409,4.635722,77.26188,0.151502,0.4345537,0,0,3.675251
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.438088,3.25941,0,0,0,4.635722,77.26188,0.151502,0,0,0,3.25941
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.273178,0.273178,0,0,0,0.273178,0,0,0,0,0.2875558,0.273178,0,0,1.438088,3.25941,0,0.2875558,-0.2875558,4.332612,72.21004,0.151502,0.3004958,0,0,3.25941
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.009597411,0.009597411,0,0,0,0.009597411,0,0,1.734723E-18,0,0.01010254,0.009597411,0,0,1.757594,2.971854,0,0.01010254,-0.01010254,4.321962,72.03256,0.151502,0.01055715,0,0,2.971854
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1839469,0.1839469,0,0,0,0.1839469,0,0,0,0,0.1936283,0.1839469,0,0,1.768819,2.961751,0,0.1936283,-0.1936283,4.11786,68.63087,0.151502,0.2023416,0,0,2.961751
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.2434287,0.2434287,0,0,0,0.2434287,0,0,2.775558E-17,0,0.2562407,0.2434287,0,0,1.983962,2.768123,0,0.2562407,-0.2562407,3.847759,64.12919,0.151502,0.2677715,0,0,2.768123
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.268674,2.511882,0,0,0,3.847759,64.12919,0.151502,0,0,0,2.511882
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.2206491,0.2206491,0,0,0,0.2206491,9.441202,0,2.775558E-17,0.02083193,0.2322623,0.2206491,0,0,2.268674,2.511882,0,0.2114303,-0.2114303,3.624892,60.41474,0.151502,0.2427141,0.01666555,0,2.532714
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.8672244,0.8672244,0,0,0,0.8672244,34.93999,0,1.110223E-16,0.3030081,0.9128678,0.8672244,0,0,2.503597,2.300452,0,0.6098596,-0.6098596,2.982043,49.70062,0.151502,0.9539468,0.2424065,0,2.60346
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.2311891,0.2311891,0,0,0,0.2311891,230.2084,0,0,0.5322167,0.2433569,0.2311891,0,0,3.181218,1.690592,0.2888598,0,0.2888598,3.25608,54.26789,0.1514564,0.254308,0.4257734,0,2.222809
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.360236,1.360236,1.7,0,0.5202,1.360236,75.13833,0,0,1.022058,0,0,0.3397643,0.322776,2.892359,1.950566,1.344834,0,1.344834,4.531902,75.53155,0.151647,1.496259,0.8176467,1.7,2.972625
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.4100989,0.4100989,0.4560636,0,0.1806054,0.4100989,366.7061,0,0,1.503858,0,0,0.04596473,0.04366649,1.547524,3.160917,1.547524,0,1.547524,6.000012,100,0.1514129,0.4511087,1.203086,1.7,4.664775
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01033212,0.01033212,0,0,0,0.01033212,14764.34,1.514594,0,1.525469,0.01087592,0.01033212,0,0,0,4.553689,0,0,0,6.000012,100,0.1514129,0.01136533,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.323821,1.323821,0.425,0,0.172125,1.323821,108.1954,0.4861867,0,1.432314,0.9461271,0.8988208,0,0,0,4.553689,0,0,0,6.000012,100,0.1514129,1.456203,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.067413,1.067413,0,0,0,1.067413,85.74992,0,0,0.9153055,1.123592,1.067413,0,0,0,4.553689,0,0.2082868,-0.2082868,5.780458,96.34078,0.1514129,1.174154,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.8354947,0.8354947,0,0,0,0.8354947,105.1618,0,1.110223E-16,0.8786217,0.8794681,0.8354947,0,0,0.2314298,4.345402,0,0.0008464167,-0.0008464167,5.779566,96.32591,0.1514129,0.9190442,0.7028974,0,5.224024
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.9321454,0.9321454,0,0,0,0.9321454,102.2233,0,0,0.9528701,0.9812057,0.9321454,0,0,0.2323703,4.344556,0,0.02833565,-0.02833565,5.749698,95.8281,0.1514129,1.02536,0.762296,0,5.297426
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.5549997,0.5549997,0,0,0,0.5549997,154.746,0.01077554,0,0.85884,0.5842102,0.5549997,0,0,0.2638543,4.31622,0.2638543,0,0.2638543,6.000012,100,0.1513714,0.6104997,0.687072,0,5.17506
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.308042,1.308042,0.8761333,0,0.2952844,1.308042,34.75735,1.110223E-16,0,0.4546407,0.4546407,0.4319087,0,0,0,4.553689,0,0,0,6.000012,100,0.1513714,1.438846,0.3637126,1.7,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.679425,0.679425,0,0,0,0.679425,11.73673,0,0,0.07974226,0.7151842,0.679425,0,0,0,4.553689,0,0.6354419,-0.6354419,5.330197,88.83645,0.1513714,0.7473675,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.9394295,0.9394295,0,0,0,0.9394295,0,0,1.110223E-16,0,0.9888731,0.9394295,0,0,0.7060466,3.918247,0,0.9888731,-0.9888731,4.287834,71.46375,0.1513714,1.033372,0,0,3.918247
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.6147627,0.6147627,0,0,0,0.6147627,0,0,0,0,0.6471186,0.6147627,0,0,1.804795,2.929374,0,0.6471186,-0.6471186,3.605711,60.09506,0.1513714,0.676239,0,0,2.929374
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.4750537,0.4750537,0,0,0,0.4750537,0,0,5.551115E-17,0,0.5000565,0.4750537,0,0,2.523815,2.282255,0,0.5000565,-0.5000565,3.078605,51.30998,0.1513714,0.522559,0,0,2.282255
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.3128369,0.3128369,0,0,0,0.3128369,0,0,5.551115E-17,0,0.329302,0.3128369,0,0,3.079433,1.782199,0,0.329302,-0.329302,2.73149,45.52474,0.1513714,0.3441205,0,0,1.782199
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.006710749,0.006710749,0,0,0,0.006710749,0,0,8.673617E-19,0,0.007063946,0.006710749,0,0,3.445325,1.452897,0,0.007063946,-0.007063946,2.724044,45.40064,0.1513714,0.007381824,0,0,1.452897
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.09264154,0.09264154,0,0,0,0.09264154,0,0,0,0,0.09751741,0.09264154,0,0,3.453173,1.445833,0,0.09751741,-0.09751741,2.621252,43.68744,0.1513714,0.1019057,0,0,1.445833
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.2691641,0.2691641,0,0,0,0.2691641,0,0,0,0,0.2833306,0.2691641,0,0,3.561526,1.348315,0,0.2833306,-0.2833306,2.322595,38.70984,0.1513714,0.2960805,0,0,1.348315
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1994657,0.1994657,0,0,0,0.1994657,0,0,2.775558E-17,0,0.2099639,0.1994657,0,0,3.876338,1.064985,0,0.2099639,-0.2099639,2.101274,35.02116,0.1513714,0.2194123,0,0,1.064985
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.06901515,0.06901515,0,0,0,0.06901515,0,0,1.387779E-17,0,0.07264752,0.06901515,0,0,4.109631,0.8550209,0,0.07264752,-0.07264752,2.024696,33.74487,0.1513714,0.07591666,0,0,0.8550209
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.08111514,0.08111514,0,0,0,0.08111514,0,0,0,0,0.08538436,0.08111514,0,0,4.190351,0.7823734,0,0.08538436,-0.08538436,1.934693,32.24482,0.1513714,0.08922666,0,0,0.7823734
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.05595698,0.05595698,0,0,0,0.05595698,0,0,6.938894E-18,0,0.05890209,0.05595698,0,0,4.285222,0.696989,0,0.05890209,-0.05890209,1.872605,31.21002,0.1513714,0.06155268,0,0,0.696989
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.188508,0.188508,0,0,0,0.188508,0,0,2.775558E-17,0,0.1984294,0.188508,0,0,4.350669,0.6380869,0,0.1984294,-0.1984294,1.663442,27.72398,0.1513714,0.2073588,0,0,0.6380869
