Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.581255,1.581255,1.7,0,0.5202,1.581255,4.192305,0,0,0.06629103,0,0,0.1187449,0.1128076,4.571146,0.4396575,0.1790987,0,0.1790987,1.83335,30.55577,0.1514005,1.739381,0.05303282,1.7,0.5059485
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.266243,1.266243,1.7,0,0.5202,1.266243,15.90744,0,0,0.2014269,0,0,0.4337568,0.412069,4.392047,0.6008463,0.6134959,0,0.6134959,2.415363,40.25597,0.1515009,1.392868,0.1611415,1.7,0.8022732
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.8146092,0.8146092,1.7,0,0.5202,0.8146092,22.23109,0,0,0.1810965,0,0,0.8853908,0.8411212,3.778552,1.152993,1.022218,0,1.022218,3.385124,56.41862,0.1516729,0.8960702,0.1448772,1.7,1.334089
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.442586,0.442586,1.7,0,0.5202,0.442586,58.17646,0,0,0.2574809,0,0,1.257414,1.194543,2.756334,2.072989,1.452024,0,1.452024,4.762635,79.3771,0.1518454,0.4868446,0.2059847,1.7,2.330469
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.4330333,0.4330333,1.361342,0,0.4277463,0.4330333,75.54684,0,0,0.3271429,0,0,0.9283084,0.8818929,1.30431,3.37981,1.209036,0,1.209036,5.909627,98.49359,0.1519492,0.4763366,0.2617143,1.7,3.706953
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.060319,1.060319,0,0,0,1.060319,25.15382,0,2.220446E-16,0.2667107,1.116125,1.060319,0,0,0.09527376,4.467943,0,0.8494141,-0.8494141,5.014266,83.57094,0.1519492,1.16635,0.2133685,0,4.734653
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.3708055,0.3708055,0,0,0,0.3708055,111.3402,0,0,0.4128556,0.3903216,0.3708055,0,0,1.039067,3.618528,0.02253396,0,0.02253396,5.035644,83.92723,0.1519457,0.4078861,0.3302844,0,4.031384
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1699418,0.1699418,0,0,0,0.1699418,194.3123,0,0,0.3302177,0.1788861,0.1699418,0,0,1.016533,3.638809,0.1513317,0,0.1513317,5.17921,86.31999,0.1519219,0.1869359,0.2641742,0,3.969027
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.06567936,0.06567936,0,0,0,0.06567936,528.9101,0,0,0.3473848,0.06913617,0.06567936,0,0,0.8652016,3.775007,0.2782486,0,0.2782486,5.44318,90.71947,0.1518782,0.0722473,0.2779078,0,4.122392
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.340468,1.340468,1.7,0,0.5202,1.340468,11.26891,-5.551115E-17,0,0.1510562,0,0,0.3595321,0.3415555,0.586953,4.025431,0.4926117,0,0.4926117,5.910512,98.50834,0.1519586,1.474515,0.1208449,1.7,4.176487
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.056369,1.056369,0,0,0,1.056369,17.92519,0,0,0.1893561,1.111967,1.056369,0,0,0.09434133,4.468782,0,0.9226112,-0.9226112,4.937994,82.29974,0.1519586,1.162006,0.1514849,0,4.658138
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.77833,1.77833,1.7,0,0.5202,1.77833,4.451928,0,0,0.07916997,0.08245268,0.07833005,0,0,1.119465,3.54617,0,0.003282715,-0.003282715,4.934534,82.24207,0.1519586,1.956163,0.06333598,1.7,3.62534
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.07939,1.07939,0,0,0,1.07939,0,0,2.220446E-16,0,1.1362,1.07939,0,0,1.123112,3.542888,0,1.1362,-1.1362,3.736874,62.28111,0.1519586,1.187329,0,0,3.542888
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385557,2.406688,0,0,0,3.736874,62.28111,0.1519586,0,0,0,2.406688
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.3399575,0.3399575,0,0,0,0.3399575,0,0,5.551115E-17,0,0.35785,0.3399575,0,0,2.385557,2.406688,0,0.35785,-0.35785,3.359667,55.99434,0.1519586,0.3739533,0,0,2.406688
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.783168,2.048838,0,0,0,3.359667,55.99434,0.1519586,0,0,0,2.048838
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1580813,0.1580813,0,0,0,0.1580813,0,0,2.775558E-17,0,0.1664014,0.1580813,0,0,2.783168,2.048838,0,0.1664014,-0.1664014,3.184265,53.07097,0.1519586,0.1738895,0,0,2.048838
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1406576,0.1406576,0,0,0,0.1406576,0,0,0,0,0.1480607,0.1406576,0,0,2.968058,1.882437,0,0.1480607,-0.1480607,3.028195,50.46982,0.1519586,0.1547234,0,0,1.882437
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.06954896,0.06954896,0,0,0,0.06954896,0,0,1.387779E-17,0,0.07320944,0.06954896,0,0,3.13257,1.734376,0,0.07320944,-0.07320944,2.951025,49.18366,0.1519586,0.07650387,0,0,1.734376
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.213914,1.661166,0,0,0,2.951025,49.18366,0.1519586,0,0,0,1.661166
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01287982,0.01287982,0,0,0,0.01287982,0,0,1.734723E-18,0,0.01355771,0.01287982,0,0,3.213914,1.661166,0,0.01355771,-0.01355771,2.936734,48.94548,0.1519586,0.01416781,0,0,1.661166
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1231735,0.1231735,0,0,0,0.1231735,0,0,1.387779E-17,0,0.1296563,0.1231735,0,0,3.228978,1.647609,0,0.1296563,-0.1296563,2.800065,46.66765,0.1519586,0.1354908,0,0,1.647609
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373041,1.517952,0,0,0,2.800065,46.66765,0.1519586,0,0,0,1.517952
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1103999,0.1103999,0,0,0,0.1103999,0,0,1.387779E-17,0,0.1162104,0.1103999,0,0,3.373041,1.517952,0,0.1162104,-0.1162104,2.677568,44.62605,0.1519586,0.1214399,0,0,1.517952
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.2851767,0.2851767,0,0,0,0.2851767,39.82726,0,0,0.1135781,0.300186,0.2851767,0,0,3.502163,1.401742,0,0.1866079,-0.1866079,2.480866,41.34769,0.1519586,0.3136944,0.09086247,0,1.51532
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.05133541,0.05133541,0,0,0,0.05133541,495.2561,0,0,0.2542418,0.05403727,0.05133541,0,0,3.709505,1.215134,0.2002045,0,0.2002045,2.670797,44.51319,0.1519271,0.05646895,0.2033934,0,1.469376
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.938492,0.938492,0,0,0,0.938492,67.29834,0,0,0.6315895,0.9878863,0.938492,0,0,3.509301,1.395318,0,0.3562967,-0.3562967,2.295227,38.25371,0.1519271,1.032341,0.5052717,0,2.026908
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.8918251,0.8918251,0,0,0,0.8918251,122.9632,0,0,1.096616,0.9387633,0.8918251,0,0,3.905186,1.039021,0.1578531,0,0.1578531,2.44498,40.74958,0.1519024,0.9810076,0.8772931,0,2.135638
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,3.747333,1.181089,0.5932373,0,0.5932373,3.007774,50.12947,0.1518093,0,0.4745898,0,1.774326
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.616123,1.616123,1.7,0,0.5202,1.616123,54.39949,0,0,0.8791625,0,0,0.08387726,0.07968339,3.154096,1.715003,0.9588459,0,0.9588459,3.917415,65.29012,0.1519467,1.777735,0.70333,1.7,2.594165
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,1.452632,0,0.4526684,0,0,0,0,0.5197859,0,0,1.452632,1.38,2.19525,2.577964,1.899786,0,1.899786,5.71971,95.32832,0.1519704,0,0.4158287,1.7,3.09775
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.08208967,0,0.3775537,0,0,0,0,0.2954641,4.287771,0.2954641,0,0.2954641,6.000012,100,0.1519243,0,0.302043,0,4.665325
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.237496,1.237496,0,0,0,1.237496,58.57264,0,2.220446E-16,0.7248343,1.302628,1.237496,0,0,0,4.553689,0,0.5777936,-0.5777936,5.390964,89.84922,0.1519243,1.361246,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.086263,1.086263,0,0,0,1.086263,42.75462,0,0,0.4644277,1.143435,1.086263,0,0,0.6419929,3.975895,0,0.6790073,-0.6790073,4.675228,77.9203,0.1519243,1.19489,0.3715422,0,4.440323
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,1.396446,3.296888,0.1037951,0,0.1037951,4.773696,79.56145,0.151908,0,0.08303609,0,3.400683
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.6140344,0.6140344,0,0,0,0.6140344,4.870338,0,0,0.02990555,0.6463519,0.6140344,0,0,1.29265,3.390304,0,0.6164464,-0.6164464,4.123905,68.73161,0.151908,0.6754378,0.02392444,0,3.420209
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.108729,1.108729,0,0,0,1.108729,0,0,2.220446E-16,0,1.167083,1.108729,0,0,1.977591,2.773857,0,1.167083,-1.167083,2.893692,48.2281,0.151908,1.219601,0,0,2.773857
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.02808403,0.02808403,0,0,0,0.02808403,0,0,0,0,0.02956214,0.02808403,0,0,3.274349,1.606775,0,0.02956214,-0.02956214,2.86253,47.70874,0.151908,0.03089244,0,0,1.606775
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.5147879,0.5147879,0,0,0,0.5147879,0,0,1.110223E-16,0,0.541882,0.5147879,0,0,3.307196,1.577212,0,0.541882,-0.541882,2.291337,38.18887,0.151908,0.5662667,0,0,1.577212
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.0448691,0.0448691,0,0,0,0.0448691,0,0,6.938894E-18,0,0.04723063,0.0448691,0,0,3.909287,1.03533,0,0.04723063,-0.04723063,2.241551,37.35911,0.151908,0.04935601,0,0,1.03533
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2129152,0.2129152,0,0,0,0.2129152,0,0,2.775558E-17,0,0.2241213,0.2129152,0,0,3.961766,0.9880998,0,0.2241213,-0.2241213,2.005306,33.42171,0.151908,0.2342067,0,0,0.9880998
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.09643755,0.09643755,0,0,0,0.09643755,0,0,0,0,0.1015132,0.09643755,0,0,4.210789,0.7639785,0,0.1015132,-0.1015132,1.898302,31.63831,0.151908,0.1060813,0,0,0.7639785
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.00419413,0.00419413,0,0,0,0.00419413,0,0,8.673617E-19,0,0.004414873,0.00419413,0,0,4.323582,0.6624653,0,0.004414873,-0.004414873,1.893649,31.56075,0.151908,0.004613542,0,0,0.6624653
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.2384139,0.2384139,0,0,0,0.2384139,0,0,2.775558E-17,0,0.250962,0.2384139,0,0,4.328487,0.6580504,0,0.250962,-0.250962,1.629111,27.1518,0.151908,0.2622553,0,0,0.6580504
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.08420968,0.08420968,0,0,0,0.08420968,0,0,0,0,0.08864177,0.08420968,0,0,4.607334,0.4070885,0,0.08864177,-0.08864177,1.535675,25.59453,0.151908,0.09263065,0,0,0.4070885
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1099826,0.1099826,0,0,0,0.1099826,0,0,1.387779E-17,0,0.1157711,0.1099826,0,0,4.705825,0.3184467,0,0.1157711,-0.1157711,1.413641,23.56064,0.151908,0.1209808,0,0,0.3184467
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.190752,0.190752,1.643384,0,0.5047437,0.190752,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.834459,0.2026756,1.38,0,1.38,2.722824,45.38031,0.1520723,0.2098272,0,1.7,0.2026756
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1740286,0.1740286,1.62666,0,0.5001782,0.1740286,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.454459,1.444676,1.38,0,1.38,4.032007,67.19998,0.152231,0.1914315,0,1.7,1.444676
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1593911,0.1593911,1.612023,0,0.4961822,0.1593911,174.516,2.220446E-16,0,0.2781629,0,0,1.452632,1.38,2.074459,2.686676,1.658163,0,1.658163,5.605079,93.41779,0.1523412,0.1753302,0.2225303,1.7,2.964839
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.8604068,0.8604068,0,0,0,0.8604068,66.957,0,1.110223E-16,0.5761026,0.9056913,0.8604068,0,0,0.4162965,4.179022,0,0.3295887,-0.3295887,5.257661,87.62752,0.1523412,0.9464474,0.4608821,0,4.755125
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.4798506,0.4798506,0,0,0,0.4798506,234.654,0,0,1.125988,0.5051059,0.4798506,0,0,0.7825062,3.849433,0.6208826,0,0.6208826,5.846683,97.44451,0.1522444,0.5278356,0.9007907,0,4.975422
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.04824688,0.04824688,0,0,0,0.04824688,2251.952,0.8740866,0,1.086496,0.05078619,0.04824688,0,0,0.1616236,4.408228,0.1616236,0,0.1616236,6.000012,100,0.1522192,0.05307157,0.8691971,0,5.494724
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.30829,1.30829,0.425,0,0.172125,1.30829,125.4482,0.7114477,0,1.641227,0.9297791,0.8832902,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,1.439119,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.3341164,0.3341164,0,0,0,0.3341164,538.8664,1.44874,0,1.800441,0.3517015,0.3341164,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,0.3675281,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.5220865,0.5220865,0,0,0,0.5220865,286.9814,0.9487265,0,1.498291,0.5495647,0.5220865,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,0.5742952,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.799984,0.799984,0,0,0,0.799984,189.1666,0.6712144,0,1.513303,0.8420884,0.799984,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,0.8799824,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1764537,0.1764537,0,0,0,0.1764537,626.3238,0.919431,0,1.105172,0.1857408,0.1764537,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,0.1940991,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.821611,1.821611,0.957886,0,0.3176029,1.821611,49.91098,1.110223E-16,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.1522192,2.003772,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.6333731,0.6333731,0,0,0,0.6333731,81.24355,0,0,0.5145748,0.6667086,0.6333731,0,0,0,4.553689,0,0.1521338,-0.1521338,5.839649,97.32729,0.1522192,0.6967105,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.38503,1.38503,1.471732,0,0.4578829,1.38503,5.615228,0,0,0.07777262,0,0,0.08670168,0.08236659,0.1690376,4.401555,0.1601392,0,0.1601392,5.99157,99.85931,0.1522441,1.523533,0.0622181,1.7,4.479328
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.6226761,0.6226761,0,0,0,0.6226761,0,0,0,0,0.6554486,0.6226761,0,0,0.00889833,4.545681,0,0.6554486,-0.6554486,5.300667,88.34427,0.1522441,0.6849437,0,0,4.545681
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.6035677,0.6035677,0,0,0,0.6035677,0,0,0,0,0.6353344,0.6035677,0,0,0.7371745,3.890232,0,0.6353344,-0.6353344,4.630966,77.18261,0.1522441,0.6639244,0,0,3.890232
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.5150527,0.5150527,0,0,0,0.5150527,0,0,1.110223E-16,0,0.5421607,0.5150527,0,0,1.443102,3.254898,0,0.5421607,-0.5421607,4.059478,67.65783,0.1522441,0.566558,0,0,3.254898
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.08860199,0.08860199,0,0,0,0.08860199,0,0,1.387779E-17,0,0.09326526,0.08860199,0,0,2.045502,2.712737,0,0.09326526,-0.09326526,3.961168,66.01933,0.1522441,0.09746219,0,0,2.712737
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.07130296,0.07130296,0,0,0,0.07130296,0,0,1.387779E-17,0,0.07505575,0.07130296,0,0,2.149131,2.619472,0,0.07505575,-0.07505575,3.882052,64.70074,0.1522441,0.07843326,0,0,2.619472
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1682573,0.1682573,0,0,0,0.1682573,0,0,2.775558E-17,0,0.1771129,0.1682573,0,0,2.232526,2.544416,0,0.1771129,-0.1771129,3.695359,61.58919,0.1522441,0.185083,0,0,2.544416
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.08651546,0.08651546,0,0,0,0.08651546,0,0,1.387779E-17,0,0.0910689,0.08651546,0,0,2.429318,2.367303,0,0.0910689,-0.0910689,3.599364,59.98927,0.1522441,0.095167,0,0,2.367303
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.530506,2.276234,0,0,0,3.599364,59.98927,0.1522441,0,0,0,2.276234
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1242467,0.1242467,0,0,0,0.1242467,0,0,0,0,0.130786,0.1242467,0,0,2.530506,2.276234,0,0.130786,-0.130786,3.461503,57.6916,0.1522441,0.1366713,0,0,2.276234
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.2135493,0.2135493,0,0,0,0.2135493,0,0,2.775558E-17,0,0.2247887,0.2135493,0,0,2.675823,2.145448,0,0.2247887,-0.2247887,3.224555,53.74247,0.1522441,0.2349042,0,0,2.145448
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1407935,0.1407935,0,0,0,0.1407935,0,0,0,0,0.1482037,0.1407935,0,0,2.925589,1.920659,0,0.1482037,-0.1482037,3.068335,51.13881,0.1522441,0.1548728,0,0,1.920659
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.02970619,0.02970619,0,0,0,0.02970619,0,0,3.469447E-18,0,0.03126967,0.02970619,0,0,3.090259,1.772456,0,0.03126967,-0.03126967,3.035373,50.58945,0.1522441,0.0326768,0,0,1.772456
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.125003,1.741186,0.3320109,0,0.3320109,3.350347,55.839,0.1521924,0,0.2656087,0,2.073197
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.022892,1.022892,0,0,0,1.022892,76.52949,0,0,0.7828142,1.076729,1.022892,0,0,2.792993,2.039996,0,0.2939144,-0.2939144,3.040534,50.67546,0.1521924,1.125181,0.6262514,0,2.82281
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.445999,1.445999,1.7,0,0.5202,1.445999,78.75902,0,0,1.138855,0,0,0.2540011,0.2413011,3.119564,1.746081,1.380156,0,1.380156,4.349864,72.49759,0.1523729,1.590599,0.9110836,1.7,2.884936
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.9694865,0.9694865,1.319825,0,0.4164123,0.9694865,141.377,0,0,1.370631,0,0,0.3503387,0.3328218,1.739408,2.988221,1.703453,0,1.703453,5.965901,99.43149,0.152385,1.066435,1.096505,1.7,4.358852
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.5012633,0.5012633,0,0,0,0.5012633,267.7046,0.7783032,0,1.341905,0.5276455,0.5012633,0,0,0.03595582,4.521329,0.03595582,0,0.03595582,6.000012,100,0.1523794,0.5513896,1.073524,0,5.863233
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.543705,1.543705,0.425,0,0.172125,1.543705,99.6357,0.360497,0,1.538081,1.177584,1.118704,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,1.698075,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2010374,0.2010374,0,0,0,0.2010374,729.0156,1.253976,0,1.465594,0.2116183,0.2010374,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,0.2211411,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.333748,0.333748,0,0,0,0.333748,496.7876,1.306705,0,1.658019,0.3513137,0.333748,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,0.3671228,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.7543453,0.7543453,0,0,0,0.7543453,125.5944,0.153368,0,0.9474156,0.7940477,0.7543453,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,0.8297798,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.5893899,0.5893899,0,0,0,0.5893899,108.3277,0.01806181,0,0.6384723,0.6204104,0.5893899,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,0.648329,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.718747,1.718747,1.307329,0,0.4130009,1.718747,25.19692,1.110223E-16,0,0.4330713,0.4330713,0.4114177,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,1.890622,0.346457,1.7,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0.07576986,0,0.07576986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1523794,0,0.06061589,0,4.629459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.6549518,0.6549518,0,0,0,0.6549518,0,0,1.110223E-16,0,0.6894229,0.6549518,0,0,0,4.553689,0,0.6894229,-0.6894229,5.273296,87.8881,0.1523794,0.7204469,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7660254,3.864266,0,0,0,5.273296,87.8881,0.1523794,0,0,0,3.864266
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.7339752,0.7339752,0,0,0,0.7339752,0,0,1.110223E-16,0,0.7726055,0.7339752,0,0,0.7660254,3.864266,0,0.7726055,-0.7726055,4.458899,74.31483,0.1523794,0.8073727,0,0,3.864266
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.624476,3.09166,0,0,0,4.458899,74.31483,0.1523794,0,0,0,3.09166
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1204704,0.1204704,0,0,0,0.1204704,0,0,0,0,0.126811,0.1204704,0,0,1.624476,3.09166,0,0.126811,-0.126811,4.325228,72.08699,0.1523794,0.1325174,0,0,3.09166
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1346218,0.1346218,0,0,0,0.1346218,0,0,0,0,0.1417072,0.1346218,0,0,1.765377,2.96485,0,0.1417072,-0.1417072,4.175856,69.59746,0.1523794,0.148084,0,0,2.96485
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1712067,0.1712067,0,0,0,0.1712067,0,0,0,0,0.1802176,0.1712067,0,0,1.92283,2.823143,0,0.1802176,-0.1802176,3.98589,66.43137,0.1523794,0.1883274,0,0,2.823143
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.06458657,0.06458657,0,0,0,0.06458657,0,0,1.387779E-17,0,0.06798587,0.06458657,0,0,2.123071,2.642925,0,0.06798587,-0.06798587,3.914226,65.23698,0.1523794,0.07104523,0,0,2.642925
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.198611,2.574939,0,0,0,3.914226,65.23698,0.1523794,0,0,0,2.574939
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.198611,2.574939,0,0,0,3.914226,65.23698,0.1523794,0,0,0,2.574939
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.06313354,0.06313354,0,0,0,0.06313354,0,0,0,0,0.06645636,0.06313354,0,0,2.198611,2.574939,0,0.06645636,-0.06645636,3.844175,64.06946,0.1523794,0.06944689,0,0,2.574939
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.03131586,0.03131586,0,0,0,0.03131586,0,0,0,0,0.03296406,0.03131586,0,0,2.272451,2.508483,0,0.03296406,-0.03296406,3.809428,63.49034,0.1523794,0.03444744,0,0,2.508483
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.7736673,0.7736673,0,0,0,0.7736673,13.33247,0,1.110223E-16,0.1031489,0.8143866,0.7736673,0,0,2.309078,2.475518,0,0.7112377,-0.7112377,3.059718,50.99519,0.1523794,0.851034,0.08251915,0,2.578667
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.2509159,0.2509159,0,0,0,0.2509159,69.21439,0,0,0.1736699,0.264122,0.2509159,0,0,3.099342,1.764281,0,0.0904521,-0.0904521,2.964373,49.40612,0.1523794,0.2760075,0.1389359,0,1.937951
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,3.199845,1.673829,0.3848842,0,0.3848842,3.329506,55.49166,0.1523196,0,0.3079074,0,2.058713
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.81496,2.020225,0.6459261,0,0.6459261,3.942286,65.70463,0.1522194,0,0.5167409,0,2.666151
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.2931789,0.2931789,0,0,0,0.2931789,286.8272,0,0,0.8409169,0.3086094,0.2931789,0,0,2.169034,2.601558,0.5323075,0,0.5323075,4.447277,74.12113,0.152137,0.3224968,0.6727335,0,3.442475
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.636727,3.080635,0.7632254,0,0.7632254,5.171336,86.18876,0.1520189,0,0.6105803,0,3.84386
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,0.8735013,3.767538,0.7191898,0,0.7191898,5.853619,97.56013,0.1519077,0,0.5753518,0,4.486728
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.3793921,0.3793921,0,0,0,0.3793921,93.93963,0,0,0.3563996,0.3993602,0.3793921,0,0,0.1543116,4.414809,0,0.0429606,-0.0429606,5.808335,96.80538,0.1519077,0.4173314,0.2851197,0,4.771208
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.8088868,0.8088868,0,0,0,0.8088868,58.69387,0,1.110223E-16,0.4747669,0.8514597,0.8088868,0,0,0.2020456,4.371848,0,0.3766928,-0.3766928,5.411266,90.18758,0.1519077,0.8897755,0.3798136,0,4.846615
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.525446,1.525446,1.7,0,0.5202,1.525446,10.17058,-2.775558E-17,0,0.1551467,0,0,0.1745542,0.1658265,0.6205931,3.995155,0.3209732,0,0.3209732,5.715767,95.2626,0.1519574,1.67799,0.1241174,1.7,4.150302
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.6069639,0.6069639,0,0,0,0.6069639,40.30209,0,0,0.2446192,0.6389093,0.6069639,0,0,0.29962,4.284031,0,0.3942902,-0.3942902,5.300149,88.33564,0.1519574,0.6676603,0.1956953,0,4.52865
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.6478822,0.6478822,0,0,0,0.6478822,9.038703,0,0,0.05856014,0.6819813,0.6478822,0,0,0.7377202,3.889741,0,0.6234211,-0.6234211,4.643006,77.38327,0.1519574,0.7126704,0.04684811,0,3.948301
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1847682,0.1847682,0,0,0,0.1847682,0,0,2.775558E-17,0,0.1944928,0.1847682,0,0,1.43041,3.26632,0,0.1944928,-0.1944928,4.437992,73.96638,0.1519574,0.203245,0,0,3.26632
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1475285,0.1475285,0,0,0,0.1475285,0,0,0,0,0.1552932,0.1475285,0,0,1.646513,3.071827,0,0.1552932,-0.1552932,4.274299,71.23817,0.1519574,0.1622813,0,0,3.071827
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.8383784,0.8383784,0,0,0,0.8383784,0,0,1.110223E-16,0,0.8825036,0.8383784,0,0,1.819061,2.916534,0,0.8825036,-0.8825036,3.344058,55.7342,0.1519574,0.9222162,0,0,2.916534
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1154049,0.1154049,0,0,0,0.1154049,0,0,1.387779E-17,0,0.1214789,0.1154049,0,0,2.799621,2.03403,0,0.1214789,-0.1214789,3.216008,53.60003,0.1519574,0.1269455,0,0,2.03403
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.07569803,0.07569803,0,0,0,0.07569803,0,0,1.387779E-17,0,0.07968213,0.07569803,0,0,2.934597,1.912551,0,0.07968213,-0.07968213,3.132016,52.20016,0.1519574,0.08326782,0,0,1.912551
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.2536063,0.2536063,0,0,0,0.2536063,0,0,0,0,0.266954,0.2536063,0,0,3.023133,1.832869,0,0.266954,-0.266954,2.850622,47.51027,0.1519574,0.278967,0,0,1.832869
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319749,1.565915,0,0,0,2.850622,47.51027,0.1519574,0,0,0,1.565915
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319749,1.565915,0,0,0,2.850622,47.51027,0.1519574,0,0,0,1.565915
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2102819,0.2102819,0,0,0,0.2102819,0,0,2.775558E-17,0,0.2213494,0.2102819,0,0,3.319749,1.565915,0,0.2213494,-0.2213494,2.617299,43.62156,0.1519574,0.2313101,0,0,1.565915
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.565692,1.344566,0,0,0,2.617299,43.62156,0.1519574,0,0,0,1.344566
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.006934985,0.006934985,0,0,0,0.006934985,0,0,8.673617E-19,0,0.007299984,0.006934985,0,0,3.565692,1.344566,0,0.007299984,-0.007299984,2.609604,43.49332,0.1519574,0.007628483,0,0,1.344566
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.2996444,0.2996444,0,0,0,0.2996444,0,0,5.551115E-17,0,0.3154151,0.2996444,0,0,3.573804,1.337266,0,0.3154151,-0.3154151,2.277128,37.95205,0.1519574,0.3296088,0,0,1.337266
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.9092384,0.9092384,0,0,0,0.9092384,22.18549,0,1.110223E-16,0.201719,0.9570931,0.9092384,0,0,3.924265,1.021851,0,0.7553741,-0.7553741,1.480893,24.68151,0.1519574,1.000162,0.1613752,0,1.22357
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.273892,0.273892,0,0,0,0.273892,238.339,0,0,0.6527914,0.2883073,0.273892,0,0,4.763569,0.2664765,0.3644841,0,0.3644841,1.826673,30.44449,0.1519012,0.3012811,0.5222331,0,0.919268
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.258425,1.258425,1.7,0,0.5202,1.258425,62.81695,0,0,0.7905042,0,0,0.441575,0.4194963,4.399085,0.5945122,1.21,0,1.21,2.974581,49.57624,0.1520817,1.384267,0.6324033,1.7,1.385016
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.017056,1.017056,1.7,0,0.5202,1.017056,110.7497,0,0,1.126386,0,0,0.6829442,0.648797,3.189085,1.683513,1.775183,0,1.775183,4.658667,77.6443,0.1521999,1.118761,0.901109,1.7,2.809899
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.2920262,0.2920262,0.6295124,0,0.2279569,0.2920262,374.3807,0,0,1.09329,0,0,0.3374862,0.3206119,1.413901,3.281178,1.413901,0,1.413901,6.000012,100,0.1520451,0.3212288,0.8746317,1.7,4.374467
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.8455561,0.8455561,0,0,0,0.8455561,146.5151,0.3488081,0,1.238867,0.890059,0.8455561,0,0,0,4.553689,0,0,0,6.000012,100,0.1520451,0.9301116,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.783547,1.783547,0.8536477,0,0.2891458,1.783547,54.88174,1.110223E-16,0,0.9788418,0.9788418,0.9298998,0,0,0,4.553689,0,0,0,6.000012,100,0.1520451,1.961902,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.141701,1.141701,0,0,0,1.141701,102.9114,2.220446E-16,0,1.17494,1.20179,1.141701,0,0,0,4.553689,0,0.02685031,-0.02685031,5.971709,99.52829,0.1520451,1.255871,0.9399518,0,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.7698641,0.7698641,0,0,0,0.7698641,152.301,0.3322937,0,1.172511,0.8103833,0.7698641,0,0,0.02983368,4.526839,0.02983368,0,0.02983368,6.000012,100,0.1520405,0.8468505,0.9380085,0,5.699349
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.8479248,0.8479248,0,0,0,0.8479248,90.12099,0,1.110223E-16,0.7641582,0.8925524,0.8479248,0,0,0,4.553689,0,0.1283942,-0.1283942,5.864673,97.74435,0.1520405,0.9327173,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.06901135,0.06901135,0,0,0,0.06901135,462.4522,0.1038408,0,0.3191445,0.07264352,0.06901135,0,0,0.1426602,4.425295,0.1426602,0,0.1426602,6.000012,100,0.1520185,0.07591248,0.2553156,0,4.744439
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.450349,1.450349,1.379549,0,0.4327168,1.450349,5.138549,0,0,0.07452691,0.07452691,0.07080057,0,0,0,4.553689,0,0,0,6.000012,100,0.1520185,1.595384,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.3153718,0.3153718,0,0,0,0.3153718,0,0,0,0,0.3319703,0.3153718,0,0,0,4.553689,0,0.3319703,-0.3319703,5.650084,94.16788,0.1520185,0.3469089,0,0,4.553689
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.3184835,0.3184835,0,0,0,0.3184835,0,0,0,0,0.3352458,0.3184835,0,0,0.3688559,4.221719,0,0.3352458,-0.3352458,5.296704,88.27823,0.1520185,0.3503319,0,0,4.221719
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.553139,0.553139,0,0,0,0.553139,0,0,0,0,0.5822516,0.553139,0,0,0.7413512,3.886473,0,0.5822516,-0.5822516,4.682957,78.04913,0.1520185,0.6084529,0,0,3.886473
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1845166,0.1845166,0,0,0,0.1845166,0,0,2.775558E-17,0,0.194228,0.1845166,0,0,1.388297,3.304221,0,0.194228,-0.194228,4.478223,74.6369,0.1520185,0.2029683,0,0,3.304221
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.09092246,0.09092246,0,0,0,0.09092246,0,0,1.387779E-17,0,0.09570785,0.09092246,0,0,1.604106,3.109993,0,0.09570785,-0.09570785,4.377338,72.95549,0.1520185,0.1000147,0,0,3.109993
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.3320956,0.3320956,0,0,0,0.3320956,0,0,5.551115E-17,0,0.3495743,0.3320956,0,0,1.710448,3.014285,0,0.3495743,-0.3495743,4.008854,66.81411,0.1520185,0.3653052,0,0,3.014285
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.2915182,0.2915182,0,0,0,0.2915182,0,0,0,0,0.3068613,0.2915182,0,0,2.098864,2.664711,0,0.3068613,-0.3068613,3.685394,61.42311,0.1520185,0.32067,0,0,2.664711
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1073179,0.1073179,0,0,0,0.1073179,0,0,0,0,0.1129663,0.1073179,0,0,2.439821,2.35785,0,0.1129663,-0.1129663,3.566317,59.4385,0.1520185,0.1180497,0,0,2.35785
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1350697,0.1350697,0,0,0,0.1350697,0,0,0,0,0.1421787,0.1350697,0,0,2.565339,2.244884,0,0.1421787,-0.1421787,3.416448,56.94069,0.1520185,0.1485767,0,0,2.244884
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.3094584,0.3094584,0,0,0,0.3094584,0,0,0,0,0.3257457,0.3094584,0,0,2.723316,2.102705,0,0.3257457,-0.3257457,3.073082,51.21793,0.1520185,0.3404042,0,0,2.102705
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.02574334,0.02574334,0,0,0,0.02574334,0,0,3.469447E-18,0,0.02709825,0.02574334,0,0,3.085255,1.776959,0,0.02709825,-0.02709825,3.044518,50.74186,0.1520185,0.02831767,0,0,1.776959
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.2571622,0.2571622,0,0,0,0.2571622,0,0,5.551115E-17,0,0.2706971,0.2571622,0,0,3.115364,1.749861,0,0.2706971,-0.2706971,2.759178,45.98621,0.1520185,0.2828784,0,0,1.749861
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.416139,1.479164,0.3330874,0,0.3330874,3.075172,51.25277,0.1519674,0,0.2664699,0,1.812251
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.6816353,0.6816353,0,0,0,0.6816353,121.3521,0,0,0.8271788,0.7175108,0.6816353,0,0,3.083052,1.778943,0.109668,0,0.109668,3.179213,52.98677,0.1519505,0.7497988,0.661743,0,2.606121
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1724605,0.1724605,0,0,0,0.1724605,585.0759,0,0,1.009025,0.1815374,0.1724605,0,0,2.973384,1.877644,0.8274876,0,0.8274876,3.964236,66.07047,0.1518236,0.1897066,0.80722,0,2.886669
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.572347,1.572347,1.7,0,0.5202,1.572347,96.41216,0,0,1.515934,0,0,0.1276526,0.12127,2.145896,2.622383,1.637204,0,1.637204,5.517425,91.95689,0.1519629,1.729582,1.212747,1.7,4.138317
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.9242131,0,1.432905,0,0,0,0,0.508692,4.095866,0.508692,0,0.508692,6.000012,100,0.151885,0,1.146324,0,5.528771
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1412541,0.1412541,0,0,0,0.1412541,1176.905,1.513737,0,1.662426,0.1486885,0.1412541,0,0,0,4.553689,0,0,0,6.000012,100,0.151885,0.1553795,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.102815,0.102815,0,0,0,0.102815,1426.472,1.358401,0,1.466627,0.1082263,0.102815,0,0,0,4.553689,0,0,0,6.000012,100,0.151885,0.1130965,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.21526,1.21526,0,0,0,1.21526,99.49615,0,0,1.209137,1.279221,1.21526,0,0,0,4.553689,0,0.07008407,-0.07008407,5.926137,98.76875,0.151885,1.336786,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.366377,1.366377,0.425,0,0.172125,1.366377,78.98377,0.01042179,0,1.079216,0.9909232,0.941377,0,0,0.07787118,4.483605,0.07787118,0,0.07787118,6.000012,100,0.1518731,1.503015,0.8633729,1.7,5.562821
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.3710162,0.3710162,0,0,0,0.3710162,191.0871,0.3184207,0,0.708964,0.3905434,0.3710162,0,0,0,4.553689,0,0,0,6.000012,100,0.1518731,0.4081178,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518731,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.2822251,0.2822251,0,0,0,0.2822251,21.95498,0,0,0.06196246,0.2970791,0.2822251,0,0,0,4.553689,0,0.2351166,-0.2351166,5.752177,95.86943,0.1518731,0.3104476,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1429968,0.1429968,0,0,0,0.1429968,0,0,2.775558E-17,0,0.150523,0.1429968,0,0,0.2612407,4.318573,0,0.150523,-0.150523,5.593512,93.22501,0.1518731,0.1572965,0,0,4.318573
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4284884,4.168049,0,0,0,5.593512,93.22501,0.1518731,0,0,0,4.168049
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1439264,0.1439264,0,0,0,0.1439264,0,0,2.775558E-17,0,0.1515015,0.1439264,0,0,0.4284884,4.168049,0,0.1515015,-0.1515015,5.433815,90.56342,0.1518731,0.1583191,0,0,4.168049
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.06763225,0.06763225,0,0,0,0.06763225,0,0,0,0,0.07119184,0.06763225,0,0,0.5968234,4.016548,0,0.07119184,-0.07119184,5.358773,89.3127,0.1518731,0.07439547,0,0,4.016548
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1407071,0.1407071,0,0,0,0.1407071,0,0,0,0,0.1481127,0.1407071,0,0,0.6759254,3.945356,0,0.1481127,-0.1481127,5.202648,86.71063,0.1518731,0.1547778,0,0,3.945356
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.2711398,0.2711398,0,0,0,0.2711398,0,0,0,0,0.2854103,0.2711398,0,0,0.8404952,3.797243,0,0.2854103,-0.2854103,4.901799,81.6965,0.1518731,0.2982538,0,0,3.797243
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1582948,0.1582948,0,0,0,0.1582948,0,0,0,0,0.1666261,0.1582948,0,0,1.157618,3.511833,0,0.1666261,-0.1666261,4.72616,78.76918,0.1518731,0.1741242,0,0,3.511833
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.03976319,0.03976319,0,0,0,0.03976319,0,0,6.938894E-18,0,0.04185599,0.03976319,0,0,1.342758,3.345207,0,0.04185599,-0.04185599,4.68204,78.03384,0.1518731,0.04373951,0,0,3.345207
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1817834,0.1817834,0,0,0,0.1817834,0,0,0,0,0.191351,0.1817834,0,0,1.389264,3.303351,0,0.191351,-0.191351,4.480339,74.67216,0.1518731,0.1999618,0,0,3.303351
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.07480825,0.07480825,0,0,0,0.07480825,0,0,0,0,0.07874554,0.07480825,0,0,1.601877,3.112,0,0.07874554,-0.07874554,4.397333,73.28874,0.1518731,0.08228908,0,0,3.112
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.1441283,0.1441283,0,0,0,0.1441283,0,0,2.775558E-17,0,0.151714,0.1441283,0,0,1.689372,3.033254,0,0.151714,-0.151714,4.237413,70.62341,0.1518731,0.1585411,0,0,3.033254
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.05383834,0.05383834,0,0,0,0.05383834,0,0,0,0,0.05667194,0.05383834,0,0,1.857943,2.881541,0,0.05667194,-0.05667194,4.177675,69.62778,0.1518731,0.05922217,0,0,2.881541
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.002682,1.002682,0,0,0,1.002682,24.27565,0,2.220446E-16,0.2434077,1.055455,1.002682,0,0,1.920912,2.824868,0,0.8120475,-0.8120475,3.321702,55.36159,0.1518731,1.102951,0.1947261,0,3.068276
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.4093821,0.4093821,0,0,0,0.4093821,58.9111,0,0,0.2411715,0.4309285,0.4093821,0,0,2.823187,2.012821,0,0.189757,-0.189757,3.121681,52.0279,0.1518731,0.4503203,0.1929372,0,2.253993
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.9607922,0.9607922,0,0,0,0.9607922,25.59797,0,0,0.2459433,1.01136,0.9607922,0,0,3.034028,1.823064,0,0.765417,-0.765417,2.31486,38.58093,0.1518731,1.056872,0.1967546,0,2.069007
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.7985526,0.7985526,0,0,0,0.7985526,117.8801,0,0,0.9413345,0.8405817,0.7985526,0,0,3.884491,1.057647,0.1007528,0,0.1007528,2.410443,40.17397,0.1518577,0.8784078,0.7530676,0,1.998981
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.746091,0.746091,0,0,0,0.746091,132.2813,0,0,0.9869388,0.785359,0.746091,0,0,3.783738,1.148324,0.2015799,0,0.2015799,2.601678,43.36122,0.1518268,0.8207001,0.7895511,0,2.135263
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.4988459,0.4988459,0,0,0,0.4988459,219.2809,0,0,1.093874,0.525101,0.4988459,0,0,3.582158,1.329746,0.5687727,0,0.5687727,3.141263,52.35429,0.1517399,0.5487306,0.875099,0,2.42362
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.3973662,0.3973662,0,0,0,0.3973662,375.7452,0,0,1.493084,0.4182802,0.3973662,0,0,3.013386,1.841642,1.074804,0,1.074804,4.160912,69.3484,0.151576,0.4371028,1.194468,0,3.334726
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.2349902,0.2349902,0,0,0,0.2349902,215.2704,0,0,0.5058643,0.2473581,0.2349902,0,0,1.938581,2.808966,0.2585063,0,0.2585063,4.406153,73.43573,0.1515366,0.2584892,0.4046915,0,3.31483
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,2.45036,2.45036,1.7,0,0.5202,2.45036,8.421303,1.110223E-16,0,0.2063522,0.7898522,0.7503596,0,0,1.680075,3.041621,0,0.5835,-0.5835,3.79109,63.1847,0.1515366,2.695395,0.1650818,1.7,3.247973
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.101137,2.101137,1.7,0,0.5202,2.101137,13.49154,0,0,0.2834757,0.4222497,0.4011372,0,0,2.328408,2.458121,0,0.138774,-0.138774,3.644809,60.7467,0.1515366,2.311251,0.2267806,1.7,2.741597
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.3911968,0.3911968,1.7,0,0.5202,0.3911968,78.16913,0,0,0.3057952,0,0,1.308803,1.243363,2.482602,2.319347,1.549158,0,1.549158,5.11447,85.24099,0.1516891,0.4303165,0.2446361,1.7,2.625143
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.6880429,0.6880429,0,0,0,0.6880429,10.27444,0,1.110223E-16,0.07069252,0.7242557,0.6880429,0,0,0.9334436,3.71359,0,0.6535632,-0.6535632,4.425553,73.75908,0.1516891,0.7568473,0.05655402,0,3.784282
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.659625,3.060026,0,0,0,4.425553,73.75908,0.1516891,0,0,0,3.060026
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.9859476,0.9859476,0,0,0,0.9859476,0,0,1.110223E-16,0,1.03784,0.9859476,0,0,1.659625,3.060026,0,1.03784,-1.03784,3.331574,55.52613,0.1516891,1.084542,0,0,3.060026
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.836717,1.836717,1.7,0,0.5202,1.836717,0,0,0,0,0.1439129,0.1367172,0,0,2.81278,2.022187,0,0.1439129,-0.1439129,3.179877,52.99784,0.1516891,2.020389,0,1.7,2.022187
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1231598,0.1231598,1.575791,0,0.4862911,0.1231598,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.972683,1.878274,1.38,0,1.38,4.48906,74.81752,0.1518292,0.1354758,0,1.7,1.878274
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1743892,0.1743892,1.627021,0,0.5002767,0.1743892,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.592683,3.120274,1.38,0,1.38,5.798243,96.63719,0.1519844,0.1918282,0,1.7,3.120274
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.33049,0.33049,0,0,0,0.33049,0,0,5.551115E-17,0,0.3478842,0.33049,0,0,0.2126832,4.362274,0,0.3478842,-0.3478842,5.431541,90.5255,0.1519844,0.363539,0,0,4.362274
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.08950224,0.08950224,0,0,0,0.08950224,0,0,0,0,0.09421288,0.08950224,0,0,0.5992212,4.01439,0,0.09421288,-0.09421288,5.332232,88.87035,0.1519844,0.09845246,0,0,4.01439
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7039022,3.920177,0,0,0,5.332232,88.87035,0.1519844,0,0,0,3.920177
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.2726355,0.2726355,0,0,0,0.2726355,0,0,5.551115E-17,0,0.2869848,0.2726355,0,0,0.7039022,3.920177,0,0.2869848,-0.2869848,5.029723,83.82855,0.1519844,0.2998991,0,0,3.920177
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1172105,0.1172105,0,0,0,0.1172105,0,0,1.387779E-17,0,0.1233794,0.1172105,0,0,1.022774,3.633192,0,0.1233794,-0.1233794,4.89967,81.661,0.1519844,0.1289315,0,0,3.633192
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159862,3.509813,0,0,0,4.89967,81.661,0.1519844,0,0,0,3.509813
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159862,3.509813,0,0,0,4.89967,81.661,0.1519844,0,0,0,3.509813
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.687558,1.687558,1.7,0,0.5202,1.687558,10.91291,0,0,0.1841616,0,0,0.01244234,0.01182022,1.159862,3.509813,0.1959818,0,0.1959818,5.085595,84.75974,0.1520114,1.856313,0.1473293,1.7,3.693974
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.4615689,0.4615689,0,0,0,0.4615689,75.87635,0,0,0.3502217,0.485862,0.4615689,0,0,0.9638806,3.686196,0,0.1356404,-0.1356404,4.942617,82.37679,0.1520114,0.5077258,0.2801773,0,4.036418
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.07085,1.07085,0,0,0,1.07085,53.35511,0,0,0.571353,1.12721,1.07085,0,0,1.114592,3.550556,0,0.5558572,-0.5558572,4.356692,72.61139,0.1520114,1.177935,0.4570824,0,4.121909
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.4675535,0.4675535,0,0,0,0.4675535,211.2489,0,0,0.9877014,0.4921615,0.4675535,0,0,1.732211,2.994699,0.4955399,0,0.4955399,4.826803,80.44655,0.1519361,0.5143088,0.7901611,0,3.9824
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.432416,1.432416,1.7,0,0.5202,1.432416,62.96132,0,0,0.9018681,0,0,0.2675839,0.2542047,1.236671,3.440685,1.156073,0,1.156073,5.92355,98.72562,0.1521013,1.575658,0.7214944,1.7,4.342553
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.6732448,0.6732448,0,0,0,0.6732448,135.2213,0.1210929,0,0.9103702,0.7086787,0.6732448,0,0,0.08059854,4.48115,0.08059854,0,0.08059854,6.000012,100,0.1520891,0.7405692,0.7282962,0,5.391521
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.73594,0.73594,0,0,0,0.73594,150.5252,0.3331015,0,1.107775,0.7746737,0.73594,0,0,0,4.553689,0,0,0,6.000012,100,0.1520891,0.809534,0.8862202,0,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.546179,1.546179,0.425,0,0.172125,1.546179,80.93568,0.07122207,0,1.25141,1.180188,1.121179,0,0,0,4.553689,0,0,0,6.000012,100,0.1520891,1.700796,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.6559922,0.6559922,0,0,0,0.6559922,135.0546,0.1954293,0,0.8859474,0.6905181,0.6559922,0,0,0,4.553689,0,0,0,6.000012,100,0.1520891,0.7215914,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520891,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.7331598,0.7331598,0,0,0,0.7331598,31.96249,0,1.110223E-16,0.2343362,0.7717471,0.7331598,0,0,0,4.553689,0,0.537411,-0.537411,5.433531,90.55867,0.1520891,0.8064758,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.5453373,0.5453373,0,0,0,0.5453373,10.56298,0,1.110223E-16,0.05760385,0.5740393,0.5453373,0,0,0.5971233,4.016278,0,0.5164354,-0.5164354,4.88916,81.48584,0.1520891,0.599871,0.04608308,0,4.073882
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.9697006,0.9697006,0,0,0,0.9697006,0,0,0,0,1.020738,0.9697006,0,0,1.170941,3.499842,0,1.020738,-1.020738,3.813209,63.55335,0.1520891,1.066671,0,0,3.499842
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.9297134,0.9297134,0,0,0,0.9297134,0,0,0,0,0.9786457,0.9297134,0,0,2.305093,2.479105,0,0.9786457,-0.9786457,2.781626,46.36033,0.1520891,1.022685,0,0,2.479105
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.879849,0.879849,0,0,0,0.879849,0,0,1.110223E-16,0,0.9261569,0.879849,0,0,3.392477,1.500459,0,0.9261569,-0.9261569,1.80537,30.08945,0.1520891,0.9678339,0,0,1.500459
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.03720393,0.03720393,0,0,0,0.03720393,0,0,6.938894E-18,0,0.03916204,0.03720393,0,0,4.421541,0.5743025,0,0.03916204,-0.03916204,1.76409,29.40144,0.1520891,0.04092433,0,0,0.5743025
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.03353607,0.03353607,0,0,0,0.03353607,0,0,0,0,0.03530113,0.03353607,0,0,4.465054,0.5351405,0,0.03530113,-0.03530113,1.726879,28.78126,0.1520891,0.03688968,0,0,0.5351405
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.1591639,0.1591639,0,0,0,0.1591639,0,0,2.775558E-17,0,0.1675409,0.1591639,0,0,4.504277,0.4998393,0,0.1675409,-0.1675409,1.550276,25.83788,0.1520891,0.1750803,0,0,0.4998393
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.06683627,0.06683627,0,0,0,0.06683627,0,0,0,0,0.07035397,0.06683627,0,0,4.690434,0.3322984,0,0.07035397,-0.07035397,1.476116,24.60188,0.1520891,0.07351989,0,0,0.3322984
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.08795433,0.08795433,0,0,0,0.08795433,0,0,1.387779E-17,0,0.09258351,0.08795433,0,0,4.768605,0.2619444,0,0.09258351,-0.09258351,1.378524,22.97536,0.1520891,0.09674977,0,0,0.2619444
