Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1321529,0.1321529,0,0,0,0.1321529,0,0,2.775558E-17,0,0.1391083,0.1321529,0,0,4.871476,0.1693609,0,0.1391083,-0.1391083,1.231891,20.53148,0.1520891,0.1453682,0,0,0.1693609
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.08572948,0.08572948,1.538361,0,0.4760726,0.08572948,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.026041,0.03025258,1.38,0,1.38,2.541074,42.35115,0.1522166,0.09430243,0,1.7,0.03025258
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.03832654,0.03832654,1.490958,0,0.4631316,0.03832654,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.64604,1.272253,1.38,0,1.38,3.850257,64.17083,0.1523294,0.04215919,0,1.7,1.272253
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.26604,2.514253,1.38,0,1.38,5.15944,85.9905,0.1524304,0,0,1.7,2.514253
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.6614941,0.6614941,0,0,0,0.6614941,37.02081,0,0,0.2448905,0.6963096,0.6614941,0,0,0.8860404,3.756253,0,0.4514192,-0.4514192,4.683603,78.05989,0.1524304,0.7276435,0.1959124,0,4.001143
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.5951552,0.5951552,0,0,0,0.5951552,100.0961,0,0,0.5957273,0.6264792,0.5951552,0,0,1.387617,3.304833,0,0.03075197,-0.03075197,4.651187,77.51963,0.1524304,0.6546708,0.4765818,0,3.900561
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,1.421786,3.274081,1.092469,0,1.092469,5.687594,94.79305,0.1522649,0,0.8739753,0,4.36655
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.060404,1.060404,0,0,0,1.060404,151.0502,0.156211,0,1.601743,1.116215,1.060404,0,0,0.329317,4.257304,0.329317,0,0.329317,6.000012,100,0.1522151,1.166445,1.281394,0,5.859047
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.06917839,0.06917839,0,0,0,0.06917839,2711.841,1.803189,0,1.876008,0.07281936,0.06917839,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,0.07609623,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.8473062,0.8473062,0,0,0,0.8473062,226.5216,1.02743,0,1.919331,0.8919013,0.8473062,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,0.9320368,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.3764543,0.3764543,0,0,0,0.3764543,532.4647,1.608219,0,2.004486,0.3962677,0.3764543,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,0.4140997,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.14411,1.14411,0,0,0,1.14411,157.3867,0.5963514,0,1.800678,1.204327,1.14411,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,1.258521,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.270597,1.270597,0.425,0,0.172125,1.270597,118.0648,0.6100261,0,1.500128,0.8901023,0.8455973,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,1.397657,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.09076785,0.09076785,0,0,0,0.09076785,1081.155,0.8857963,0,0.9813414,0.0955451,0.09076785,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,0.09984463,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.416035,1.416035,1.083667,0,0.351941,1.416035,24.70709,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,1.557638,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.654109,1.654109,1.600888,0,0.4931425,1.654109,3.386842,1.387779E-16,0,0.05602206,0.05602206,0.05322096,0,0,0,4.553689,0,0,0,6.000012,100,0.1522151,1.81952,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.16429,1.16429,0,0,0,1.16429,0,0,0,0,1.225568,1.16429,0,0,0,4.553689,0,1.225568,-1.225568,4.708149,78.469,0.1522151,1.280719,0,0,4.553689
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.4388503,0.4388503,0,0,0,0.4388503,0,0,5.551115E-17,0,0.4619476,0.4388503,0,0,1.361742,3.328121,0,0.4619476,-0.4619476,4.221214,70.35342,0.1522151,0.4827353,0,0,3.328121
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875018,2.866173,0,0,0,4.221214,70.35342,0.1522151,0,0,0,2.866173
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.0592581,0.0592581,0,0,0,0.0592581,0,0,6.938894E-18,0,0.06237695,0.0592581,0,0,1.875018,2.866173,0,0.06237695,-0.06237695,4.155463,69.25758,0.1522151,0.06518392,0,0,2.866173
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.05157213,0.05157213,0,0,0,0.05157213,0,0,6.938894E-18,0,0.05428645,0.05157213,0,0,1.944325,2.803796,0,0.05428645,-0.05428645,4.09824,68.30386,0.1522151,0.05672934,0,0,2.803796
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.1634775,0.1634775,0,0,0,0.1634775,0,0,2.775558E-17,0,0.1720815,0.1634775,0,0,2.004644,2.74951,0,0.1720815,-0.1720815,3.91685,65.28071,0.1522151,0.1798252,0,0,2.74951
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1405686,0.1405686,0,0,0,0.1405686,0,0,0,0,0.147967,0.1405686,0,0,2.195845,2.577428,0,0.147967,-0.147967,3.760879,62.68119,0.1522151,0.1546255,0,0,2.577428
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.08552062,0.08552062,0,0,0,0.08552062,0,0,1.387779E-17,0,0.09002171,0.08552062,0,0,2.360253,2.429461,0,0.09002171,-0.09002171,3.665988,61.09968,0.1522151,0.09407268,0,0,2.429461
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460277,2.339439,0,0,0,3.665988,61.09968,0.1522151,0,0,0,2.339439
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.3233828,0.3233828,0,0,0,0.3233828,0,0,5.551115E-17,0,0.340403,0.3233828,0,0,2.460277,2.339439,0,0.340403,-0.340403,3.307172,55.11942,0.1522151,0.3557211,0,0,2.339439
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.09274939,0.09274939,0,0,0,0.09274939,0,0,1.387779E-17,0,0.09763094,0.09274939,0,0,2.838503,1.999036,0,0.09763094,-0.09763094,3.20426,53.40422,0.1522151,0.1020243,0,0,1.999036
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1607082,0.1607082,0,0,0,0.1607082,0,0,0,0,0.1691665,0.1607082,0,0,2.946982,1.901406,0,0.1691665,-0.1691665,3.025943,50.43228,0.1522151,0.176779,0,0,1.901406
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.6458228,0.6458228,0,0,0,0.6458228,28.01677,0,1.110223E-16,0.1809387,0.6798134,0.6458228,0,0,3.134944,1.732239,0,0.4988748,-0.4988748,2.500082,41.66796,0.1522151,0.7104051,0.1447509,0,1.913178
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1122547,0.1122547,0,0,0,0.1122547,242.2004,0,0,0.2718812,0.1181628,0.1122547,0,0,3.68925,1.233364,0.1537184,0,0.1537184,2.645913,44.09845,0.1521919,0.1234801,0.217505,0,1.505245
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.535531,1.371711,0.5976142,0,0.5976142,3.212859,53.54755,0.1521016,0,0.4780914,0,1.969325
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.106658,1.106658,0,0,0,1.106658,42.3747,0,2.220446E-16,0.4689431,1.164903,1.106658,0,0,2.937917,1.909564,0,0.6959602,-0.6959602,2.479253,41.3208,0.1521016,1.217324,0.3751545,0,2.378507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.5463102,0.5463102,0,0,0,0.5463102,140.6981,0,0,0.7686483,0.5750634,0.5463102,0,0,3.711206,1.213603,0.1935849,0,0.1935849,2.662903,44.38163,0.1520724,0.6009412,0.6149186,0,1.982252
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.8401631,0.8401631,0,0,0,0.8401631,87.87402,0,1.110223E-16,0.738285,0.8843821,0.8401631,0,0,3.517621,1.38783,0,0.1460972,-0.1460972,2.508904,41.81498,0.1520724,0.9241794,0.590628,0,2.126115
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1301265,0.1301265,0,0,0,0.1301265,184.789,0,0,0.2404595,0.1369753,0.1301265,0,0,3.679951,1.241733,0.1034842,0,0.1034842,2.607077,43.4512,0.1520568,0.1431392,0.1923676,0,1.482192
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.019169,1.019169,0,0,0,1.019169,8.913965,0,0,0.09084834,1.072809,1.019169,0,0,3.576467,1.334868,0,0.9819608,-0.9819608,1.572,26.19994,0.1520568,1.121086,0.07267867,0,1.425717
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.3895776,0.3895776,1.7,0,0.5202,0.3895776,78.58843,0,0,0.3061629,0,0,1.310422,1.244901,4.667535,0.3529076,1.551064,0,1.551064,3.043468,50.72437,0.1522063,0.4285353,0.2449303,1.7,0.6590705
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,1.452632,0,0.4526684,0,0,0,0,0.4395161,0,0,1.452632,1.38,3.116471,1.748865,1.819516,0,1.819516,4.769613,79.49339,0.1522407,0,0.3516129,1.7,2.188381
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.266689,1.266689,1.7,0,0.5202,1.266689,25.80138,0,0,0.3268231,0,0,0.4333113,0.4116457,1.296955,3.38643,0.7384688,0,0.7384688,5.470186,91.16959,0.1523525,1.393358,0.2614585,1.7,3.713253
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.6293857,0.6293857,0,0,0,0.6293857,10.79938,0,1.110223E-16,0.06796975,0.6625112,0.6293857,0,0,0.5584857,4.051052,0,0.5945415,-0.5945415,4.843484,80.72457,0.1523525,0.6923243,0.0543758,0,4.119021
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.212395,1.212395,0,0,0,1.212395,0,0,2.220446E-16,0,1.276205,1.212395,0,0,1.219087,3.45651,0,1.276205,-1.276205,3.498246,58.30398,0.1523525,1.333634,0,0,3.45651
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637093,2.180305,0,0,0,3.498246,58.30398,0.1523525,0,0,0,2.180305
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.2878834,0.2878834,0,0,0,0.2878834,0,0,0,0,0.3030352,0.2878834,0,0,2.637093,2.180305,0,0.3030352,-0.3030352,3.178819,52.98021,0.1523525,0.3166718,0,0,2.180305
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.3773893,0.3773893,0,0,0,0.3773893,0,0,5.551115E-17,0,0.3972519,0.3773893,0,0,2.973799,1.87727,0,0.3972519,-0.3972519,2.760078,46.00121,0.1523525,0.4151283,0,0,1.87727
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1781229,0.1781229,0,0,0,0.1781229,0,0,2.775558E-17,0,0.1874978,0.1781229,0,0,3.41519,1.480018,0,0.1874978,-0.1874978,2.562438,42.70722,0.1523525,0.1959352,0,0,1.480018
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.2537887,0.2537887,0,0,0,0.2537887,0,0,5.551115E-17,0,0.267146,0.2537887,0,0,3.623521,1.29252,0,0.267146,-0.267146,2.280842,38.01395,0.1523525,0.2791676,0,0,1.29252
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1613735,0.1613735,0,0,0,0.1613735,0,0,0,0,0.1698668,0.1613735,0,0,3.92035,1.025374,0,0.1698668,-0.1698668,2.101786,35.0297,0.1523525,0.1775108,0,0,1.025374
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.2881711,0.2881711,0,0,0,0.2881711,0,0,5.551115E-17,0,0.303338,0.2881711,0,0,4.109091,0.8555073,0,0.303338,-0.303338,1.78204,29.70061,0.1523525,0.3169882,0,0,0.8555073
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.1678765,0.1678765,0,0,0,0.1678765,0,0,0,0,0.1767121,0.1678765,0,0,4.446133,0.5521694,0,0.1767121,-0.1767121,1.595769,26.5961,0.1523525,0.1846642,0,0,0.5521694
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.2568608,0.2568608,0,0,0,0.2568608,0,0,5.551115E-17,0,0.2703798,0.2568608,0,0,4.642479,0.3754573,0,0.2703798,-0.2703798,1.310764,21.84602,0.1523525,0.2825469,0,0,0.3754573
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.05337797,0.05337797,0,0,0,0.05337797,0,0,6.938894E-18,0,0.05618734,0.05337797,0,0,4.942902,0.1050774,0,0.05618734,-0.05618734,1.251537,20.85891,0.1523525,0.05871577,0,0,0.1050774
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.2857524,0.2857524,1.7,0,0.5202,0.2857524,0,0,0,0,0,0,1.414248,1.343535,5.005332,0.04889011,1.343535,0,1.343535,2.526127,42.10202,0.1525322,0.3143276,0,1.7,0.04889011
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.2445186,0.2445186,1.69715,0,0.519422,0.2445186,138.2893,2.220446E-16,0,0.338143,0,0,1.452632,1.38,3.661797,1.258072,1.718143,0,1.718143,4.1561,69.2682,0.1526542,0.2689705,0.2705144,1.7,1.596215
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.983891,0.983891,1.7,0,0.5202,0.983891,76.38119,0,0,0.7515076,0,0,0.716109,0.6803036,1.943654,2.8044,1.431811,0,1.431811,5.514435,91.90707,0.1528197,1.08228,0.6012061,1.7,3.555908
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.05012517,0.05012517,0,0,0,0.05012517,2432.936,0.6549073,0,1.219513,0.05276334,0.05012517,0,0,0.5118427,4.09303,0.5118427,0,0.5118427,6.000012,100,0.1527428,0.05513768,0.9756106,0,5.312544
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.4986765,0.4986765,0,0,0,0.4986765,305.5612,0.998839,0,1.523762,0.5249226,0.4986765,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0.5485441,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.591136,1.591136,0.425,0,0.172125,1.591136,117.7013,0.6452767,0,1.872789,1.227512,1.166136,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,1.75025,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.4346435,0.4346435,0,0,0,0.4346435,149.3358,0.1915586,0,0.6490781,0.4575195,0.4346435,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0.4781078,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.1845228,0.1845228,0,0,0,0.1845228,118.3379,0.02412584,0,0.2183603,0.1942345,0.1845228,0,0,0,4.553689,0,0,0,6.000012,100,0.1527428,0.202975,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.871192,1.871192,1.7,0,0.5202,1.871192,3.46014,0,0,0.06474587,0.1802021,0.171192,0,0,0,4.553689,0,0.1154563,-0.1154563,5.87831,97.97164,0.1527428,2.058311,0.0517967,1.7,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.135972,1.135972,0,0,0,1.135972,0,0,2.220446E-16,0,1.19576,1.135972,0,0,0.1282848,4.438233,0,1.19576,-1.19576,4.617868,76.96432,0.1527428,1.24957,0,0,4.438233
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.148524,1.148524,0,0,0,1.148524,0,0,2.220446E-16,0,1.208973,1.148524,0,0,1.456907,3.242472,0,1.208973,-1.208973,3.343499,55.72487,0.1527428,1.263377,0,0,3.242472
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.010756,1.010756,0,0,0,1.010756,0,0,2.220446E-16,0,1.063953,1.010756,0,0,2.800211,2.033499,0,1.063953,-1.063953,2.221993,37.03315,0.1527428,1.111831,0,0,2.033499
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1315325,0.1315325,0,0,0,0.1315325,0,0,2.775558E-17,0,0.1384553,0.1315325,0,0,3.982381,0.9695458,0,0.1384553,-0.1384553,2.076049,34.60074,0.1527428,0.1446857,0,0,0.9695458
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13622,0.8310906,0,0,0,2.076049,34.60074,0.1527428,0,0,0,0.8310906
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13622,0.8310906,0,0,0,2.076049,34.60074,0.1527428,0,0,0,0.8310906
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1293641,0.1293641,0,0,0,0.1293641,0,0,2.775558E-17,0,0.1361727,0.1293641,0,0,4.13622,0.8310906,0,0.1361727,-0.1361727,1.93251,32.20844,0.1527428,0.1423005,0,0,0.8310906
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.2794028,0.2794028,0,0,0,0.2794028,0,0,5.551115E-17,0,0.2941082,0.2794028,0,0,4.287523,0.6949179,0,0.2941082,-0.2941082,1.622493,27.04149,0.1527428,0.3073431,0,0,0.6949179
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1836973,0.1836973,0,0,0,0.1836973,0,0,2.775558E-17,0,0.1933656,0.1836973,0,0,4.61431,0.4008097,0,0.1933656,-0.1933656,1.418668,23.64441,0.1527428,0.2020671,0,0,0.4008097
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.2209704,0.2209704,1.673602,0,0.5129933,0.2209704,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.829161,0.2074441,1.38,0,1.38,2.727851,45.46408,0.1529077,0.2430674,0,1.7,0.2074441
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.07314974,0.07314974,1.525781,0,0.4726383,0.07314974,0,0,0,0,0,0,1.452632,1.38,3.449161,1.449444,1.38,0,1.38,4.037034,67.28376,0.1530282,0.08046471,0,1.7,1.449444
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.3463739,0.3463739,1.7,0,0.5202,0.3463739,0,0,0,0,0,0,1.353626,1.285945,2.069161,2.691444,1.285945,0,1.285945,5.256988,87.61629,0.1532143,0.3810113,0,1.7,2.691444
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1179759,0.1179759,0,0,0,0.1179759,47.4346,0,0,0.05596143,0.1241852,0.1179759,0,0,0.7832162,3.848794,0,0.06822378,-0.06822378,5.185074,86.41772,0.1532143,0.1297735,0.04476914,0,3.904756
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2150254,0.2150254,0,0,0,0.2150254,46.16611,0,2.775558E-17,0.09926888,0.2263425,0.2150254,0,0,0.8590204,3.780571,0,0.1270736,-0.1270736,5.051126,84.18527,0.1532143,0.2365279,0.07941511,0,3.879839
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.4164192,0.4164192,0,0,0,0.4164192,54.26418,0,0,0.2259664,0.438336,0.4164192,0,0,1.000213,3.653497,0,0.2123695,-0.2123695,4.827269,80.45432,0.1532143,0.4580611,0.1807732,0,3.879463
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.6320148,0.6320148,0,0,0,0.6320148,28.04577,0,0,0.1772534,0.6652787,0.6320148,0,0,1.23618,3.441127,0,0.4880253,-0.4880253,4.312845,71.88061,0.1532143,0.6952162,0.1418027,0,3.618381
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,1.77843,2.953102,0.1129788,0,0.1129788,4.420026,73.66696,0.1531974,0,0.090383,0,3.066081
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,1.665451,3.054783,0.2509602,0,0.2509602,4.658108,77.63498,0.1531597,0,0.2007682,0,3.305743
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.4204595,0.4204595,0,0,0,0.4204595,163.9864,0,0,0.6894965,0.442589,0.4204595,0,0,1.414491,3.280647,0.2469075,0,0.2469075,4.892345,81.53893,0.1531227,0.4625055,0.5515972,0,3.970144
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.4897549,0.4897549,0,0,0,0.4897549,99.52023,0,0,0.4874052,0.5155315,0.4897549,0,0,1.167583,3.502864,0,0.0281263,-0.0281263,4.862698,81.04479,0.1531227,0.5387304,0.3899241,0,3.990269
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.864196,1.864196,1.7,0,0.5202,1.864196,14.4336,0,0,0.2690707,0.1728384,0.1641965,0,0,1.198835,3.474738,0.09623235,0,0.09623235,4.953991,82.56636,0.1531354,2.050616,0.2152566,1.7,3.743808
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.756436,0.756436,0,0,0,0.756436,27.74627,0,0,0.2098828,0.7962485,0.756436,0,0,1.102602,3.561347,0,0.5863658,-0.5863658,4.335908,72.26498,0.1531354,0.8320796,0.1679062,0,3.77123
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.4480875,0.4480875,0,0,0,0.4480875,52.32732,0,0,0.2344722,0.4716711,0.4480875,0,0,1.75412,2.974981,0,0.2371989,-0.2371989,4.085878,68.09783,0.1531354,0.4928963,0.1875778,0,3.209453
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.384961,1.384961,1.7,0,0.5202,1.384961,4.669335,0,0,0.06466846,0,0,0.3150392,0.2992872,2.017674,2.737782,0.3639557,0,0.3639557,4.431157,73.85246,0.1531926,1.523457,0.05173477,1.7,2.802451
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.2947132,0.2947132,1.7,0,0.5202,0.2947132,0,0,0,0,0,0,1.405287,1.335022,1.653719,3.065342,1.335022,0,1.335022,5.69767,94.96098,0.1533707,0.3241845,0,1.7,3.065342
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.5312303,0.5312303,0,0,0,0.5312303,0,0,1.110223E-16,0,0.5591898,0.5312303,0,0,0.3186961,4.266862,0,0.5591898,-0.5591898,5.108232,85.13704,0.1533707,0.5843534,0,0,4.266862
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.8658974,0.8658974,0,0,0,0.8658974,0,0,1.110223E-16,0,0.911471,0.8658974,0,0,0.9400181,3.707673,0,0.911471,-0.911471,4.147458,69.12416,0.1533707,0.9524872,0,0,3.707673
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.952764,2.796202,0,0,0,4.147458,69.12416,0.1533707,0,0,0,2.796202
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1323903,0.1323903,0,0,0,0.1323903,0,0,2.775558E-17,0,0.1393582,0.1323903,0,0,1.952764,2.796202,0,0.1393582,-0.1393582,4.000561,66.67589,0.1533707,0.1456293,0,0,2.796202
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.3756989,0.3756989,0,0,0,0.3756989,0,0,5.551115E-17,0,0.3954726,0.3756989,0,0,2.107606,2.656843,0,0.3954726,-0.3954726,3.583697,59.72816,0.1533707,0.4132688,0,0,2.656843
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.04881844,0.04881844,0,0,0,0.04881844,0,0,6.938894E-18,0,0.05138783,0.04881844,0,0,2.54702,2.261371,0,0.05138783,-0.05138783,3.529529,58.82537,0.1533707,0.05370028,0,0,2.261371
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.2388066,0.2388066,0,0,0,0.2388066,0,0,5.551115E-17,0,0.2513753,0.2388066,0,0,2.604118,2.209983,0,0.2513753,-0.2513753,3.264556,54.40916,0.1533707,0.2626872,0,0,2.209983
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1233908,0.1233908,0,0,0,0.1233908,0,0,0,0,0.1298851,0.1233908,0,0,2.883424,1.958608,0,0.1298851,-0.1298851,3.127645,52.12732,0.1533707,0.1357299,0,0,1.958608
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.08237726,0.08237726,0,0,0,0.08237726,0,0,1.387779E-17,0,0.0867129,0.08237726,0,0,3.02774,1.828723,0,0.0867129,-0.0867129,3.036242,50.60393,0.1533707,0.09061499,0,0,1.828723
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.06598645,0.06598645,0,0,0,0.06598645,0,0,0,0,0.06945943,0.06598645,0,0,3.124088,1.74201,0,0.06945943,-0.06945943,2.963025,49.38366,0.1533707,0.0725851,0,0,1.74201
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.201265,1.67255,0,0,0,2.963025,49.38366,0.1533707,0,0,0,1.67255
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.5894321,0.5894321,0,0,0,0.5894321,2.582042,0,1.110223E-16,0.01521939,0.6204548,0.5894321,0,0,3.201265,1.67255,0,0.6052355,-0.6052355,2.325051,38.75077,0.1533707,0.6483753,0.01217551,0,1.68777
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.9512849,0.9512849,1.7,0,0.5202,0.9512849,15.97883,0,0,0.1520042,0,0,0.7487151,0.7112793,3.873749,1.067315,0.8632836,0,0.8632836,3.144034,52.40046,0.153506,1.046413,0.1216034,1.7,1.219319
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.9390323,0.9390323,1.7,0,0.5202,0.9390323,14.87311,0,0,0.1396632,0,0,0.7609677,0.7229193,3.010465,1.84427,0.8625826,0,0.8625826,3.962352,66.03906,0.1536412,1.032936,0.1117306,1.7,1.983933
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.5496162,0.5496162,1.7,0,0.5202,0.5496162,78.99049,0,0,0.4341445,0,0,1.150384,1.092865,2.147883,2.620595,1.527009,0,1.527009,5.411,90.18314,0.1537894,0.6045778,0.3473156,1.7,3.054739
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.165191,1.165191,0,0,0,1.165191,31.20847,0,0,0.3636383,1.226517,1.165191,0,0,0.6208736,3.994903,0,0.8628787,-0.8628787,4.501446,75.02394,0.1537894,1.28171,0.2909107,0,4.358541
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,1.579628,3.132024,0.1087044,0,0.1087044,4.604572,76.74271,0.1537731,0,0.0869635,0,3.240728
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.2479623,0.2479623,0,0,0,0.2479623,135.4152,0,0,0.3357787,0.261013,0.2479623,0,0,1.470923,3.229858,0.07476573,0,0.07476573,4.6755,77.92485,0.1537619,0.2727586,0.268623,0,3.565637
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.4327671,0.4327671,0,0,0,0.4327671,91.65852,0,0,0.396668,0.4555443,0.4327671,0,0,1.396158,3.297147,0,0.05887637,-0.05887637,4.61344,76.8905,0.1537619,0.4760438,0.3173344,0,3.693815
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.7875846,0.7875846,0,0,0,0.7875846,25.37322,0,0,0.1998356,0.8290365,0.7875846,0,0,1.461576,3.238271,0,0.6292009,-0.6292009,3.950203,65.83659,0.1537619,0.8663431,0.1598684,0,3.438106
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.5991455,0.5991455,0,0,0,0.5991455,56.65076,0,0,0.3394205,0.6306795,0.5991455,0,0,2.160688,2.60907,0,0.291259,-0.291259,3.643189,60.7197,0.1537619,0.6590601,0.2715364,0,2.94849
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.6773754,0.6773754,0,0,0,0.6773754,36.80577,0,1.110223E-16,0.2493133,0.7130268,0.6773754,0,0,2.484309,2.317811,0,0.4637135,-0.4637135,3.154393,52.5731,0.1537619,0.745113,0.1994506,0,2.567124
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.999546,1.854097,0.06381105,0,0.06381105,3.214929,53.58204,0.1537524,0,0.05104884,0,1.917908
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.2481257,0.2481257,0,0,0,0.2481257,0,0,0,0,0.2611849,0.2481257,0,0,2.935735,1.911527,0,0.2611849,-0.2611849,2.939616,48.9935,0.1537524,0.2729383,0,0,1.911527
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.6830156,0.6830156,0,0,0,0.6830156,0,0,1.110223E-16,0,0.7189638,0.6830156,0,0,3.225941,1.650342,0,0.7189638,-0.7189638,2.181762,36.36262,0.1537524,0.7513172,0,0,1.650342
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.144179,1.144179,1.7,0,0.5202,1.144179,0,0,0,0,0,0,0.5558208,0.5280297,4.024789,0.9313785,0.5280297,0,0.5280297,2.682695,44.71149,0.1538375,1.258597,0,1.7,0.9313785
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.2766889,0.2766889,1.7,0,0.5202,0.2766889,0,0,0,0,0,0,1.423311,1.352146,3.49676,1.406605,1.352146,0,1.352146,3.965452,66.09074,0.1540112,0.3043578,0,1.7,1.406605
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1537648,0.1537648,1.606396,0,0.4946462,0.1537648,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.144614,2.623536,1.38,0,1.38,5.274635,87.91042,0.1541528,0.1691413,0,1.7,2.623536
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7646141,3.865536,0,0,0,5.274635,87.91042,0.1541528,0,0,0,3.865536
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.06340353,0.06340353,0,0,0,0.06340353,0,0,0,0,0.06674056,0.06340353,0,0,0.7646141,3.865536,0,0.06674056,-0.06674056,5.204285,86.73791,0.1541528,0.06974388,0,0,3.865536
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.05086388,0.05086388,0,0,0,0.05086388,0,0,6.938894E-18,0,0.05354093,0.05086388,0,0,0.8387703,3.798796,0,0.05354093,-0.05354093,5.147848,85.79729,0.1541528,0.05595027,0,0,3.798796
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1956098,0.1956098,0,0,0,0.1956098,0,0,2.775558E-17,0,0.205905,0.1956098,0,0,0.8982602,3.745255,0,0.205905,-0.205905,4.930805,82.17991,0.1541528,0.2151707,0,0,3.745255
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.09869651,0.09869651,0,0,0,0.09869651,0,0,1.387779E-17,0,0.1038911,0.09869651,0,0,1.127043,3.53935,0,0.1038911,-0.1038911,4.821294,80.35474,0.1541528,0.1085662,0,0,3.53935
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0103107,0.0103107,0,0,0,0.0103107,0,0,1.734723E-18,0,0.01085337,0.0103107,0,0,1.242478,3.435459,0,0.01085337,-0.01085337,4.809854,80.16406,0.1541528,0.01134177,0,0,3.435459
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1539223,0.1539223,0,0,0,0.1539223,0,0,2.775558E-17,0,0.1620235,0.1539223,0,0,1.254537,3.424605,0,0.1620235,-0.1620235,4.639066,77.3176,0.1541528,0.1693146,0,0,3.424605
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.434564,3.262582,0.3354165,0,0.3354165,4.95727,82.62099,0.1541026,0,0.2683332,0,3.597998
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.099147,3.564457,0.5409495,0,0.5409495,5.470459,91.17414,0.1540218,0,0.4327596,0,4.105406
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.2210735,0.2210735,0,0,0,0.2210735,417.2919,0.1316151,0,0.9225215,0.2327089,0.2210735,0,0,0.5581975,4.051311,0.5581975,0,0.5581975,6.000012,100,0.1539384,0.2431808,0.7380173,0,4.973833
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.7674732,0.7674732,0,0,0,0.7674732,163.7606,0.448952,0,1.256819,0.8078666,0.7674732,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,0.8442205,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.41996,1.41996,0.425,0,0.172125,1.41996,94.67216,0.2969804,0,1.344307,1.047327,0.9949604,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,1.561956,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1028765,0.1028765,0,0,0,0.1028765,1721.523,1.66275,0,1.771041,0.108291,0.1028765,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,0.1131641,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.4813267,0.4813267,0,0,0,0.4813267,295.6009,0.9161463,0,1.422806,0.5066597,0.4813267,0,0,0,4.553689,0,0,0,6.000012,100,0.1539384,0.5294594,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.147442,1.147442,0,0,0,1.147442,88.27526,0,0,1.012908,1.207834,1.147442,0,0,0,4.553689,0,0.1949263,-0.1949263,5.794542,96.5755,0.1539384,1.262186,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1155794,0.1155794,0,0,0,0.1155794,369.2711,0.08855411,0,0.4268014,0.1216625,0.1155794,0,0,0.2165847,4.358763,0.2165847,0,0.2165847,6.000012,100,0.1539061,0.1271373,0.3414411,0,4.785564
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.348029,1.348029,1.288519,0,0.4078657,1.348029,4.646905,1.249001E-16,0,0.06264161,0.06264161,0.05950953,0,0,0,4.553689,0,0,0,6.000012,100,0.1539061,1.482832,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1127517,0.1127517,0,0,0,0.1127517,0,0,1.387779E-17,0,0.118686,0.1127517,0,0,0,4.553689,0,0.118686,-0.118686,5.874906,97.9149,0.1539061,0.1240269,0,0,4.553689
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.1905012,0.1905012,0,0,0,0.1905012,0,0,0,0,0.2005275,0.1905012,0,0,0.1318734,4.435003,0,0.2005275,-0.2005275,5.663531,94.392,0.1539061,0.2095513,0,0,4.435003
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1616143,0.1616143,0,0,0,0.1616143,0,0,2.775558E-17,0,0.1701203,0.1616143,0,0,0.3546817,4.234476,0,0.1701203,-0.1701203,5.484209,91.4033,0.1539061,0.1777757,0,0,4.234476
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.2487727,0.2487727,0,0,0,0.2487727,0,0,2.775558E-17,0,0.2618659,0.2487727,0,0,0.5437043,4.064355,0,0.2618659,-0.2618659,5.208178,86.8028,0.1539061,0.2736499,0,0,4.064355
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1309419,0.1309419,0,0,0,0.1309419,0,0,2.775558E-17,0,0.1378336,0.1309419,0,0,0.8346664,3.802489,0,0.1378336,-0.1378336,5.062889,84.38131,0.1539061,0.1440361,0,0,3.802489
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.09285436,0.09285436,0,0,0,0.09285436,0,0,1.387779E-17,0,0.09774143,0.09285436,0,0,0.9878148,3.664656,0,0.09774143,-0.09774143,4.95986,82.66417,0.1539061,0.1021398,0,0,3.664656
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.07760803,0.07760803,0,0,0,0.07760803,0,0,1.387779E-17,0,0.08169266,0.07760803,0,0,1.096416,3.566914,0,0.08169266,-0.08169266,4.873748,81.22898,0.1539061,0.08536883,0,0,3.566914
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.120566,0.120566,0,0,0,0.120566,0,0,1.387779E-17,0,0.1269116,0.120566,0,0,1.187186,3.485222,0,0.1269116,-0.1269116,4.739972,78.99937,0.1539061,0.1326226,0,0,3.485222
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.3063882,0.3063882,0,0,0,0.3063882,0,0,0,0,0.3225139,0.3063882,0,0,1.328199,3.35831,0,0.3225139,-0.3225139,4.400012,73.33339,0.1539061,0.337027,0,0,3.35831
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.208063,0.208063,0,0,0,0.208063,0,0,2.775558E-17,0,0.2190137,0.208063,0,0,1.686548,3.035796,0,0.2190137,-0.2190137,4.169152,69.48572,0.1539061,0.2288693,0,0,3.035796
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.00292894,0.00292894,0,0,0,0.00292894,0,0,4.336809E-19,0,0.003083094,0.00292894,0,0,1.929896,2.816782,0,0.003083094,-0.003083094,4.165902,69.43156,0.1539061,0.003221834,0,0,2.816782
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1786313,0.1786313,0,0,0,0.1786313,0,0,2.775558E-17,0,0.1880329,0.1786313,0,0,1.933322,2.813699,0,0.1880329,-0.1880329,3.967698,66.12816,0.1539061,0.1964944,0,0,2.813699
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.5201319,0.5201319,0,0,0,0.5201319,56.95261,0,0,0.2962287,0.5475073,0.5201319,0,0,2.142247,2.625666,0,0.2512786,-0.2512786,3.702827,61.71366,0.1539061,0.5721451,0.2369829,0,2.921895
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.421446,2.374388,0.5272437,0,0.5272437,4.203014,70.05009,0.1538275,0,0.4217949,0,2.901631
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.2851106,0.2851106,0,0,0,0.2851106,211.4085,0,0,0.6027481,0.3001164,0.2851106,0,0,1.894202,2.848907,0.3026317,0,0.3026317,4.490116,74.83511,0.1537824,0.3136216,0.4821985,0,3.451655
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01532398,0.01532398,0,0,0,0.01532398,5803.374,0,0,0.8893081,0.01613051,0.01532398,0,0,1.59157,3.121275,0.8731776,0,0.8731776,5.318485,88.64124,0.1536525,0.01685638,0.7114465,0,4.010583
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.2707107,0.2707107,0,0,0,0.2707107,430.4147,0.1618271,0,1.165179,0.2849586,0.2707107,0,0,0.7183929,3.907135,0.7183929,0,0.7183929,6.000012,100,0.1535457,0.2977818,0.9321429,0,5.072314
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535457,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.084152,1.084152,0,0,0,1.084152,60.6304,0,2.220446E-16,0.6573256,1.141212,1.084152,0,0,0,4.553689,0,0.4838869,-0.4838869,5.489951,91.49899,0.1535457,1.192567,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.771841,1.771841,1.144089,0,0.3684362,1.771841,67.63835,0,0,1.198444,0.6607922,0.6277525,0,0,0.5376521,4.069802,0.5376521,0,0.5376521,6.000012,100,0.1536157,1.949026,0.9587554,1.7,5.268246
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.7885473,0.7885473,0,0,0,0.7885473,104.078,0,0,0.8207041,0.8300498,0.7885473,0,0,0,4.553689,0,0.009345651,-0.009345651,5.990161,99.83582,0.1536157,0.867402,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4889987,0,0.4993828,0,0,0,0,0.01038406,4.544343,0.01038406,0,0.01038406,6.000012,100,0.1536141,0,0.3995062,0,5.043726
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536141,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.7938148,0.7938148,0,0,0,0.7938148,7.534039,0,1.110223E-16,0.05980632,0.8355945,0.7938148,0,0,0,4.553689,0,0.7757881,-0.7757881,5.18226,86.37082,0.1536141,0.8731962,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.8985842,0.8985842,0,0,0,0.8985842,0,0,1.110223E-16,0,0.9458781,0.8985842,0,0,0.8619868,3.777901,0,0.9458781,-0.9458781,4.185216,69.75346,0.1536141,0.9884427,0,0,3.777901
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.4114224,0.4114224,0,0,0,0.4114224,0,0,5.551115E-17,0,0.4330762,0.4114224,0,0,1.912963,2.832023,0,0.4330762,-0.4330762,3.728714,62.14511,0.1536141,0.4525647,0,0,2.832023
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.212926,1.212926,0,0,0,1.212926,0,0,2.220446E-16,0,1.276764,1.212926,0,0,2.394158,2.398946,0,1.276764,-1.276764,2.382886,39.71469,0.1536141,1.334219,0,0,2.398946
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.2384145,0.2384145,0,0,0,0.2384145,0,0,5.551115E-17,0,0.2509626,0.2384145,0,0,3.812785,1.122182,0,0.2509626,-0.2509626,2.118349,35.30574,0.1536141,0.2622559,0,0,1.122182
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.2764388,0.2764388,0,0,0,0.2764388,0,0,0,0,0.2909883,0.2764388,0,0,4.091632,0.8712197,0,0.2909883,-0.2909883,1.81162,30.19361,0.1536141,0.3040827,0,0,0.8712197
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.05436055,0.05436055,0,0,0,0.05436055,0,0,6.938894E-18,0,0.05722163,0.05436055,0,0,4.414953,0.5802314,0,0.05722163,-0.05722163,1.751303,29.18833,0.1536141,0.0597966,0,0,0.5802314
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.04240542,0.04240542,0,0,0,0.04240542,0,0,6.938894E-18,0,0.04463728,0.04240542,0,0,4.478532,0.5230098,0,0.04463728,-0.04463728,1.704251,28.40413,0.1536141,0.04664596,0,0,0.5230098
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.52813,0.4783725,0,0,0,1.704251,28.40413,0.1536141,0,0,0,0.4783725
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.1967556,0.1967556,0,0,0,0.1967556,0,0,2.775558E-17,0,0.2071112,0.1967556,0,0,4.52813,0.4783725,0,0.2071112,-0.2071112,1.485937,24.76557,0.1536141,0.2164312,0,0,0.4783725
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.2188468,0.2188468,0,0,0,0.2188468,0,0,2.775558E-17,0,0.230365,0.2188468,0,0,4.758253,0.2712613,0,0.230365,-0.230365,1.243111,20.71847,0.1536141,0.2407315,0,0,0.2712613
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1859666,0.1859666,1.638598,0,0.5034373,0.1859666,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.014214,0.04089626,1.38,0,1.38,2.552294,42.53814,0.1537648,0.2045632,0,1.7,0.04089626
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.09303202,0.09303202,1.545664,0,0.4780661,0.09303202,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.634214,1.282896,1.38,0,1.38,3.861477,64.35782,0.153888,0.1023352,0,1.7,1.282896
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.628446,1.628446,1.7,0,0.5202,1.628446,13.74615,0,0,0.2238487,0,0,0.07155363,0.06797595,2.254214,2.524896,0.2918246,0,0.2918246,4.138326,68.97196,0.1539278,1.791291,0.1790789,1.7,2.748745
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.3388832,0.3388832,1.7,0,0.5202,0.3388832,180.9325,0,0,0.6131499,0,0,1.361117,1.293061,1.962389,2.787539,1.906211,0,1.906211,5.946716,99.11174,0.1540175,0.3727715,0.4905199,1.7,3.400688
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.1609076,0.1609076,0,0,0,0.1609076,448.5336,0.4961696,0,0.7217246,0.1693764,0.1609076,0,0,0.05617861,4.503128,0.05617861,0,0.05617861,6.000012,100,0.1540092,0.1769983,0.5773797,0,5.224853
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1540092,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.220067,1.220067,0,0,0,1.220067,119.9804,0.1795602,0,1.463842,1.284281,1.220067,0,0,0,4.553689,0,0,0,6.000012,100,0.1540092,1.342074,1.171073,0,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1540092,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.309659,1.309659,0.425,0,0.172125,1.309659,111.4356,0.5282059,0,1.459426,0.9312198,0.8846588,0,0,0,4.553689,0,0,0,6.000012,100,0.1540092,1.440625,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.2395423,0.2395423,0,0,0,0.2395423,405.3768,0.7188991,0,0.9710489,0.2521498,0.2395423,0,0,0,4.553689,0,0,0,6.000012,100,0.1540092,0.2634965,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.4276737,0.4276737,0,0,0,0.4276737,87.10335,0,0,0.3725181,0.4501828,0.4276737,0,0,0,4.553689,0,0.07766474,-0.07766474,5.918146,98.63557,0.1540092,0.470441,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.5753992,0.5753992,0,0,0,0.5753992,16.90617,0,0,0.09727796,0.6056834,0.5753992,0,0,0.08629416,4.476024,0,0.5084054,-0.5084054,5.38224,89.70382,0.1540092,0.6329392,0.07782237,0,4.573302
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.08892573,0.08892573,0,0,0,0.08892573,149.887,0,0,0.1332881,0.09360603,0.08892573,0,0,0.6511891,3.967619,0.03968209,0,0.03968209,5.419886,90.33125,0.1540033,0.09781831,0.1066305,0,4.100907
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.542789,1.542789,1.7,0,0.5202,1.542789,1.192443,0,0,0.01839689,0,0,0.157211,0.1493504,0.611507,4.003333,0.1677473,0,0.1677473,5.579025,92.98356,0.1540294,1.697068,0.01471751,1.7,4.021729
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.6045665,0.6045665,0,0,0,0.6045665,0,0,1.110223E-16,0,0.6363858,0.6045665,0,0,0.4437597,4.154305,0,0.6363858,-0.6363858,4.908215,81.80342,0.1540294,0.6650232,0,0,4.154305
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.598219,1.598219,1.7,0,0.5202,1.598219,0,0,0,0,0,0,0.1017807,0.09669162,1.150855,3.517919,0.09669162,0,0.09669162,4.999945,83.33224,0.1540448,1.758041,0,1.7,3.517919
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.4525408,0.4525408,0,0,0,0.4525408,0,0,5.551115E-17,0,0.4763587,0.4525408,0,0,1.054163,3.604942,0,0.4763587,-0.4763587,4.497818,74.96349,0.1540448,0.4977948,0,0,3.604942
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.3019051,0.3019051,0,0,0,0.3019051,0,0,5.551115E-17,0,0.3177949,0.3019051,0,0,1.583451,3.128583,0,0.3177949,-0.3177949,4.162833,69.38042,0.1540448,0.3320957,0,0,3.128583
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1863499,0.1863499,0,0,0,0.1863499,0,0,2.775558E-17,0,0.1961578,0.1863499,0,0,1.936556,2.810788,0,0.1961578,-0.1961578,3.956065,65.93428,0.1540448,0.2049849,0,0,2.810788
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.2278682,0.2278682,0,0,0,0.2278682,0,0,2.775558E-17,0,0.2398613,0.2278682,0,0,2.154509,2.61463,0,0.2398613,-0.2398613,3.703229,61.72036,0.1540448,0.250655,0,0,2.61463
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.07013011,0.07013011,0,0,0,0.07013011,0,0,0,0,0.07382117,0.07013011,0,0,2.421022,2.374769,0,0.07382117,-0.07382117,3.625415,60.42346,0.1540448,0.07714313,0,0,2.374769
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.503045,2.300948,0,0,0,3.625415,60.42346,0.1540448,0,0,0,2.300948
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.009085028,0.009085028,0,0,0,0.009085028,0,0,0,0,0.009563188,0.009085028,0,0,2.503045,2.300948,0,0.009563188,-0.009563188,3.615334,60.25545,0.1540448,0.009993532,0,0,2.300948
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.148658,0.148658,0,0,0,0.148658,0,0,2.775558E-17,0,0.1564821,0.148658,0,0,2.513671,2.291385,0,0.1564821,-0.1564821,3.450387,57.50634,0.1540448,0.1635238,0,0,2.291385
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1484374,0.1484374,0,0,0,0.1484374,0,0,0,0,0.1562498,0.1484374,0,0,2.68754,2.134903,0,0.1562498,-0.1562498,3.285686,54.76132,0.1540448,0.1632811,0,0,2.134903
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.005565799,0.005565799,0,0,0,0.005565799,0,0,8.673617E-19,0,0.005858736,0.005565799,0,0,2.861151,1.978653,0,0.005858736,-0.005858736,3.27951,54.65839,0.1540448,0.006122379,0,0,1.978653
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.4408511,0.4408511,0,0,0,0.4408511,84.19595,0,0,0.3711787,0.4640538,0.4408511,0,0,2.867661,1.972794,0,0.09287504,-0.09287504,3.181611,53.02675,0.1540448,0.4849362,0.296943,0,2.343973
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.3980031,0.3980031,0,0,0,0.3980031,182.4212,0,0,0.726042,0.4189506,0.3980031,0,0,2.970855,1.879919,0.3070914,0,0.3070914,3.472944,57.88228,0.1539993,0.4378034,0.5808336,0,2.605961
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.5122093,0.5122093,0,0,0,0.5122093,153.0338,0,0,0.7838533,0.5391676,0.5122093,0,0,2.663764,2.156301,0.2446856,0,0.2446856,3.705073,61.75109,0.1539631,0.5634302,0.6270826,0,2.940155
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.419078,2.376518,0.669748,0,0.669748,4.340452,72.34071,0.1538641,0,0.5357984,0,3.046267
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.2862638,0.2862638,0,0,0,0.2862638,399.0233,0,0,1.142259,0.3013303,0.2862638,0,0,1.74933,2.979292,0.8409288,0,0.8409288,5.138227,85.63694,0.1537399,0.3148901,0.9138073,0,4.121551
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.3946492,0.3946492,0,0,0,0.3946492,230.8679,0,0,0.9111183,0.4154202,0.3946492,0,0,0.9084014,3.736128,0.4956981,0,0.4956981,5.608487,93.4746,0.1536668,0.4341142,0.7288947,0,4.647246
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1860735,0.1860735,0,0,0,0.1860735,550.2778,0.415351,0,1.023921,0.1958668,0.1860735,0,0,0.4127034,4.182256,0.4127034,0,0.4127034,6.000012,100,0.153606,0.2046808,0.819137,0,5.206177
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.66807,0.66807,0,0,0,0.66807,128.4622,0.1549862,0,0.8582178,0.7032316,0.66807,0,0,0,4.553689,0,0,0,6.000012,100,0.153606,0.734877,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.3502454,0.3502454,0,0,0,0.3502454,337.96,0.81501,0,1.183689,0.3686793,0.3502454,0,0,0,4.553689,0,0,0,6.000012,100,0.153606,0.3852699,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.2584226,0.2584226,0,0,0,0.2584226,214.5521,0.2824274,0,0.5544512,0.2720238,0.2584226,0,0,0,4.553689,0,0,0,6.000012,100,0.153606,0.2842648,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.153606,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.153606,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.011001,1.011001,0,0,0,1.011001,0,0,2.220446E-16,0,1.064212,1.011001,0,0,0,4.553689,0,1.064212,-1.064212,4.878234,81.30374,0.153606,1.112101,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.8906149,0.8906149,0,0,0,0.8906149,0,0,0,0,0.9374894,0.8906149,0,0,1.182457,3.489477,0,0.9374894,-0.9374894,3.890034,64.83376,0.153606,0.9796764,0,0,3.489477
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.2843867,0.2843867,0,0,0,0.2843867,0,0,0,0,0.2993544,0.2843867,0,0,2.224112,2.551988,0,0.2993544,-0.2993544,3.574486,59.57466,0.153606,0.3128253,0,0,2.551988
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1612813,0.1612813,0,0,0,0.1612813,0,0,2.775558E-17,0,0.1697698,0.1612813,0,0,2.556728,2.252634,0,0.1697698,-0.1697698,3.395534,56.59211,0.153606,0.1774095,0,0,2.252634
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.127736,0.127736,0,0,0,0.127736,0,0,0,0,0.1344589,0.127736,0,0,2.745361,2.082864,0,0.1344589,-0.1344589,3.253801,54.22991,0.153606,0.1405096,0,0,2.082864
