Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1730067,0.1730067,0,0,0,0.1730067,0,0,0,0,0.1821123,0.1730067,0,0,2.89476,1.948405,0,0.1821123,-0.1821123,3.061838,51.03053,0.153606,0.1903074,0,0,1.948405
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1090889,0.1090889,0,0,0,0.1090889,0,0,1.387779E-17,0,0.1148305,0.1090889,0,0,3.097107,1.766292,0,0.1148305,-0.1148305,2.940796,49.01317,0.153606,0.1199978,0,0,1.766292
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1441196,0.1441196,0,0,0,0.1441196,0,0,0,0,0.1517048,0.1441196,0,0,3.224697,1.651462,0,0.1517048,-0.1517048,2.780885,46.348,0.153606,0.1585315,0,0,1.651462
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.02846108,0.02846108,0,0,0,0.02846108,0,0,3.469447E-18,0,0.02995903,0.02846108,0,0,3.393258,1.499757,0,0.02995903,-0.02995903,2.749306,45.82167,0.153606,0.03130719,0,0,1.499757
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.2631619,0.2631619,0,0,0,0.2631619,0,0,0,0,0.2770126,0.2631619,0,0,3.426545,1.469798,0,0.2770126,-0.2770126,2.457309,40.95506,0.153606,0.2894781,0,0,1.469798
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01070761,0.01070761,0,0,0,0.01070761,0,0,1.734723E-18,0,0.01127116,0.01070761,0,0,3.734337,1.192786,0,0.01127116,-0.01127116,2.445428,40.75705,0.153606,0.01177837,0,0,1.192786
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.746861,1.181514,0.01911855,0,0.01911855,2.463565,41.05934,0.1536032,0,0.01529484,0,1.200633
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1938967,0.1938967,0,0,0,0.1938967,76.66193,0,0,0.148645,0.2041018,0.1938967,0,0,3.727742,1.198721,0,0.05545684,-0.05545684,2.405109,40.08506,0.1536032,0.2132864,0.118916,0,1.347366
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.7897251,0.7897251,0,0,0,0.7897251,18.13496,0,1.110223E-16,0.1432163,0.8312895,0.7897251,0,0,3.789361,1.143264,0,0.6880732,-0.6880732,1.679816,27.99688,0.1536032,0.8686975,0.1145731,0,1.286481
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.705667,1.705667,1.7,0,0.5202,1.705667,8.650255,0,0,0.1475446,0.005965566,0.005667287,0,0,4.553886,0.455191,0.141579,0,0.141579,1.814129,30.23543,0.1536215,1.876234,0.1180357,1.7,0.6027356
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.7767882,0.7767882,1.7,0,0.5202,0.7767882,52.31374,0,0,0.4063669,0,0,0.9232118,0.8770512,4.412308,0.5826122,1.283418,0,1.283418,3.031687,50.52802,0.153803,0.854467,0.3250935,1.7,0.9889791
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.2465335,0.2465335,1.699165,0,0.519972,0.2465335,222.8305,2.220446E-16,0,0.5493517,0,0,1.452632,1.38,3.128889,1.737688,1.929352,0,1.929352,4.862031,81.03368,0.1538888,0.2711868,0.4394813,1.7,2.28704
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.1446433,0.1446433,0,0,0,0.1446433,405.3929,0,0,0.5863734,0.1522561,0.1446433,0,0,1.199538,3.474105,0.4341174,0,0.4341174,5.27387,87.89767,0.153825,0.1591076,0.4690987,0,4.060478
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.5872349,0.5872349,0,0,0,0.5872349,44.38454,0,1.110223E-16,0.2606415,0.618142,0.5872349,0,0,0.7654203,3.864811,0,0.3575005,-0.3575005,4.897032,81.61703,0.153825,0.6459584,0.2085132,0,4.125452
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01347613,0.01347613,0,0,0,0.01347613,3719.4,0,0,0.5012313,0.0141854,0.01347613,0,0,1.162643,3.50731,0.4870459,0,0.4870459,5.359084,89.31789,0.1537534,0.01482374,0.400985,0,4.008542
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.4420709,0.4420709,0,0,0,0.4420709,97.81429,0,0,0.4324085,0.4653378,0.4420709,0,0,0.6755972,3.945652,0,0.03292929,-0.03292929,5.324374,88.73939,0.1537534,0.486278,0.3459268,0,4.37806
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1864195,0.1864195,0,0,0,0.1864195,127.3174,0,0,0.2373445,0.196231,0.1864195,0,0,0.7121853,3.912722,0.04111343,0,0.04111343,5.363377,89.38944,0.1537474,0.2050614,0.1898756,0,4.150066
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1257408,0.1257408,0,0,0,0.1257408,175.1837,0,0,0.2202773,0.1323587,0.1257408,0,0,0.6710719,3.949724,0.0879186,0,0.0879186,5.446784,90.77956,0.1537345,0.1383148,0.1762218,0,4.170002
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.7830552,0.7830552,0,0,0,0.7830552,7.171567,0,1.110223E-16,0.05615733,0.8242686,0.7830552,0,0,0.5831533,4.028851,0,0.7681113,-0.7681113,4.637124,77.28524,0.1537345,0.8613607,0.04492586,0,4.085008
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.07154053,0.07154053,0,0,0,0.07154053,0,0,0,0,0.07530582,0.07154053,0,0,1.43661,3.26074,0,0.07530582,-0.07530582,4.557745,75.96226,0.1537345,0.07869458,0,0,3.26074
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.5548057,0.5548057,0,0,0,0.5548057,0,0,0,0,0.584006,0.5548057,0,0,1.520283,3.185434,0,0.584006,-0.584006,3.942148,65.70234,0.1537345,0.6102863,0,0,3.185434
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.7234969,0.7234969,0,0,0,0.7234969,0,0,1.110223E-16,0,0.7615757,0.7234969,0,0,2.169179,2.601428,0,0.7615757,-0.7615757,3.139377,52.32284,0.1537345,0.7958466,0,0,2.601428
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1465043,0.1465043,0,0,0,0.1465043,0,0,0,0,0.1542151,0.1465043,0,0,3.015374,1.839852,0,0.1542151,-0.1542151,2.97682,49.61357,0.1537345,0.1611548,0,0,1.839852
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.2804659,0.2804659,0,0,0,0.2804659,0,0,5.551115E-17,0,0.2952273,0.2804659,0,0,3.186724,1.685637,0,0.2952273,-0.2952273,2.665623,44.42696,0.1537345,0.3085125,0,0,1.685637
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514755,1.39041,0,0,0,2.665623,44.42696,0.1537345,0,0,0,1.39041
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.348592,0.348592,0,0,0,0.348592,0,0,5.551115E-17,0,0.3669389,0.348592,0,0,3.514755,1.39041,0,0.3669389,-0.3669389,2.278836,37.98051,0.1537345,0.3834512,0,0,1.39041
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.255524,0.255524,0,0,0,0.255524,0,0,5.551115E-17,0,0.2689727,0.255524,0,0,3.922465,1.023471,0,0.2689727,-0.2689727,1.995313,33.25516,0.1537345,0.2810764,0,0,1.023471
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.149481,0.149481,0,0,0,0.149481,0,0,2.775558E-17,0,0.1573484,0.149481,0,0,4.221323,0.7544982,0,0.1573484,-0.1573484,1.829454,30.49083,0.1537345,0.1644291,0,0,0.7544982
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.2530415,0.2530415,0,0,0,0.2530415,0,0,0,0,0.2663595,0.2530415,0,0,4.396154,0.5971498,0,0.2663595,-0.2663595,1.548686,25.81138,0.1537345,0.2783456,0,0,0.5971498
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2058242,0.2058242,0,0,0,0.2058242,0,0,2.775558E-17,0,0.216657,0.2058242,0,0,4.69211,0.3307904,0,0.216657,-0.216657,1.32031,22.00511,0.1537345,0.2264066,0,0,0.3307904
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1044268,0.1044268,1.557058,0,0.4811769,0.1044268,16.81016,0,0,0.01755432,0,0,1.452632,1.38,4.932839,0.1141333,1.397554,0,1.397554,2.646146,44.10234,0.153857,0.1148695,0.01404345,1.7,0.1316876
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.7129745,0.7129745,1.7,0,0.5202,0.7129745,16.16456,0,0,0.1152492,0,0,0.9870255,0.9376742,3.535285,1.371932,1.052923,0,1.052923,3.645037,60.75049,0.1540195,0.784272,0.09219933,1.7,1.487181
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.537513,1.537513,1.7,0,0.5202,1.537513,16.30081,0,0,0.250627,0,0,0.162487,0.1543626,2.482362,2.319563,0.4049897,0,0.4049897,4.029243,67.15393,0.1540758,1.691264,0.2005016,1.7,2.57019
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.9571262,0.9571262,1.7,0,0.5202,0.9571262,86.96548,0,0,0.8323694,0,0,0.7428738,0.7057301,2.077372,2.684054,1.5381,0,1.5381,5.488413,91.47337,0.1542182,1.052839,0.6658956,1.7,3.516423
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.806096,1.806096,1.643683,0,0.5048255,1.806096,39.32424,0,0,0.7102334,0.1709608,0.1624128,0,0,0.5392726,4.068344,0.5392726,0,0.5392726,6.000012,100,0.1542869,1.986706,0.5681868,1.7,4.778577
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.3627726,0.3627726,0,0,0,0.3627726,47.16265,0,0,0.1710932,0.3818659,0.3627726,0,0,0,4.553689,0,0.2107727,-0.2107727,5.777838,96.29711,0.1542869,0.3990499,0.1368745,0,4.724782
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.5418652,0.5418652,0,0,0,0.5418652,71.2261,0,0,0.3859495,0.5703844,0.5418652,0,0,0.2341919,4.342916,0,0.184435,-0.184435,5.583426,93.05692,0.1542869,0.5960518,0.3087596,0,4.728866
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.7576092,0.7576092,0,0,0,0.7576092,76.12395,0,0,0.576722,0.7974833,0.7576092,0,0,0.4391197,4.158481,0,0.2207613,-0.2207613,5.350724,89.17855,0.1542869,0.8333701,0.4613776,0,4.735203
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.6719223,0.6719223,0,0,0,0.6719223,92.79876,0,0,0.6235356,0.7072867,0.6719223,0,0,0.6844101,3.93772,0,0.08375107,-0.08375107,5.262442,87.70719,0.1542869,0.7391145,0.4988284,0,4.561255
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.2351896,0.2351896,0,0,0,0.2351896,255.7172,0,0,0.6014204,0.247568,0.2351896,0,0,0.7774668,3.853969,0.3538524,0,0.3538524,5.598136,93.30208,0.154235,0.2587086,0.4811363,0,4.455389
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.06905621,0,0.4926707,0,0,0,0,0.4236145,4.172436,0.4236145,0,0.4236145,6.000012,100,0.154173,0,0.3941365,0,4.665107
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.4551534,0.4551534,0,0,0,0.4551534,41.08684,0,0,0.1870081,0.4791088,0.4551534,0,0,0,4.553689,0,0.2921007,-0.2921007,5.692111,94.86832,0.154173,0.5006688,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.8757784,0.8757784,0,0,0,0.8757784,6.235501,0,1.110223E-16,0.05460917,0.921872,0.8757784,0,0,0.3245564,4.261588,0,0.8672628,-0.8672628,4.777936,79.6321,0.154173,0.9633562,0.04368734,0,4.316197
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.378214,1.378214,1.7,0,0.5202,1.378214,0,0,0,0,0,0,0.3217857,0.3056964,1.288182,3.394325,0.3056964,0,0.3056964,5.067945,84.46558,0.1542209,1.516036,0,1.7,3.394325
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.5039356,0.5039356,0,0,0,0.5039356,0,0,1.110223E-16,0,0.5304585,0.5039356,0,0,0.9824853,3.669452,0,0.5304585,-0.5304585,4.508792,75.14639,0.1542209,0.5543292,0,0,3.669452
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.08290407,0.08290407,0,0,0,0.08290407,0,0,1.387779E-17,0,0.08726744,0.08290407,0,0,1.571884,3.138994,0,0.08726744,-0.08726744,4.416804,73.61326,0.1542209,0.09119447,0,0,3.138994
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668847,3.051726,0,0,0,4.416804,73.61326,0.1542209,0,0,0,3.051726
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2076979,0.2076979,0,0,0,0.2076979,0,0,2.775558E-17,0,0.2186294,0.2076979,0,0,1.668847,3.051726,0,0.2186294,-0.2186294,4.186348,69.77234,0.1542209,0.2284677,0,0,3.051726
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.05185004,0.05185004,0,0,0,0.05185004,0,0,6.938894E-18,0,0.05457899,0.05185004,0,0,1.911769,2.833097,0,0.05457899,-0.05457899,4.128818,68.81348,0.1542209,0.05703504,0,0,2.833097
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972412,2.778518,0,0,0,4.128818,68.81348,0.1542209,0,0,0,2.778518
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.3836997,0.3836997,0,0,0,0.3836997,0,0,5.551115E-17,0,0.4038944,0.3836997,0,0,1.972412,2.778518,0,0.4038944,-0.4038944,3.703075,61.7178,0.1542209,0.4220697,0,0,2.778518
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421184,2.374623,0,0,0,3.703075,61.7178,0.1542209,0,0,0,2.374623
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1083384,0.1083384,0,0,0,0.1083384,0,0,1.387779E-17,0,0.1140404,0.1083384,0,0,2.421184,2.374623,0,0.1140404,-0.1140404,3.582866,59.71432,0.1542209,0.1191722,0,0,2.374623
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.11629,0.11629,0,0,0,0.11629,0,0,1.387779E-17,0,0.1224105,0.11629,0,0,2.547895,2.260583,0,0.1224105,-0.1224105,3.453834,57.56379,0.1542209,0.127919,0,0,2.260583
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.683907,2.138173,0.01424668,0,0.01424668,3.46735,57.78905,0.1542188,0,0.01139734,0,2.152419
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.311559,1.311559,1.7,0,0.5202,1.311559,13.2562,0,0,0.1738628,0,0,0.3884414,0.3690194,2.669661,2.150995,0.5428822,0,0.5428822,3.982373,66.37275,0.1542987,1.442714,0.1390903,1.7,2.324857
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.272756,1.272756,1.7,0,0.5202,1.272756,38.54595,0,0,0.4905961,0,0,0.4272436,0.4058814,2.126778,2.639589,0.8964775,0,0.8964775,4.832846,80.54727,0.1544244,1.400032,0.3924769,1.7,3.130185
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.23703,1.23703,0,0,0,1.23703,60.16377,0,2.220446E-16,0.7442437,1.302137,1.23703,0,0,1.230301,3.446418,0,0.5578929,-0.5578929,4.244775,70.74612,0.1544244,1.360733,0.595395,0,4.190662
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.4069495,0.4069495,0,0,0,0.4069495,251.5863,0,0,1.023829,0.4283679,0.4069495,0,0,1.850182,2.888525,0.5954614,0,0.5954614,4.80968,80.16117,0.1543373,0.4476445,0.8190634,0,3.912355
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.04093497,0.04093497,0,0,0,0.04093497,3138.128,0,0,1.284592,0.04308944,0.04093497,0,0,1.25472,3.424441,1.241502,0,1.241502,5.987473,99.79101,0.154156,0.04502847,1.027673,0,4.709033
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.5494509,0.5494509,0,0,0,0.5494509,95.66146,0,0,0.5256128,0.5783694,0.5494509,0,0,0.01321798,4.541793,0,0.0527566,-0.0527566,5.931862,98.86417,0.154156,0.604396,0.4204903,0,5.067406
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.1942992,0.1942992,0,0,0,0.1942992,382.0755,0.4660076,0,0.7423695,0.2045254,0.1942992,0,0,0.07183643,4.489036,0.07183643,0,0.07183643,6.000012,100,0.1541455,0.2137291,0.5938956,0,5.231406
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.3668065,0.3668065,0,0,0,0.3668065,183.5719,0.2872417,0,0.6733538,0.3861122,0.3668065,0,0,0,4.553689,0,0,0,6.000012,100,0.1541455,0.4034872,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.1680669,0.1680669,0,0,0,0.1680669,326.4951,0.3718176,0,0.5487302,0.1769125,0.1680669,0,0,0,4.553689,0,0,0,6.000012,100,0.1541455,0.1848736,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.2826034,0.2826034,0,0,0,0.2826034,149.3885,0.1246999,0,0.4221772,0.2974773,0.2826034,0,0,0,4.553689,0,0,0,6.000012,100,0.1541455,0.3108638,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.466699,1.466699,1.037158,0,0.3392443,1.466699,30.8276,1.110223E-16,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1541455,1.613369,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.5347561,0.5347561,0,0,0,0.5347561,10.41023,0,0,0.05566933,0.5629011,0.5347561,0,0,0,4.553689,0,0.5072318,-0.5072318,5.465343,91.08887,0.1541455,0.5882317,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.152785,1.152785,0,0,0,1.152785,0,0,2.220446E-16,0,1.213457,1.152785,0,0,0.5635909,4.046457,0,1.213457,-1.213457,4.186246,69.77063,0.1541455,1.268063,0,0,4.046457
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.4221477,0.4221477,0,0,0,0.4221477,0,0,5.551115E-17,0,0.444366,0.4221477,0,0,1.911877,2.833,0,0.444366,-0.444366,3.717844,61.96393,0.1541455,0.4643624,0,0,2.833
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.4561546,0.4561546,0,0,0,0.4561546,0,0,0,0,0.4801627,0.4561546,0,0,2.405617,2.388634,0,0.4801627,-0.4801627,3.211708,53.52835,0.1541455,0.5017701,0,0,2.388634
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2025406,0.2025406,0,0,0,0.2025406,0,0,2.775558E-17,0,0.2132006,0.2025406,0,0,2.939131,1.908471,0,0.2132006,-0.2132006,2.986974,49.78281,0.1541455,0.2227946,0,0,1.908471
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176021,1.69527,0,0,0,2.986974,49.78281,0.1541455,0,0,0,1.69527
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176021,1.69527,0,0,0,2.986974,49.78281,0.1541455,0,0,0,1.69527
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176021,1.69527,0,0,0,2.986974,49.78281,0.1541455,0,0,0,1.69527
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.09708687,0.09708687,0,0,0,0.09708687,0,0,1.387779E-17,0,0.1021967,0.09708687,0,0,3.176021,1.69527,0,0.1021967,-0.1021967,2.87925,47.9874,0.1541455,0.1067956,0,0,1.69527
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289572,1.593074,0,0,0,2.87925,47.9874,0.1541455,0,0,0,1.593074
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.1955805,0.1955805,0,0,0,0.1955805,0,0,2.775558E-17,0,0.2058742,0.1955805,0,0,3.289572,1.593074,0,0.2058742,-0.2058742,2.662239,44.37056,0.1541455,0.2151386,0,0,1.593074
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.05634863,0.05634863,0,0,0,0.05634863,0,0,0,0,0.05931434,0.05634863,0,0,3.518322,1.3872,0,0.05931434,-0.05931434,2.599716,43.32852,0.1541455,0.06198349,0,0,1.3872
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.584226,1.327885,0.01041471,0,0.01041471,2.609596,43.49319,0.154144,0,0.008331767,0,1.3383
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.326682,1.326682,1.7,0,0.5202,1.326682,2.029503,0,0,0.02692505,0,0,0.3733182,0.3546523,3.573812,1.337258,0.3815773,0,0.3815773,2.971592,49.52644,0.1542028,1.45935,0.02154004,1.7,1.364183
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.289055,1.289055,1.7,0,0.5202,1.289055,5.352177,0,0,0.0689925,0,0,0.4109451,0.3903978,3.192235,1.680678,0.4593903,0,0.4593903,3.407408,56.79003,0.1542725,1.41796,0.055194,1.7,1.749671
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.7739334,0.7739334,1.7,0,0.5202,0.7739334,12.7619,0,0,0.09876862,0,0,0.9260666,0.8797632,2.732844,2.094129,0.9785318,0,0.9785318,4.335725,72.26194,0.1544221,0.8513268,0.0790149,1.7,2.192898
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0.2040533,0,0,1.452632,1.38,1.754312,2.974808,1.584053,0,1.584053,5.83849,97.30798,0.1544854,0,0.1632426,1.7,3.178861
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.3384169,0.3384169,0,0,0,0.3384169,90.85767,0,0,0.3074777,0.3562283,0.3384169,0,0,0.170259,4.400456,0,0.04875062,-0.04875062,5.787103,96.45152,0.1544854,0.3722586,0.2459822,0,4.707933
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.135866,0.135866,0,0,0,0.135866,220.2839,0,0,0.299291,0.1430169,0.135866,0,0,0.2244263,4.351705,0.1562741,0,0.1562741,5.935357,98.92242,0.1544627,0.1494526,0.2394328,0,4.650996
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.299013,1.299013,1.236236,0,0.3935925,1.299013,10.33344,0,0,0.1342327,0.06608053,0.0627765,0,0,0.0681522,4.492352,0.0681522,0,0.0681522,6.000012,100,0.1544712,1.428914,0.1073862,1.7,4.626585
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.4525706,0.4525706,0,0,0,0.4525706,15.9576,0,5.551115E-17,0.07221942,0.4763901,0.4525706,0,0,0,4.553689,0,0.4041707,-0.4041707,5.573979,92.89946,0.1544712,0.4978276,0.05777553,0,4.625908
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.7624976,0.7624976,0,0,0,0.7624976,29.74592,0,1.110223E-16,0.226812,0.8026291,0.7624976,0,0,0.4490785,4.149518,0,0.5758171,-0.5758171,4.967014,82.7834,0.1544712,0.8387474,0.1814496,0,4.37633
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.3986653,0.3986653,0,0,0,0.3986653,39.96108,0,5.551115E-17,0.159311,0.4196477,0.3986653,0,0,1.088875,3.573701,0,0.2603367,-0.2603367,4.692595,78.20976,0.1544712,0.4385319,0.1274488,0,3.733012
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.429438,1.429438,1.7,0,0.5202,1.429438,3.738571,0,0,0.05344054,0,0,0.2705624,0.2570343,1.378138,3.313365,0.3104748,0,0.3104748,4.987137,83.11879,0.1545179,1.572381,0.04275243,1.7,3.366805
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.3049557,0.3049557,0,0,0,0.3049557,16.69533,0,1.110223E-16,0.05091335,0.321006,0.3049557,0,0,1.067664,3.592792,0,0.2700927,-0.2700927,4.702435,78.37376,0.1545179,0.3354513,0.04073068,0,3.643705
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.005296,1.005296,0,0,0,1.005296,0,0,0,0,1.058206,1.005296,0,0,1.367766,3.322699,0,1.058206,-1.058206,3.586988,59.78301,0.1545179,1.105825,0,0,3.322699
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.905453,0.905453,0,0,0,0.905453,0,0,1.110223E-16,0,0.9531084,0.905453,0,0,2.543551,2.264493,0,0.9531084,-0.9531084,2.582324,43.03864,0.1545179,0.9959983,0,0,2.264493
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.269208,1.269208,1.7,0,0.5202,1.269208,0,0,0,0,0,0,0.430792,0.4092524,3.60256,1.311385,0.4092524,0,0.4092524,2.970574,49.50947,0.1545815,1.396129,0,1.7,1.311385
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.193308,1.679712,1.38,0,1.38,4.279757,71.32915,0.1546741,0,0,1.7,1.679712
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.171007,0.171007,1.623639,0,0.4993533,0.171007,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.813308,2.921712,1.38,0,1.38,5.58894,93.14882,0.1548152,0.1881077,0,1.7,2.921712
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4333077,4.163712,0,0,0,5.58894,93.14882,0.1548152,0,0,0,4.163712
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1262855,0.1262855,0,0,0,0.1262855,0,0,2.775558E-17,0,0.1329321,0.1262855,0,0,0.4333077,4.163712,0,0.1329321,-0.1329321,5.448818,90.81345,0.1548152,0.138914,0,0,4.163712
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.02481863,0.02481863,0,0,0,0.02481863,0,0,0,0,0.02612487,0.02481863,0,0,0.58101,4.03078,0,0.02612487,-0.02612487,5.421279,90.35448,0.1548152,0.02730049,0,0,4.03078
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.05127029,0.05127029,0,0,0,0.05127029,0,0,0,0,0.05396872,0.05127029,0,0,0.6100376,4.004655,0,0.05396872,-0.05396872,5.364391,89.40634,0.1548152,0.05639732,0,0,4.004655
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1152256,0.1152256,0,0,0,0.1152256,0,0,1.387779E-17,0,0.1212901,0.1152256,0,0,0.6700029,3.950686,0,0.1212901,-0.1212901,5.23654,87.2755,0.1548152,0.1267482,0,0,3.950686
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01268582,0.01268582,0,0,0,0.01268582,0,0,1.734723E-18,0,0.01335349,0.01268582,0,0,0.8047697,3.829396,0,0.01335349,-0.01335349,5.222465,87.0409,0.1548152,0.0139544,0,0,3.829396
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1520647,0.1520647,0,0,0,0.1520647,5.052816,0,0,0.007683549,0.1600681,0.1520647,0,0,0.8196069,3.816043,0,0.1523845,-0.1523845,5.061837,84.36378,0.1548152,0.1672712,0.006146839,0,3.823726
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1191121,0.1191121,0,0,0,0.1191121,33.53586,0,1.387779E-17,0.03994527,0.1253812,0.1191121,0,0,0.9889231,3.663658,0,0.0854359,-0.0854359,4.97178,82.86283,0.1548152,0.1310233,0.03195622,0,3.703604
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.018371,1.018371,0,0,0,1.018371,11.94759,0,0,0.1216708,1.07197,1.018371,0,0,1.083852,3.578222,0,0.9502987,-0.9502987,3.970077,66.16782,0.1548152,1.120208,0.09733663,0,3.699893
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.9553291,0.9553291,0,0,0,0.9553291,22.52818,0,1.110223E-16,0.2152182,1.00561,0.9553291,0,0,2.139739,2.627924,0,0.7903913,-0.7903913,3.136931,52.28209,0.1548152,1.050862,0.1721746,0,2.843142
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.1568388,0.1568388,0,0,0,0.1568388,37.73527,0,2.775558E-17,0.05918354,0.1650935,0.1568388,0,0,3.017952,1.837532,0,0.1059099,-0.1059099,3.025293,50.42144,0.1548152,0.1725227,0.04734683,0,1.896716
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1596775,0.1596775,0,0,0,0.1596775,72.44301,0,2.775558E-17,0.1156752,0.1680816,0.1596775,0,0,3.135629,1.731622,0,0.05240639,-0.05240639,2.970052,49.50076,0.1548152,0.1756452,0.09254014,0,1.847298
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.7069804,0.7069804,0,0,0,0.7069804,47.62624,0,0,0.3367082,0.7441899,0.7069804,0,0,3.193859,1.679216,0,0.4074817,-0.4074817,2.540528,42.34205,0.1548152,0.7776784,0.2693666,0,2.015924
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.5283918,0.5283918,0,0,0,0.5283918,73.72511,0,0,0.3895575,0.5562019,0.5283918,0,0,3.646616,1.271734,0,0.1666444,-0.1666444,2.364869,39.41441,0.1548152,0.581231,0.311646,0,1.661292
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.265991,1.265991,1.7,0,0.5202,1.265991,33.16227,0,0,0.4198312,0,0,0.4340093,0.4123089,3.831777,1.10509,0.83214,0,0.83214,3.154307,52.57167,0.1549315,1.39259,0.3358649,1.7,1.524921
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.7521686,0.7521686,1.7,0,0.5202,0.7521686,49.66626,0,0,0.373574,0,0,0.9478314,0.9004399,2.999637,1.854016,1.274014,0,1.274014,4.362943,72.71556,0.1551091,0.8273854,0.2988592,1.7,2.22759
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.7701256,0.7701256,1.7,0,0.5202,0.7701256,19.82875,0,0,0.1527063,0,0,0.9298744,0.8833807,1.725623,3.000628,1.036087,0,1.036087,5.345861,89.0975,0.1552641,0.8471381,0.122165,1.7,3.153335
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.7332509,0.7332509,0,0,0,0.7332509,27.14007,0,1.110223E-16,0.1990048,0.771843,0.7332509,0,0,0.6895358,3.933107,0,0.5728382,-0.5728382,4.742036,79.03378,0.1552641,0.806576,0.1592038,0,4.132112
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1713956,0.1713956,0,0,0,0.1713956,25.23826,0,0,0.04325726,0.1804164,0.1713956,0,0,1.326023,3.360269,0,0.1371591,-0.1371591,4.597458,76.62415,0.1552641,0.1885351,0.03460581,0,3.403526
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478422,3.223109,0,0,0,4.597458,76.62415,0.1552641,0,0,0,3.223109
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.269841,1.269841,1.7,0,0.5202,1.269841,0,0,0,0,0,0,0.4301586,0.4086507,1.478422,3.223109,0.4086507,0,0.4086507,4.985138,83.08547,0.1553269,1.396825,0,1.7,3.223109
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.7738131,0.7738131,0,0,0,0.7738131,0,0,1.110223E-16,0,0.81454,0.7738131,0,0,1.069771,3.590895,0,0.81454,-0.81454,4.126537,68.77549,0.1553269,0.8511943,0,0,3.590895
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974815,2.776355,0,0,0,4.126537,68.77549,0.1553269,0,0,0,2.776355
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.03257078,0.03257078,0,0,0,0.03257078,0,0,6.938894E-18,0,0.03428503,0.03257078,0,0,1.974815,2.776355,0,0.03428503,-0.03428503,4.090398,68.17316,0.1553269,0.03582786,0,0,2.776355
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.3052458,0.3052458,0,0,0,0.3052458,0,0,0,0,0.3213113,0.3052458,0,0,2.01291,2.74207,0,0.3213113,-0.3213113,3.751706,62.52831,0.1553269,0.3357703,0,0,2.74207
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.2503354,0.2503354,0,0,0,0.2503354,0,0,0,0,0.2635109,0.2503354,0,0,2.369922,2.420759,0,0.2635109,-0.2635109,3.473941,57.8989,0.1553269,0.275369,0,0,2.420759
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.09441466,0.09441466,0,0,0,0.09441466,0,0,1.387779E-17,0,0.09938385,0.09441466,0,0,2.662713,2.157248,0,0.09938385,-0.09938385,3.369181,56.15291,0.1553269,0.1038561,0,0,2.157248
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.06281536,0.06281536,0,0,0,0.06281536,0,0,1.387779E-17,0,0.06612144,0.06281536,0,0,2.773139,2.057864,0,0.06612144,-0.06612144,3.299483,54.99128,0.1553269,0.0690969,0,0,2.057864
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1653104,0.1653104,0,0,0,0.1653104,0,0,2.775558E-17,0,0.1740109,0.1653104,0,0,2.846607,1.991742,0,0.1740109,-0.1740109,3.11606,51.93422,0.1553269,0.1818414,0,0,1.991742
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.1481827,0.1481827,0,0,0,0.1481827,0,0,2.775558E-17,0,0.1559818,0.1481827,0,0,3.039953,1.817731,0,0.1559818,-0.1559818,2.95164,49.19391,0.1553269,0.163001,0,0,1.817731
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.213266,1.66175,0.02128663,0,0.02128663,2.971835,49.53048,0.1553238,0,0.0170293,0,1.683036
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.2893065,0.2893065,0,0,0,0.2893065,110.3304,0,0,0.319193,0.3045332,0.2893065,0,0,3.191979,1.680908,0.01465986,0,0.01465986,2.985742,49.76227,0.1553216,0.3182371,0.2553544,0,2.000101
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.089725,1.089725,0,0,0,1.089725,70.51125,0,0,0.7683789,1.147079,1.089725,0,0,3.177319,1.694102,0,0.3787004,-0.3787004,2.586557,43.1092,0.1553216,1.198698,0.6147031,0,2.462481
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.2925748,0.2925748,0,0,0,0.2925748,346.2799,0,0,1.013128,0.3079735,0.2925748,0,0,3.598098,1.315401,0.7051543,0,0.7051543,3.255525,54.25864,0.1552191,0.3218323,0.8105022,0,2.328529
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.09539511,0.09539511,0,0,0,0.09539511,1100.624,0,0,1.049941,0.1004159,0.09539511,0,0,2.892943,1.95004,0.9495253,0,0.9495253,4.156324,69.27193,0.1550813,0.1049346,0.8399529,0,2.999981
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.7447692,0.7447692,0,0,0,0.7447692,141.9189,0,0,1.056969,0.7839676,0.7447692,0,0,1.943418,2.804613,0.273001,0,0.273001,4.415315,73.58844,0.1550417,0.8192461,0.8455748,0,3.861581
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0,0,1.057843,0,0,0,0,1.670417,3.050314,1.057843,0,1.057843,5.418873,90.31437,0.1548885,0,0.8462743,0,4.108156
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.1167664,0,0.7293407,0,0,0,0,0.6125742,4.002372,0.6125742,0,0.6125742,6.000012,100,0.1547999,0,0.5834725,0,4.731713
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.270642,0.270642,0,0,0,0.270642,251.091,0.3946715,0,0.6795578,0.2848864,0.270642,0,0,0,4.553689,0,0,0,6.000012,100,0.1547999,0.2977062,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.9796615,0.9796615,0,0,0,0.9796615,77.08233,0,0,0.7551459,1.031223,0.9796615,0,0,0,4.553689,0,0.2760767,-0.2760767,5.709002,95.14983,0.1547999,1.077628,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.8394247,0.8394247,0,0,0,0.8394247,60.265,0,0,0.5058793,0.8836049,0.8394247,0,0,0.3067519,4.277612,0,0.3777257,-0.3777257,5.310844,88.51389,0.1547999,0.9233671,0.4047034,0,4.783492
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.6191511,0.6191511,0,0,0,0.6191511,28.20707,0,1.110223E-16,0.1746444,0.651738,0.6191511,0,0,0.726447,3.899887,0,0.4770936,-0.4770936,4.807943,80.13223,0.1547999,0.6810662,0.1397155,0,4.074531
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.256551,3.422793,0.03463281,0,0.03463281,4.840798,80.67982,0.1547949,0,0.02770625,0,3.457426
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.6843501,0.6843501,0,0,0,0.6843501,0,0,1.110223E-16,0,0.7203685,0.6843501,0,0,1.221918,3.453963,0,0.7203685,-0.7203685,4.081463,68.02425,0.1547949,0.7527851,0,0,3.453963
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.988467,1.988467,1.7,0,0.5202,1.988467,0,0,0,0,0.3036498,0.2884673,0,0,2.022328,2.733594,0,0.3036498,-0.3036498,3.761389,62.68968,0.1547949,2.187314,0,1.7,2.733594
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.359716,2.429944,1.38,0,1.38,5.070571,84.50935,0.1548863,0,0,1.7,2.429944
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01293148,0.01293148,0,0,0,0.01293148,0,0,1.734723E-18,0,0.01361209,0.01293148,0,0,0.9797164,3.671944,0,0.01361209,-0.01361209,5.056223,84.27022,0.1548863,0.01422463,0,0,3.671944
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.02395333,0.02395333,0,0,0,0.02395333,0,0,3.469447E-18,0,0.02521403,0.02395333,0,0,0.994841,3.658332,0,0.02521403,-0.02521403,5.029645,83.82725,0.1548863,0.02634866,0,0,3.658332
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.2791667,0.2791667,0,0,0,0.2791667,0,0,5.551115E-17,0,0.2938597,0.2791667,0,0,1.022857,3.633118,0,0.2938597,-0.2938597,4.71989,78.66467,0.1548863,0.3070834,0,0,3.633118
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.08206036,0.08206036,0,0,0,0.08206036,0,0,0,0,0.08637933,0.08206036,0,0,1.349367,3.339258,0,0.08637933,-0.08637933,4.628838,77.14715,0.1548863,0.09026639,0,0,3.339258
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1694959,0.1694959,0,0,0,0.1694959,0,0,0,0,0.1784167,0.1694959,0,0,1.445344,3.252879,0,0.1784167,-0.1784167,4.44077,74.01269,0.1548863,0.1864455,0,0,3.252879
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.06432209,0.06432209,0,0,0,0.06432209,0,0,1.387779E-17,0,0.06770746,0.06432209,0,0,1.643585,3.074462,0,0.06770746,-0.06770746,4.3694,72.82319,0.1548863,0.0707543,0,0,3.074462
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1877354,0.1877354,0,0,0,0.1877354,0,0,2.775558E-17,0,0.1976162,0.1877354,0,0,1.718816,3.006755,0,0.1976162,-0.1976162,4.161095,69.35143,0.1548863,0.2065089,0,0,3.006755
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2065272,0.2065272,0,0,0,0.2065272,0,0,2.775558E-17,0,0.217397,0.2065272,0,0,1.938389,2.809139,0,0.217397,-0.217397,3.931938,65.53217,0.1548863,0.2271799,0,0,2.809139
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.186059,0.186059,0,0,0,0.186059,9.112715,0,2.775558E-17,0.01695503,0.1958516,0.186059,0,0,2.179942,2.591742,0,0.1788966,-0.1788966,3.743364,62.38928,0.1548863,0.2046649,0.01356402,0,2.608696
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,2.378716,2.412845,0.2358886,0,0.2358886,3.967148,66.119,0.1548523,0,0.1887109,0,2.648734
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.8077457,0.8077457,0,0,0,0.8077457,86.57764,0,0,0.6993272,0.8502586,0.8077457,0,0,2.142827,2.625145,0,0.1509314,-0.1509314,3.808052,63.46741,0.1548523,0.8885202,0.5594618,0,3.324472
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.7517321,0.7517321,0,0,0,0.7517321,78.27012,0,0,0.5883816,0.7912969,0.7517321,0,0,2.310529,2.474213,0,0.2029153,-0.2029153,3.594161,59.90256,0.1548523,0.8269053,0.4707052,0,3.062595
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.980147,1.980147,1.7,0,0.5202,1.980147,48.16977,0,0,0.953832,0.2948911,0.2801466,0,0,2.53599,2.271298,0.6589409,0,0.6589409,4.219287,70.3213,0.1549341,2.178161,0.7630656,1.7,3.22513
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.009213329,0,1.482052,0,0,0.4157867,0.3949973,1.877049,2.864345,1.877049,0,1.877049,6.000012,100,0.1546637,0,1.185641,1.7,4.346396
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.6012164,0.6012164,0,0,0,0.6012164,283.8251,1.073543,0,1.706403,0.6328593,0.6012164,0,0,0,4.553689,0,0,0,6.000012,100,0.1546637,0.661338,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546637,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.9660617,0.9660617,0,0,0,0.9660617,139.323,0.3290392,0,1.345946,1.016907,0.9660617,0,0,0,4.553689,0,0,0,6.000012,100,0.1546637,1.062668,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.2737841,0.2737841,0,0,0,0.2737841,375.8326,0.7407762,0,1.02897,0.2881938,0.2737841,0,0,0,4.553689,0,0,0,6.000012,100,0.1546637,0.3011625,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.039469,1.039469,0,0,0,1.039469,60.60288,0,0,0.6299483,1.094178,1.039469,0,0,0,4.553689,0,0.4642299,-0.4642299,5.510671,91.84433,0.1546637,1.143416,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.9903525,0.9903525,0,0,0,0.9903525,19.08679,0,1.110223E-16,0.1890265,1.042476,0.9903525,0,0,0.515811,4.089459,0,0.8534498,-0.8534498,4.611056,76.85078,0.1546637,1.089388,0.1512212,0,4.278486
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.8571218,0.8571218,0,0,0,0.8571218,3.132754,0,1.110223E-16,0.02685152,0.9022334,0.8571218,0,0,1.464089,3.236009,0,0.8753819,-0.8753819,3.688322,61.47191,0.1546637,0.9428339,0.02148121,0,3.262861
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1549229,0.1549229,0,0,0,0.1549229,0,0,0,0,0.1630768,0.1549229,0,0,2.436735,2.360627,0,0.1630768,-0.1630768,3.516424,58.60695,0.1546637,0.1704152,0,0,2.360627
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.3070102,0.3070102,0,0,0,0.3070102,0,0,0,0,0.3231686,0.3070102,0,0,2.617932,2.197551,0,0.3231686,-0.3231686,3.175774,52.92947,0.1546637,0.3377112,0,0,2.197551
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.4553734,0.4553734,0,0,0,0.4553734,0,0,5.551115E-17,0,0.4793404,0.4553734,0,0,2.977008,1.874382,0,0.4793404,-0.4793404,2.670505,44.50833,0.1546637,0.5009108,0,0,1.874382
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2048992,0.2048992,0,0,0,0.2048992,0,0,2.775558E-17,0,0.2156834,0.2048992,0,0,3.509608,1.395041,0,0.2156834,-0.2156834,2.443155,40.71917,0.1546637,0.2253891,0,0,1.395041
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.124692,0.124692,0,0,0,0.124692,0,0,1.387779E-17,0,0.1312548,0.124692,0,0,3.749256,1.179358,0,0.1312548,-0.1312548,2.304801,38.41326,0.1546637,0.1371612,0,0,1.179358
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.2698605,0.2698605,0,0,0,0.2698605,0,0,5.551115E-17,0,0.2840637,0.2698605,0,0,3.895095,1.048103,0,0.2840637,-0.2840637,2.005371,33.42278,0.1546637,0.2968465,0,0,1.048103
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.03349297,0.03349297,0,0,0,0.03349297,0,0,0,0,0.03525575,0.03349297,0,0,4.210721,0.7640398,0,0.03525575,-0.03525575,1.968208,32.80341,0.1546637,0.03684226,0,0,0.7640398
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.1795273,0.1795273,0,0,0,0.1795273,0,0,2.775558E-17,0,0.1889761,0.1795273,0,0,4.249895,0.728784,0,0.1889761,-0.1889761,1.76901,29.48344,0.1546637,0.19748,0,0,0.728784
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.07165685,0.07165685,0,0,0,0.07165685,0,0,1.387779E-17,0,0.07542826,0.07165685,0,0,4.459868,0.5398079,0,0.07542826,-0.07542826,1.689502,28.1583,0.1546637,0.07882253,0,0,0.5398079
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.0627523,0.0627523,0,0,0,0.0627523,0,0,0,0,0.06605504,0.0627523,0,0,4.543677,0.4643796,0,0.06605504,-0.06605504,1.619873,26.99784,0.1546637,0.06902753,0,0,0.4643796
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.617072,0.3983246,0,0,0,1.619873,26.99784,0.1546637,0,0,0,0.3983246
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.06980415,0.06980415,0,0,0,0.06980415,32.94019,0,1.387779E-17,0.02299362,0.07347805,0.06980415,0,0,4.617072,0.3983246,0,0.05048443,-0.05048443,1.566658,26.11092,0.1546637,0.07678456,0.0183949,0,0.4213182
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1928841,0.1928841,0,0,0,0.1928841,119.9268,0,0,0.2313198,0.2030359,0.1928841,0,0,4.673165,0.3478402,0.02828391,0,0.02828391,1.593491,26.55812,0.1546596,0.2121725,0.1850559,0,0.57916
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.9682673,0.9682673,1.7,0,0.5202,0.9682673,32.82541,0,0,0.3178377,0,0,0.7317327,0.695146,4.644881,0.3732957,1.012984,0,1.012984,2.554491,42.57477,0.1548053,1.065094,0.2542702,1.7,0.6911334
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.28588,1.28588,1.7,0,0.5202,1.28588,53.84957,0,0,0.6924407,0,0,0.4141202,0.3934142,3.631898,1.284981,1.085855,0,1.085855,3.584624,59.74361,0.1549511,1.414468,0.5539526,1.7,1.977422
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.9681794,0.9681794,1.7,0,0.5202,0.9681794,50.14163,0,0,0.4854609,0,0,0.7318206,0.6952296,2.546043,2.26225,1.180691,0,1.180691,4.704725,78.41193,0.155117,1.064997,0.3883687,1.7,2.747711
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.088544,1.088544,1.7,0,0.5202,1.088544,30.70713,0,0,0.3342606,0,0,0.611456,0.5808832,1.365352,3.324872,0.9151438,0,0.9151438,5.572907,92.88159,0.1552466,1.197398,0.2674085,1.7,3.659132
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,0.4502084,4.148501,0.365089,0,0.365089,5.919261,98.65414,0.1551941,0,0.2920712,0,4.51359
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.6944746,0,0.7795941,0,0,0,0,0.0851194,4.477081,0.0851194,0,0.0851194,6.000012,100,0.1551818,0,0.6236752,0,5.256676
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.2842947,0.2842947,0,0,0,0.2842947,249.9247,0.411265,0,0.7105226,0.2992576,0.2842947,0,0,0,4.553689,0,0,0,6.000012,100,0.1551818,0.3127242,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.2135962,0.2135962,0,0,0,0.2135962,232.9043,0.2726366,0,0.4974747,0.2248381,0.2135962,0,0,0,4.553689,0,0,0,6.000012,100,0.1551818,0.2349559,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.08358684,0.08358684,0,0,0,0.08358684,443.7238,0.2829085,0,0.3708947,0.08798615,0.08358684,0,0,0,4.553689,0,0,0,6.000012,100,0.1551818,0.09194552,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.294262,1.294262,1.131908,0,0.3651109,1.294262,13.20436,2.775558E-17,0,0.170899,0.170899,0.162354,0,0,0,4.553689,0,0,0,6.000012,100,0.1551818,1.423688,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.3413514,0.3413514,0,0,0,0.3413514,13.10668,0,0,0.04473984,0.3593173,0.3413514,0,0,0,4.553689,0,0.3145775,-0.3145775,5.668418,94.47345,0.1551818,0.3754866,0.03579187,0,4.598429
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.8760586,0.8760586,0,0,0,0.8760586,0,0,1.110223E-16,0,0.9221669,0.8760586,0,0,0.3495305,4.239111,0,0.9221669,-0.9221669,4.696369,78.27266,0.1551818,0.9636644,0,0,4.239111
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.6994713,0.6994713,0,0,0,0.6994713,0,0,1.110223E-16,0,0.7362856,0.6994713,0,0,1.37416,3.316945,0,0.7362856,-0.7362856,3.920256,65.33746,0.1551818,0.7694184,0,0,3.316945
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.4624709,0.4624709,0,0,0,0.4624709,0,0,5.551115E-17,0,0.4868114,0.4624709,0,0,2.192255,2.580659,0,0.4868114,-0.4868114,3.407112,56.78508,0.1551818,0.508718,0,0,2.580659
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.02844215,0.02844215,0,0,0,0.02844215,0,0,3.469447E-18,0,0.0299391,0.02844215,0,0,2.733157,2.093848,0,0.0299391,-0.0299391,3.375553,56.2591,0.1551818,0.03128636,0,0,2.093848
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1818516,0.1818516,0,0,0,0.1818516,0,0,0,0,0.1914227,0.1818516,0,0,2.766423,2.063909,0,0.1914227,-0.1914227,3.173776,52.89616,0.1551818,0.2000368,0,0,2.063909
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.979115,1.872486,0,0,0,3.173776,52.89616,0.1551818,0,0,0,1.872486
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.979115,1.872486,0,0,0,3.173776,52.89616,0.1551818,0,0,0,1.872486
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1693426,0.1693426,0,0,0,0.1693426,0,0,2.775558E-17,0,0.1782554,0.1693426,0,0,2.979115,1.872486,0,0.1782554,-0.1782554,2.985878,49.76453,0.1551818,0.1862769,0,0,1.872486
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.04313055,0.04313055,0,0,0,0.04313055,0,0,6.938894E-18,0,0.04540058,0.04313055,0,0,3.177176,1.69423,0,0.04540058,-0.04540058,2.938022,48.96693,0.1551818,0.04744361,0,0,1.69423
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.227621,1.64883,0,0,0,2.938022,48.96693,0.1551818,0,0,0,1.64883
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.08041637,0.08041637,0,0,0,0.08041637,0,0,1.387779E-17,0,0.08464881,0.08041637,0,0,3.227621,1.64883,0,0.08464881,-0.08464881,2.848794,47.4798,0.1551818,0.088458,0,0,1.64883
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.07060253,0.07060253,0,0,0,0.07060253,36.01189,0,0,0.02542531,0.07431845,0.07060253,0,0,3.321676,1.564181,0,0.04889315,-0.04889315,2.797256,46.62084,0.1551818,0.07766278,0.02034025,0,1.589606
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.3785709,0.3785709,0,0,0,0.3785709,36.20965,0,0,0.1370792,0.3984957,0.3785709,0,0,3.376001,1.515288,0,0.2614165,-0.2614165,2.521699,42.02823,0.1551818,0.416428,0.1096634,0,1.652367
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2011928,0.2011928,0,0,0,0.2011928,182.1545,0,0,0.3664818,0.2117819,0.2011928,0,0,3.666464,1.253871,0.1546998,0,0.1546998,2.66846,44.47424,0.1551596,0.2213121,0.2931854,0,1.620353
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.8645509,0.8645509,0,0,0,0.8645509,67.05753,0,1.110223E-16,0.5797464,0.9100536,0.8645509,0,0,3.511764,1.393101,0,0.3303071,-0.3303071,2.320286,38.67135,0.1551596,0.9510059,0.4637972,0,1.972848
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.4920609,0.4920609,0,0,0,0.4920609,159.0877,0,0,0.7828084,0.5179588,0.4920609,0,0,3.878772,1.062794,0.2648496,0,0.2648496,2.571544,42.85898,0.1551216,0.541267,0.6262467,0,1.845602
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1572078,0.1572078,0,0,0,0.1572078,238.8517,0,0,0.3754934,0.1654819,0.1572078,0,0,3.613923,1.301159,0.2100115,0,0.2100115,2.770778,46.17955,0.1550914,0.1729285,0.3003947,0,1.676652
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,3.403911,1.490169,0.2343915,0,0.2343915,2.993142,49.8856,0.1550578,0,0.1875132,0,1.72456
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.8178669,0.8178669,0,0,0,0.8178669,62.05884,0,0,0.5075587,0.8609125,0.8178669,0,0,3.169519,1.701121,0,0.3533538,-0.3533538,2.620674,43.67781,0.1550578,0.8996536,0.4060469,0,2.20868
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.08487349,0.08487349,0,0,0,0.08487349,289.2961,0,0,0.2455357,0.08934052,0.08487349,0,0,3.562135,1.347768,0.1561952,0,0.1561952,2.768854,46.14747,0.1550354,0.09336083,0.1964286,0,1.593303
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,3.40594,1.488343,0.3225325,0,0.3225325,3.074835,51.24715,0.1549891,0,0.258026,0,1.810876
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.002990497,0.002990497,0,0,0,0.002990497,10479.3,0,0,0.3133831,0.003147891,0.002990497,0,0,3.083407,1.778623,0.3102352,0,0.3102352,3.36915,56.15239,0.1549447,0.003289546,0.2507065,0,2.092005
