Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.9363648,0.9363648,0,0,0,0.9363648,9.037278,0,2.220446E-16,0.08462189,0.9856471,0.9363648,0,0,2.773172,2.057834,0,0.9010252,-0.9010252,2.419386,40.32302,0.1549447,1.030001,0.06769751,0,2.142456
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.588562,1.588562,1.7,0,0.5202,1.588562,2.693427,0,0,0.04278675,0,0,0.1114378,0.1058659,3.774311,1.156809,0.1486526,0,0.1486526,2.56041,42.67342,0.154966,1.747419,0.03422941,1.7,1.199596
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.558515,0.558515,1.7,0,0.5202,0.558515,0,0,0,0,0,0,1.141485,1.084411,3.625659,1.290596,1.084411,0,1.084411,3.589173,59.81943,0.1551306,0.6143665,0,1.7,1.290596
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.133849,1.133849,1.7,0,0.5202,1.133849,0,0,0,0,0,0,0.5661508,0.5378432,2.541248,2.266566,0.5378432,0,0.5378432,4.099416,68.32346,0.1552121,1.247234,0,1.7,2.266566
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.780712,1.780712,1.7,0,0.5202,1.780712,0,0,0,0,0.08495961,0.08071163,0,0,2.003404,2.750625,0,0.08495961,-0.08495961,4.009861,66.83087,0.1552121,1.958783,0,1.7,2.750625
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1941506,0.1941506,1.646782,0,0.5056715,0.1941506,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.097804,2.665665,1.38,0,1.38,5.319043,88.65054,0.1553563,0.2135656,0,1.7,2.665665
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.05552826,0.05552826,0,0,0,0.05552826,0,0,6.938894E-18,0,0.0584508,0.05552826,0,0,0.717804,3.907665,0,0.0584508,-0.0584508,5.257431,87.62367,0.1553563,0.06108109,0,0,3.907665
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.2604899,0.2604899,0,0,0,0.2604899,0,0,5.551115E-17,0,0.2741998,0.2604899,0,0,0.7827494,3.849215,0,0.2741998,-0.2741998,4.968399,82.80648,0.1553563,0.2865388,0,0,3.849215
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.03408242,0.03408242,0,0,0,0.03408242,0,0,6.938894E-18,0,0.03587623,0.03408242,0,0,1.087416,3.575015,0,0.03587623,-0.03587623,4.930582,82.1762,0.1553563,0.03749066,0,0,3.575015
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1119208,0.1119208,0,0,0,0.1119208,0,0,1.387779E-17,0,0.1178114,0.1119208,0,0,1.127278,3.539139,0,0.1178114,-0.1178114,4.806398,80.10647,0.1553563,0.1231129,0,0,3.539139
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.02654096,0.02654096,0,0,0,0.02654096,0,0,3.469447E-18,0,0.02793785,0.02654096,0,0,1.25818,3.421327,0,0.02793785,-0.02793785,4.776949,79.61565,0.1553563,0.02919505,0,0,3.421327
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.04787623,0.04787623,0,0,0,0.04787623,0,0,0,0,0.05039603,0.04787623,0,0,1.289222,3.393389,0,0.05039603,-0.05039603,4.723826,78.73029,0.1553563,0.05266386,0,0,3.393389
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.2590899,0.2590899,0,0,0,0.2590899,0,0,0,0,0.2727263,0.2590899,0,0,1.345217,3.342993,0,0.2727263,-0.2727263,4.436348,73.93898,0.1553563,0.284999,0,0,3.342993
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.09892742,0.09892742,0,0,0,0.09892742,25.90909,0,1.387779E-17,0.02563119,0.1041341,0.09892742,0,0,1.648247,3.070267,0,0.07850293,-0.07850293,4.353599,72.55983,0.1553563,0.1088202,0.02050496,0,3.095898
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.161685,1.161685,0,0,0,1.161685,27.21554,0,0,0.3161587,1.222826,1.161685,0,0,1.735472,2.991764,0,0.9066671,-0.9066671,3.397887,56.63134,0.1553563,1.277853,0.252927,0,3.307923
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.8296621,0.8296621,0,0,0,0.8296621,86.07285,0,0,0.7141138,0.8733286,0.8296621,0,0,2.74288,2.085097,0,0.1592147,-0.1592147,3.230061,53.83423,0.1553563,0.9126284,0.571291,0,2.799211
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0,0,1.106778,0,0,0,0,2.919785,1.925882,1.106778,0,1.106778,4.280042,71.33389,0.155198,0,0.8854223,0,3.03266
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.388417,1.388417,1.7,0,0.5202,1.388417,95.22198,0,0,1.322078,0,0,0.3115831,0.296004,1.813007,2.921982,1.618082,0,1.618082,5.81509,96.91797,0.1553227,1.527259,1.057662,1.7,4.244061
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.4950165,0.4950165,0,0,0,0.4950165,299.075,0.7644751,0,1.48047,0.5210699,0.4950165,0,0,0.1949253,4.378256,0.1949253,0,0.1949253,6.000012,100,0.1552948,0.5445181,1.184376,0,5.858727
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.598099,1.598099,0.425,0,0.172125,1.598099,121.1013,0.700477,0,1.935318,1.234841,1.173099,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,1.757909,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.3781867,0.3781867,0,0,0,0.3781867,529.8608,1.605772,0,2.003863,0.3980913,0.3781867,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,0.4160054,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.3609405,0.3609405,0,0,0,0.3609405,501.161,1.428956,0,1.808893,0.3799374,0.3609405,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,0.3970346,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.236293,0.236293,0,0,0,0.236293,597.1937,1.162398,0,1.411127,0.2487295,0.236293,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,0.2599223,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.1483597,0.1483597,0,0,0,0.1483597,515.8221,0.6091043,0,0.7652724,0.1561681,0.1483597,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,0.1631957,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1552948,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.6800347,0.6800347,0,0,0,0.6800347,5.743822,0,1.110223E-16,0.03905998,0.715826,0.6800347,0,0,0,4.553689,0,0.676766,-0.676766,5.286638,88.11046,0.1552948,0.7480382,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7519622,3.876923,0,0,0,5.286638,88.11046,0.1552948,0,0,0,3.876923
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7519622,3.876923,0,0,0,5.286638,88.11046,0.1552948,0,0,0,3.876923
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.272262,1.272262,1.7,0,0.5202,1.272262,0,0,0,0,0,0,0.4277378,0.4063509,0.7519622,3.876923,0.4063509,0,0.4063509,5.672136,94.53542,0.1553561,1.399488,0,1.7,3.876923
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2121106,0.2121106,0,0,0,0.2121106,0,0,2.775558E-17,0,0.2232743,0.2121106,0,0,0.3456113,4.242639,0,0.2232743,-0.2232743,5.436784,90.61289,0.1553561,0.2333217,0,0,4.242639
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.046022,0.046022,0,0,0,0.046022,0,0,6.938894E-18,0,0.04844422,0.046022,0,0,0.5936939,4.019364,0,0.04844422,-0.04844422,5.38572,89.76182,0.1553561,0.0506242,0,0,4.019364
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.07280082,0.07280082,0,0,0,0.07280082,0,0,0,0,0.07663244,0.07280082,0,0,0.6475208,3.97092,0,0.07663244,-0.07663244,5.304942,88.41553,0.1553561,0.0800809,0,0,3.97092
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1603465,0.1603465,0,0,0,0.1603465,0,0,2.775558E-17,0,0.1687858,0.1603465,0,0,0.732668,3.894288,0,0.1687858,-0.1687858,5.127026,85.45026,0.1553561,0.1763812,0,0,3.894288
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9202077,3.725502,0,0,0,5.127026,85.45026,0.1553561,0,0,0,3.725502
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9202077,3.725502,0,0,0,5.127026,85.45026,0.1553561,0,0,0,3.725502
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.3111847,0.3111847,0,0,0,0.3111847,0,0,0,0,0.3275628,0.3111847,0,0,0.9202077,3.725502,0,0.3275628,-0.3275628,4.781745,79.69559,0.1553561,0.3423032,0,0,3.725502
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1507112,0.1507112,0,0,0,0.1507112,0,0,0,0,0.1586434,0.1507112,0,0,1.284166,3.397939,0,0.1586434,-0.1586434,4.61452,76.90851,0.1553561,0.1657823,0,0,3.397939
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.08457357,0.08457357,0,0,0,0.08457357,22.12473,0,0,0.01871167,0.08902481,0.08457357,0,0,1.460437,3.239296,0,0.07031314,-0.07031314,4.540403,75.67324,0.1553561,0.09303092,0.01496934,0,3.258007
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.538563,3.168983,0.2992703,0,0.2992703,4.824316,80.40511,0.1553134,0,0.2394162,0,3.468253
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.906679,0.906679,0,0,0,0.906679,78.04739,0,0,0.7076393,0.954399,0.906679,0,0,1.239292,3.438326,0,0.2467596,-0.2467596,4.564209,76.06999,0.1553134,0.9973469,0.5661115,0,4.145965
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.4161913,0.4161913,0,0,0,0.4161913,280.2714,0,0,1.166465,0.4380962,0.4161913,0,0,1.51347,3.191566,0.7283692,0,0.7283692,5.2552,87.58649,0.1552095,0.4578105,0.9331723,0,4.358032
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.8284482,0.8284482,0,0,0,0.8284482,156.4704,0,0,1.296276,0.8720507,0.8284482,0,0,0.7851005,3.847099,0.4242251,0,0.4242251,5.657656,94.29407,0.1551491,0.911293,1.037021,0,5.143374
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.380839,0.380839,0,0,0,0.380839,332.4894,0.5044908,0,1.266249,0.4008832,0.380839,0,0,0.3608754,4.228901,0.3608754,0,0.3608754,6.000012,100,0.1550977,0.418923,1.013,0,5.495151
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.9684246,0.9684246,0,0,0,0.9684246,142.7673,0.3631997,0,1.382594,1.019394,0.9684246,0,0,0,4.553689,0,0,0,6.000012,100,0.1550977,1.065267,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1550977,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.5567443,0.5567443,0,0,0,0.5567443,251.6803,0.8151694,0,1.401216,0.5860467,0.5567443,0,0,0,4.553689,0,0,0,6.000012,100,0.1550977,0.6124188,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.2518715,0.2518715,0,0,0,0.2518715,534.985,1.082347,0,1.347475,0.2651279,0.2518715,0,0,0,4.553689,0,0,0,6.000012,100,0.1550977,0.2770586,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.7788906,0.7788906,0,0,0,0.7788906,120.2037,0.1163705,0,0.9362554,0.8198849,0.7788906,0,0,0,4.553689,0,0,0,6.000012,100,0.1550977,0.8567797,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.7828722,0.7828722,0,0,0,0.7828722,48.52057,0,0,0.3798541,0.8240761,0.7828722,0,0,0,4.553689,0,0.4442219,-0.4442219,5.531761,92.19583,0.1550977,0.8611594,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.2089687,0.2089687,0,0,0,0.2089687,18.88635,0,0,0.03946654,0.219967,0.2089687,0,0,0.4935799,4.109467,0,0.1805004,-0.1805004,5.341497,89.02477,0.1550977,0.2298655,0.03157324,0,4.148933
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.8971552,0.8971552,0,0,0,0.8971552,0,0,1.110223E-16,0,0.9443738,0.8971552,0,0,0.694136,3.928967,0,0.9443738,-0.9443738,4.346039,72.43385,0.1550977,0.9868706,0,0,3.928967
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.2393661,0.2393661,0,0,0,0.2393661,0,0,0,0,0.2519643,0.2393661,0,0,1.74344,2.984593,0,0.2519643,-0.2519643,4.080446,68.00729,0.1550977,0.2633027,0,0,2.984593
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.023401,2.732628,0,0,0,4.080446,68.00729,0.1550977,0,0,0,2.732628
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01677416,0.01677416,0,0,0,0.01677416,0,0,3.469447E-18,0,0.01765701,0.01677416,0,0,2.023401,2.732628,0,0.01765701,-0.01765701,4.061833,67.69709,0.1550977,0.01845157,0,0,2.732628
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.003097168,0.003097168,0,0,0,0.003097168,0,0,4.336809E-19,0,0.003260176,0.003097168,0,0,2.04302,2.714971,0,0.003260176,-0.003260176,4.058397,67.63982,0.1550977,0.003406884,0,0,2.714971
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.2277213,0.2277213,0,0,0,0.2277213,0,0,2.775558E-17,0,0.2397067,0.2277213,0,0,2.046642,2.711711,0,0.2397067,-0.2397067,3.805724,63.42861,0.1550977,0.2504934,0,0,2.711711
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1047366,0.1047366,0,0,0,0.1047366,0,0,1.387779E-17,0,0.1102491,0.1047366,0,0,2.312983,2.472005,0,0.1102491,-0.1102491,3.689511,61.49173,0.1550977,0.1152103,0,0,2.472005
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.04869331,0.04869331,0,0,0,0.04869331,0,0,6.938894E-18,0,0.05125612,0.04869331,0,0,2.435482,2.361756,0,0.05125612,-0.05125612,3.635483,60.59126,0.1550977,0.05356264,0,0,2.361756
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1071058,0.1071058,0,0,0,0.1071058,0,0,1.387779E-17,0,0.112743,0.1071058,0,0,2.492433,2.310499,0,0.112743,-0.112743,3.516641,58.61057,0.1550977,0.1178164,0,0,2.310499
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1004201,0.1004201,0,0,0,0.1004201,0,0,0,0,0.1057054,0.1004201,0,0,2.617703,2.197757,0,0.1057054,-0.1057054,3.405218,56.75352,0.1550977,0.1104621,0,0,2.197757
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.2060882,0.2060882,0,0,0,0.2060882,0,0,2.775558E-17,0,0.216935,0.2060882,0,0,2.735153,2.092051,0,0.216935,-0.216935,3.176548,52.94236,0.1550977,0.2266971,0,0,2.092051
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.2415905,0.2415905,0,0,0,0.2415905,10.29125,0,0,0.02486269,0.2543058,0.2415905,0,0,2.976192,1.875116,0,0.2294431,-0.2294431,2.934694,48.91147,0.1550977,0.2657496,0.01989015,0,1.899979
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.231129,1.645673,0.3059652,0,0.3059652,3.224958,53.74919,0.1550542,0,0.2447721,0,1.951638
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.3534361,0.3534361,0,0,0,0.3534361,228.9047,0,0,0.8090321,0.3720381,0.3534361,0,0,2.925164,1.921041,0.436994,0,0.436994,3.639527,60.65866,0.154992,0.3887798,0.6472257,0,2.730074
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.683981,1.683981,1.7,0,0.5202,1.683981,81.20604,0,0,1.367494,0,0,0.01601902,0.01521807,2.48817,2.314336,1.382712,0,1.382712,4.951283,82.52122,0.15515,1.852379,1.093995,1.7,3.68183
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.8889372,0.8889372,0,0,0,0.8889372,180.6938,0,0,1.606255,0.9357234,0.8889372,0,0,1.105457,3.558777,0.6705313,0,0.6705313,5.587405,93.12323,0.1550547,0.9778309,1.285004,0,5.165032
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.143087,1.143087,0,0,0,1.143087,165.6875,0.2557769,0,1.893953,1.20325,1.143087,0,0,0.4349261,4.162255,0.4349261,0,0.4349261,6.000012,100,0.1549931,1.257396,1.515162,0,6.056208
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.5302674,0.5302674,0,0,0,0.5302674,245.9749,0.7461484,0,1.304325,0.5581762,0.5302674,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0.5832941,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.5481634,0.5481634,0,0,0,0.5481634,238.3454,0.729508,0,1.306522,0.5770141,0.5481634,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0.6029797,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1920857,0.1920857,0,0,0,0.1920857,396.7003,0.559809,0,0.7620044,0.2021954,0.1920857,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0.2112942,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.3838278,0.3838278,0,0,0,0.3838278,173.5619,0.2621495,0,0.6661788,0.4040293,0.3838278,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0.4222105,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0001513056,0.0001513056,0,0,0,0.0001513056,177763.1,0.2688063,0,0.2689656,0.0001592691,0.0001513056,0,0,0,4.553689,0,0,0,6.000012,100,0.1549931,0.0001664362,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.5375433,0.5375433,0,0,0,0.5375433,6.850562,0,0,0.03682474,0.5658351,0.5375433,0,0,0,4.553689,0,0.5290103,-0.5290103,5.442386,90.70625,0.1549931,0.5912976,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.6458884,0.6458884,0,0,0,0.6458884,0,0,1.110223E-16,0,0.6798825,0.6458884,0,0,0.5877892,4.024679,0,0.6798825,-0.6798825,4.725727,78.76196,0.1549931,0.7104772,0,0,4.024679
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.5211061,0.5211061,0,0,0,0.5211061,0,0,0,0,0.5485327,0.5211061,0,0,1.343214,3.344796,0,0.5485327,-0.5485327,4.147523,69.12524,0.1549931,0.5732167,0,0,3.344796
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1525107,0.1525107,0,0,0,0.1525107,0,0,0,0,0.1605375,0.1525107,0,0,1.952695,2.796263,0,0.1605375,-0.1605375,3.978302,66.30489,0.1549931,0.1677617,0,0,2.796263
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.13107,2.635726,0,0,0,3.978302,66.30489,0.1549931,0,0,0,2.635726
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.09001151,0.09001151,0,0,0,0.09001151,0,0,1.387779E-17,0,0.09474896,0.09001151,0,0,2.13107,2.635726,0,0.09474896,-0.09474896,3.878427,64.64033,0.1549931,0.09901267,0,0,2.635726
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.008199661,0.008199661,0,0,0,0.008199661,0,0,1.734723E-18,0,0.008631222,0.008199661,0,0,2.236347,2.540977,0,0.008631222,-0.008631222,3.869329,64.48869,0.1549931,0.009019627,0,0,2.540977
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.3000492,0.3000492,0,0,0,0.3000492,0,0,5.551115E-17,0,0.3158412,0.3000492,0,0,2.245937,2.532346,0,0.3158412,-0.3158412,3.536403,58.93994,0.1549931,0.3300541,0,0,2.532346
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1712553,0.1712553,0,0,0,0.1712553,0,0,0,0,0.1802687,0.1712553,0,0,2.596872,2.216505,0,0.1802687,-0.1802687,3.346383,55.77295,0.1549931,0.1883808,0,0,2.216505
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.136979,0.136979,0,0,0,0.136979,0,0,0,0,0.1441884,0.136979,0,0,2.79717,2.036236,0,0.1441884,-0.1441884,3.194396,53.23982,0.1549931,0.1506769,0,0,2.036236
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.0761144,0.0761144,0,0,0,0.0761144,0,0,0,0,0.08012042,0.0761144,0,0,2.95738,1.892047,0,0.08012042,-0.08012042,3.109941,51.83225,0.1549931,0.08372584,0,0,1.892047
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02130493,0.02130493,0,0,0,0.02130493,0,0,3.469447E-18,0,0.02242624,0.02130493,0,0,3.046402,1.811927,0,0.02242624,-0.02242624,3.086302,51.43826,0.1549931,0.02343542,0,0,1.811927
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.04955044,0.04955044,0,0,0,0.04955044,46.99611,0,0,0.02328678,0.05215836,0.04955044,0,0,3.07132,1.789501,0,0.02887158,-0.02887158,3.055868,50.93104,0.1549931,0.05450549,0.01862942,0,1.812788
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.255867,1.255867,1.7,0,0.5202,1.255867,28.68979,0,0,0.3603057,0,0,0.4441326,0.4219259,3.1034,1.760629,0.7822316,0,0.7822316,3.797958,63.29918,0.1551003,1.381454,0.2882445,1.7,2.120935
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.8837341,0.8837341,1.7,0,0.5202,0.8837341,80.26094,0,0,0.7092933,0,0,0.8162659,0.7754526,2.321168,2.464638,1.484746,0,1.484746,5.206512,86.77503,0.1552431,0.9721075,0.5674347,1.7,3.173931
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,0.4397532,0,1.276175,0,0,0,0,0.8364223,3.800909,0.8364223,0,0.8364223,6.000012,100,0.1551247,0,1.02094,0,5.077085
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.4977566,0.4977566,0,0,0,0.4977566,281.8423,0.8789344,0,1.402889,0.5239543,0.4977566,0,0,0,4.553689,0,0,0,6.000012,100,0.1551247,0.5475323,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.183097,1.183097,0,0,0,1.183097,157.4775,0.6177465,0,1.863112,1.245365,1.183097,0,0,0,4.553689,0,0,0,6.000012,100,0.1551247,1.301407,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1168093,0.1168093,0,0,0,0.1168093,1749.852,1.921033,0,2.04399,0.1229571,0.1168093,0,0,0,4.553689,0,0,0,6.000012,100,0.1551247,0.1284902,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.2641484,0.2641484,0,0,0,0.2641484,693.3356,1.553384,0,1.831435,0.2780509,0.2641484,0,0,0,4.553689,0,0,0,6.000012,100,0.1551247,0.2905632,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.057938,1.057938,0,0,0,1.057938,156.4604,0.5416346,0,1.655253,1.113619,1.057938,0,0,0,4.553689,0,0,0,6.000012,100,0.1551247,1.163732,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.9195771,0.9195771,0,0,0,0.9195771,96.43658,0,1.110223E-16,0.8868088,0.9679759,0.9195771,0,0,0,4.553689,0,0.08116714,-0.08116714,5.914454,98.57404,0.1551247,1.011535,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.584175,0.584175,0,0,0,0.584175,127.4419,0.03937703,0,0.7444838,0.614921,0.584175,0,0,0.09018571,4.472522,0.09018571,0,0.09018571,6.000012,100,0.1551119,0.6425925,0.595587,0,5.217006
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.9263333,0.9263333,0,0,0,0.9263333,38.56273,0,0,0.3572194,0.9750877,0.9263333,0,0,0,4.553689,0,0.6178683,-0.6178683,5.348722,89.14518,0.1551119,1.018967,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1181814,0.1181814,0,0,0,0.1181814,28.55508,0,0,0.03374678,0.1244014,0.1181814,0,0,0.6865203,3.935821,0,0.09065465,-0.09065465,5.253163,87.55254,0.1551119,0.1299995,0.02699743,0,3.969568
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001778632,0.001778632,0,0,0,0.001778632,0,0,2.168404E-19,0,0.001872244,0.001778632,0,0,0.7872477,3.845166,0,0.001872244,-0.001872244,5.25119,87.51965,0.1551119,0.001956495,0,0,3.845166
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.8985759,0.8985759,0,0,0,0.8985759,0,0,1.110223E-16,0,0.9458694,0.8985759,0,0,0.789328,3.843294,0,0.9458694,-0.9458694,4.254156,70.90246,0.1551119,0.9884335,0,0,3.843294
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.4645837,0.4645837,0,0,0,0.4645837,0,0,0,0,0.4890355,0.4645837,0,0,1.840294,2.897424,0,0.4890355,-0.4890355,3.738667,62.311,0.1551119,0.5110421,0,0,2.897424
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1097223,0.1097223,0,0,0,0.1097223,0,0,1.387779E-17,0,0.1154972,0.1097223,0,0,2.383667,2.408389,0,0.1154972,-0.1154972,3.616923,60.28192,0.1551119,0.1206945,0,0,2.408389
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2135368,0.2135368,0,0,0,0.2135368,0,0,2.775558E-17,0,0.2247756,0.2135368,0,0,2.511997,2.292892,0,0.2247756,-0.2247756,3.379988,56.33303,0.1551119,0.2348904,0,0,2.292892
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1255424,0.1255424,0,0,0,0.1255424,0,0,0,0,0.1321499,0.1255424,0,0,2.761748,2.068116,0,0.1321499,-0.1321499,3.24069,54.01139,0.1551119,0.1380966,0,0,2.068116
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2067607,0.2067607,0,0,0,0.2067607,0,0,2.775558E-17,0,0.2176428,0.2067607,0,0,2.908581,1.935966,0,0.2176428,-0.2176428,3.011274,50.18781,0.1551119,0.2274368,0,0,1.935966
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2158045,0.2158045,0,0,0,0.2158045,0,0,2.775558E-17,0,0.2271626,0.2158045,0,0,3.150406,1.718323,0,0.2271626,-0.2271626,2.771824,46.19697,0.1551119,0.2373849,0,0,1.718323
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.2138535,0.2138535,0,0,0,0.2138535,0,0,2.775558E-17,0,0.2251089,0.2138535,0,0,3.402809,1.491161,0,0.2251089,-0.2251089,2.534538,42.24222,0.1551119,0.2352388,0,0,1.491161
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.127878,0.127878,0,0,0,0.127878,0,0,0,0,0.1346084,0.127878,0,0,3.65293,1.266052,0,0.1346084,-0.1346084,2.392649,39.8774,0.1551119,0.1406658,0,0,1.266052
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.08153647,0.08153647,0,0,0,0.08153647,0,0,0,0,0.08582786,0.08153647,0,0,3.802495,1.131444,0,0.08582786,-0.08582786,2.302178,38.36956,0.1551119,0.08969012,0,0,1.131444
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2056695,0.2056695,0,0,0,0.2056695,11.08398,0,2.775558E-17,0.02279637,0.2164942,0.2056695,0,0,3.897859,1.045616,0,0.1936979,-0.1936979,2.098003,34.96664,0.1551119,0.2262365,0.0182371,0,1.068412
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1238063,0.1238063,0,0,0,0.1238063,290.1255,0,0,0.3591937,0.1303224,0.1238063,0,0,4.113079,0.8519179,0.2288713,0,0.2288713,2.315129,38.58541,0.1550795,0.1361869,0.287355,0,1.211112
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.9217826,0.9217826,0,0,0,0.9217826,68.09866,0,0,0.6277215,0.9702975,0.9217826,0,0,3.884208,1.057902,0,0.3425759,-0.3425759,1.954022,32.56697,0.1550795,1.013961,0.5021772,0,1.685624
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.109005,1.109005,1.7,0,0.5202,1.109005,92.1284,0,0,1.021708,0,0,0.5909951,0.5614454,4.264848,0.7153261,1.583154,0,1.583154,3.455934,57.59879,0.1552082,1.219905,0.8173668,1.7,1.737035
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.031158,1.031158,1.7,0,0.5202,1.031158,128.0748,0,0,1.320652,0,0,0.6688424,0.6354003,2.681694,2.140165,1.956053,0,1.956053,5.311608,88.52663,0.1552837,1.134273,1.056522,1.7,3.460817
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.057903,2.057903,1.096476,0,0.355438,2.057903,84.43884,0,0,1.73767,1.012029,0.9614274,0,0,0.725641,3.900612,0.725641,0,0.725641,6.000012,100,0.1552967,2.263694,1.390136,1.7,5.638282
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.074679,1.074679,0,0,0,1.074679,155.7435,0.5425018,0,1.673743,1.131241,1.074679,0,0,0,4.553689,0,0,0,6.000012,100,0.1552967,1.182147,1.338994,0,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.5385674,0.5385674,0,0,0,0.5385674,228.464,0.6635197,0,1.230433,0.566913,0.5385674,0,0,0,4.553689,0,0,0,6.000012,100,0.1552967,0.5924241,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.5920462,0.5920462,0,0,0,0.5920462,236.3053,0.7758301,0,1.399037,0.6232065,0.5920462,0,0,0,4.553689,0,0,0,6.000012,100,0.1552967,0.6512508,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1726438,0.1726438,0,0,0,0.1726438,803.9953,1.206318,0,1.388048,0.1817303,0.1726438,0,0,0,4.553689,0,0,0,6.000012,100,0.1552967,0.1899082,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.122711,0.122711,0,0,0,0.122711,737.0847,0.7753145,0,0.904484,0.1291695,0.122711,0,0,0,4.553689,0,0,0,6.000012,100,0.1552967,0.1349821,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.03486,1.03486,0,0,0,1.03486,34.36254,0,0,0.3556043,1.089327,1.03486,0,0,0,4.553689,0,0.7337223,-0.7337223,5.226601,87.10984,0.1552967,1.138346,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.980324,0.980324,0,0,0,0.980324,3.444218,0,1.110223E-16,0.0337645,1.03192,0.980324,0,0,0.8152469,3.819967,0,0.9981555,-0.9981555,4.174453,69.57407,0.1552967,1.078356,0.0270116,0,3.853731
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.360498,1.360498,1.7,0,0.5202,1.360498,0,0,0,0,0,0,0.3395021,0.322527,1.924309,2.821811,0.322527,0,0.322527,4.480429,74.67366,0.1553448,1.496548,0,1.7,2.821811
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.063336,1.063336,1.7,0,0.5202,1.063336,0,0,0,0,0,0,0.6366636,0.6048304,1.601782,3.112086,0.6048304,0,0.6048304,5.054221,84.23685,0.1554348,1.16967,0,1.7,3.112086
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.650038,1.650038,1.7,0,0.5202,1.650038,0,0,0,0,0,0,0.049962,0.0474639,0.9969513,3.656433,0.0474639,0,0.0474639,5.099249,84.98732,0.1554418,1.815042,0,1.7,3.656433
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2093704,0.2093704,0,0,0,0.2093704,0,0,2.775558E-17,0,0.2203899,0.2093704,0,0,0.9494873,3.69915,0,0.2203899,-0.2203899,4.866938,81.11547,0.1554418,0.2303074,0,0,3.69915
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.3152145,0.3152145,0,0,0,0.3152145,0,0,5.551115E-17,0,0.3318048,0.3152145,0,0,1.194365,3.47876,0,0.3318048,-0.3318048,4.517185,75.28626,0.1554418,0.346736,0,0,3.47876
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.563037,3.146956,0,0,0,4.517185,75.28626,0.1554418,0,0,0,3.146956
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.184719,0.184719,0,0,0,0.184719,0,0,0,0,0.1944411,0.184719,0,0,1.563037,3.146956,0,0.1944411,-0.1944411,4.312226,71.87029,0.1554418,0.2031909,0,0,3.146956
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1663222,0.1663222,0,0,0,0.1663222,0,0,0,0,0.175076,0.1663222,0,0,1.779083,2.952515,0,0.175076,-0.175076,4.12768,68.79453,0.1554418,0.1829544,0,0,2.952515
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.05685063,0.05685063,0,0,0,0.05685063,0,0,6.938894E-18,0,0.05984277,0.05685063,0,0,1.973611,2.777439,0,0.05984277,-0.05984277,4.0646,67.74319,0.1554418,0.06253569,0,0,2.777439
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.345407,0.345407,0,0,0,0.345407,0,0,0,0,0.3635864,0.345407,0,0,2.040103,2.717596,0,0.3635864,-0.3635864,3.681346,61.35565,0.1554418,0.3799478,0,0,2.717596
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1719268,0.1719268,0,0,0,0.1719268,0,0,2.775558E-17,0,0.1809756,0.1719268,0,0,2.444088,2.354009,0,0.1809756,-0.1809756,3.490581,58.17624,0.1554418,0.1891195,0,0,2.354009
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.645172,2.173034,0.01403648,0,0.01403648,3.503897,58.39817,0.1554398,0,0.01122919,0,2.18707
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.532385,1.532385,1.7,0,0.5202,1.532385,26.59088,0,0,0.4074747,0,0,0.1676148,0.1592341,2.631136,2.185667,0.5667087,0,0.5667087,4.041524,67.3586,0.1555126,1.685624,0.3259797,1.7,2.593141
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.03980365,0.03980365,1.318946,0,0.4161721,0.03980365,2133.579,0,0,0.8492423,0,0,1.279142,1.215185,2.064427,2.695704,2.064427,0,2.064427,6.000012,100,0.1554674,0.04378402,0.6793938,1.7,3.544947
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.393356,1.393356,0.425,0,0.172125,1.393356,92.86721,0.2746487,0,1.293971,1.019322,0.968356,0,0,9.362222E-16,4.553689,9.362222E-16,0,9.362222E-16,6.000012,100,0.1554674,1.532692,1.035177,1.7,5.84766
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.4065664,0.4065664,0,0,0,0.4065664,476.6541,1.509951,0,1.937915,0.4279647,0.4065664,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0.4472231,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.180306,1.180306,0,0,0,1.180306,137.7948,0.3839726,0,1.6264,1.242428,1.180306,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,1.298337,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.2363812,0.2363812,0,0,0,0.2363812,479.8255,0.8853951,0,1.134217,0.2488223,0.2363812,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0.2600193,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.5128496,0.5128496,0,0,0,0.5128496,178.9321,0.3778108,0,0.9176524,0.5398416,0.5128496,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0.5641345,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.4801781,0.4801781,0,0,0,0.4801781,137.6402,0.1554676,0,0.6609182,0.5054507,0.4801781,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0.5281959,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1554674,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.8854737,0.8854737,0,0,0,0.8854737,0,0,0,0,0.9320775,0.8854737,0,0,0,4.553689,0,0.9320775,-0.9320775,5.017516,83.6251,0.1554674,0.974021,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.265794,1.265794,1.7,0,0.5202,1.265794,0,0,0,0,0,0,0.4342063,0.412496,1.035642,3.621611,0.412496,0,0.412496,5.408844,90.14722,0.1555286,1.392373,0,1.7,3.621611
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.612958,1.612958,1.7,0,0.5202,1.612958,0,0,0,0,0,0,0.08704226,0.08269015,0.6231458,3.992858,0.08269015,0,0.08269015,5.487291,91.45467,0.1555408,1.774253,0,1.7,3.992858
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.2160663,0.2160663,0,0,0,0.2160663,0,0,0,0,0.2274382,0.2160663,0,0,0.5404556,4.067279,0,0.2274382,-0.2274382,5.24755,87.45899,0.1555408,0.237673,0,0,4.067279
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1070142,0.1070142,0,0,0,0.1070142,0,0,1.387779E-17,0,0.1126465,0.1070142,0,0,0.7931647,3.839841,0,0.1126465,-0.1126465,5.12881,85.48,0.1555408,0.1177156,0,0,3.839841
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01636906,0.01636906,0,0,0,0.01636906,0,0,3.469447E-18,0,0.01723059,0.01636906,0,0,0.9183276,3.727194,0,0.01723059,-0.01723059,5.110647,85.17728,0.1555408,0.01800597,0,0,3.727194
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1662044,0.1662044,0,0,0,0.1662044,0,0,2.775558E-17,0,0.174952,0.1662044,0,0,0.9374726,3.709964,0,0.174952,-0.174952,4.926232,82.1037,0.1555408,0.1828248,0,0,3.709964
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.2412924,0.2412924,0,0,0,0.2412924,0,0,5.551115E-17,0,0.253992,0.2412924,0,0,1.131864,3.535012,0,0.253992,-0.253992,4.658501,77.64153,0.1555408,0.2654217,0,0,3.535012
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.07096947,0.07096947,0,0,0,0.07096947,0,0,1.387779E-17,0,0.07470471,0.07096947,0,0,1.414077,3.281019,0,0.07470471,-0.07470471,4.579755,76.32909,0.1555408,0.07806642,0,0,3.281019
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.294878,0.294878,0,0,0,0.294878,0,0,0,0,0.3103979,0.294878,0,0,1.497082,3.206315,0,0.3103979,-0.3103979,4.252567,70.87598,0.1555408,0.3243658,0,0,3.206315
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.1912284,0.1912284,0,0,0,0.1912284,0,0,2.775558E-17,0,0.201293,0.1912284,0,0,1.841969,2.895917,0,0.201293,-0.201293,4.040385,67.33962,0.1555408,0.2103512,0,0,2.895917
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.3875137,0.3875137,0,0,0,0.3875137,5.618988,0,0,0.02177435,0.4079092,0.3875137,0,0,2.065628,2.694624,0,0.3861348,-0.3861348,3.633364,60.55594,0.1555408,0.4262651,0.01741948,0,2.716398
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.471754,1.471754,1.7,0,0.5202,1.471754,21.41498,0,0,0.3151759,0,0,0.2282459,0.2168336,2.494666,2.308489,0.5320095,0,0.5320095,4.138072,68.96774,0.1556108,1.61893,0.2521407,1.7,2.623665
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.249718,1.249718,1.7,0,0.5202,1.249718,67.53836,0,0,0.8440391,0,0,0.4502819,0.4277679,1.962657,2.787298,1.271807,0,1.271807,5.344614,89.07673,0.1557751,1.37469,0.6752313,1.7,3.631337
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.6368479,0.6368479,0,0,0,0.6368479,199.9884,0,0,1.273622,0.6703661,0.6368479,0,0,0.69085,3.931924,0.6032555,0,0.6032555,5.916913,98.61501,0.1556903,0.7005326,1.018897,0,5.205545
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.292015,1.292015,0.425,0,0.172125,1.292015,125.5311,0.6216387,0,1.621881,0.9126472,0.8670149,0,0,0.08759451,4.474854,0.08759451,0,0.08759451,6.000012,100,0.1556779,1.421216,1.297504,1.7,6.096735
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.9006738,0.9006738,0,0,0,0.9006738,216.7847,1.004445,0,1.952523,0.9480777,0.9006738,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,0.9907412,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.5561501,0.5561501,0,0,0,0.5561501,369.7437,1.470909,0,2.05633,0.5854211,0.5561501,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,0.611765,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.210947,1.210947,0,0,0,1.210947,144.4687,0.4747583,0,1.749439,1.274681,1.210947,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,1.332042,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.7808114,0.7808114,0,0,0,0.7808114,158.463,0.4153907,0,1.237297,0.8219067,0.7808114,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,0.8588925,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1695936,0.1695936,0,0,0,0.1695936,469.2322,0.6172684,0,0.795788,0.1785196,0.1695936,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,0.186553,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.385824,1.385824,0.8229058,0,0.2807533,1.385824,42.75763,1.110223E-16,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,1.524406,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.28292,1.28292,1.019683,0,0.3344734,1.28292,21.5985,1.110223E-16,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.1556779,1.411212,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.418272,0.418272,0,0,0,0.418272,7.048845,0,1.110223E-16,0.02948334,0.4402863,0.418272,0,0,0,4.553689,0,0.410803,-0.410803,5.566988,92.78294,0.1556779,0.4600992,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.9418235,0.9418235,0,0,0,0.9418235,0,0,0,0,0.9913932,0.9418235,0,0,0.4564478,4.142886,0,0.9913932,-0.9913932,4.521967,75.36597,0.1556779,1.036006,0,0,4.142886
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1230864,0.1230864,0,0,0,0.1230864,0,0,0,0,0.1295647,0.1230864,0,0,1.557996,3.151493,0,0.1295647,-0.1295647,4.385394,73.08976,0.1556779,0.1353951,0,0,3.151493
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.03515626,0.03515626,0,0,0,0.03515626,0,0,6.938894E-18,0,0.0370066,0.03515626,0,0,1.701957,3.021928,0,0.0370066,-0.0370066,4.346386,72.43962,0.1556779,0.03867189,0,0,3.021928
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1792273,0.1792273,0,0,0,0.1792273,0,0,2.775558E-17,0,0.1886603,0.1792273,0,0,1.743075,2.984921,0,0.1886603,-0.1886603,4.147521,69.12521,0.1556779,0.1971501,0,0,2.984921
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.3177322,0.3177322,0,0,0,0.3177322,0,0,5.551115E-17,0,0.334455,0.3177322,0,0,1.952698,2.796261,0,0.334455,-0.334455,3.794974,63.24944,0.1556779,0.3495055,0,0,2.796261
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1482527,0.1482527,0,0,0,0.1482527,0,0,2.775558E-17,0,0.1560555,0.1482527,0,0,2.324314,2.461806,0,0.1560555,-0.1560555,3.630477,60.50783,0.1556779,0.1630779,0,0,2.461806
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497709,2.305751,0,0,0,3.630477,60.50783,0.1556779,0,0,0,2.305751
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1535543,0.1535543,0,0,0,0.1535543,0,0,0,0,0.1616361,0.1535543,0,0,2.497709,2.305751,0,0.1616361,-0.1616361,3.460098,57.66818,0.1556779,0.1689098,0,0,2.305751
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.2454656,0.2454656,0,0,0,0.2454656,0,0,5.551115E-17,0,0.2583849,0.2454656,0,0,2.677305,2.144114,0,0.2583849,-0.2583849,3.187736,53.12883,0.1556779,0.2700122,0,0,2.144114
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.1870692,0.1870692,0,0,0,0.1870692,0,0,0,0,0.196915,0.1870692,0,0,2.964399,1.88573,0,0.196915,-0.196915,2.98017,49.66939,0.1556779,0.2057761,0,0,1.88573
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.183193,1.688815,0,0,0,2.98017,49.66939,0.1556779,0,0,0,1.688815
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.2166987,0.2166987,0,0,0,0.2166987,4.573911,0,5.551115E-17,0.009911606,0.2281039,0.2166987,0,0,3.183193,1.688815,0,0.2181923,-0.2181923,2.750175,45.83615,0.1556779,0.2383686,0.007929285,0,1.698726
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.425629,1.470622,0.1298734,0,0.1298734,2.873383,47.88963,0.1556597,0,0.1038988,0,1.600496
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.2762561,0.2762561,0,0,0,0.2762561,42.53124,0,0,0.1174951,0.2907959,0.2762561,0,0,3.295756,1.587509,0,0.1733007,-0.1733007,2.690708,44.84505,0.1556597,0.3038817,0.09399611,0,1.705004
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.6869067,0.6869067,0,0,0,0.6869067,57.8464,0,1.110223E-16,0.3973508,0.7230597,0.6869067,0,0,3.488312,1.414208,0,0.3257089,-0.3257089,2.347381,39.12294,0.1556597,0.7555974,0.3178806,0,1.811559
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.7282192,0.7282192,0,0,0,0.7282192,27.60155,0,1.110223E-16,0.2009998,0.7665465,0.7282192,0,0,3.850211,1.088499,0,0.5655467,-0.5655467,1.751242,29.18731,0.1556597,0.8010411,0.1607998,0,1.289499
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.540173,1.540173,1.7,0,0.5202,1.540173,7.053133,0,0,0.1086305,0,0,0.1598266,0.1518352,4.478596,0.5229522,0.2604657,0,0.2604657,1.998342,33.30563,0.1556951,1.694191,0.08690438,1.7,0.6315827
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.328754,1.328754,1.7,0,0.5202,1.328754,10.25335,0,0,0.1362417,0,0,0.3712464,0.3526841,4.218131,0.7573714,0.4889258,0,0.4889258,2.462178,41.03621,0.1557635,1.461629,0.1089934,1.7,0.8936131
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.795415,0.795415,1.7,0,0.5202,0.795415,18.74915,0,0,0.1491335,0,0,0.9045849,0.8593557,3.729205,1.197405,1.008489,0,1.008489,3.418915,56.9818,0.1559079,0.8749565,0.1193068,1.7,1.346538
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.381586,1.381586,1.7,0,0.5202,1.381586,10.9629,0,0,0.1514619,0,0,0.3184142,0.3024935,2.720716,2.105045,0.4539553,0,0.4539553,3.849575,64.15945,0.1559705,1.519744,0.1211695,1.7,2.256507
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.5087528,0.5087528,1.7,0,0.5202,0.5087528,49.67471,0,0,0.2527215,0,0,1.191247,1.131685,2.26676,2.513605,1.384406,0,1.384406,5.162938,86.04879,0.1561243,0.5596281,0.2021772,1.7,2.766326
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.6764249,0.6764249,0,0,0,0.6764249,11.60689,0,1.110223E-16,0.07851192,0.7120262,0.6764249,0,0,0.8823539,3.75957,0,0.6335142,-0.6335142,4.495155,74.9191,0.1561243,0.7440674,0.06280953,0,3.838082
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.421362,1.421362,1.7,0,0.5202,1.421362,3.017338,0,0,0.04288729,0,0,0.2786383,0.2647064,1.586259,3.126056,0.3075937,0,0.3075937,4.786964,79.78257,0.1561682,1.563498,0.03430983,1.7,3.168943
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.324317,0,0.4176385,0,0,0,0,0.02056402,0,0,1.324317,1.258101,1.278665,3.40289,1.278665,0,1.278665,6.000012,100,0.1562339,0,0.01645122,1.7,3.423455
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.6604789,0.6604789,0,0,0,0.6604789,0,0,1.110223E-16,0,0.695241,0.6604789,0,0,0,4.553689,0,0.695241,-0.695241,5.267164,87.78588,0.1562339,0.7265269,0,0,4.553689
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.8695385,0.8695385,0,0,0,0.8695385,0,0,1.110223E-16,0,0.9153037,0.8695385,0,0,0.77249,3.858448,0,0.9153037,-0.9153037,4.302349,71.70567,0.1562339,0.9564924,0,0,3.858448
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.076162,1.076162,0,0,0,1.076162,0,0,2.220446E-16,0,1.132802,1.076162,0,0,1.789494,2.943144,0,1.132802,-1.132802,3.10827,51.8044,0.1562339,1.183779,0,0,2.943144
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.2398429,0.2398429,0,0,0,0.2398429,0,0,0,0,0.2524662,0.2398429,0,0,3.048163,1.810342,0,0.2524662,-0.2524662,2.842148,47.36903,0.1562339,0.2638271,0,0,1.810342
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.328681,1.557876,0,0,0,2.842148,47.36903,0.1562339,0,0,0,1.557876
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01433057,0.01433057,0,0,0,0.01433057,0,0,0,0,0.01508481,0.01433057,0,0,3.328681,1.557876,0,0.01508481,-0.01508481,2.826247,47.10402,0.1562339,0.01576363,0,0,1.557876
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.2574754,0.2574754,0,0,0,0.2574754,0,0,0,0,0.2710268,0.2574754,0,0,3.345442,1.542791,0,0.2710268,-0.2710268,2.540559,42.34257,0.1562339,0.283223,0,0,1.542791
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1177217,0.1177217,0,0,0,0.1177217,0,0,1.387779E-17,0,0.1239176,0.1177217,0,0,3.646583,1.271764,0,0.1239176,-0.1239176,2.409939,40.16557,0.1562339,0.1294939,0,0,1.271764
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.04855996,0.04855996,0,0,0,0.04855996,0,0,6.938894E-18,0,0.05111574,0.04855996,0,0,3.784269,1.147846,0,0.05111574,-0.05111574,2.356058,39.26756,0.1562339,0.05341595,0,0,1.147846
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1159601,0.1159601,0,0,0,0.1159601,0,0,1.387779E-17,0,0.1220632,0.1159601,0,0,3.841065,1.096731,0,0.1220632,-0.1220632,2.227392,37.12313,0.1562339,0.1275561,0,0,1.096731
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.3509118,0.3509118,0,0,0,0.3509118,0,0,5.551115E-17,0,0.3693809,0.3509118,0,0,3.976691,0.9746674,0,0.3693809,-0.3693809,1.83803,30.63378,0.1562339,0.386003,0,0,0.9746674
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,4.387114,0.6052866,0.01409162,0,0.01409162,1.851399,30.85659,0.156232,0,0.01127329,0,0.6193782
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.4585494,0.4585494,0,0,0,0.4585494,27.09868,0,0,0.1242608,0.4826835,0.4585494,0,0,4.373022,0.617969,0,0.3584227,-0.3584227,1.473588,24.55976,0.156232,0.5044043,0.09940867,0,0.7422299
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,4.771269,0.2595463,0.3270454,0,0.3270454,1.783851,29.73079,0.156186,0,0.2616363,0,0.5865918
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.3384587,0.3384587,0,0,0,0.3384587,133.5453,0,0,0.4519957,0.3562723,0.3384587,0,0,4.444224,0.5538872,0.09572338,0,0.09572338,1.874662,31.2443,0.1561726,0.3723046,0.3615966,0,1.005883
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.3628572,0.3628572,0,0,0,0.3628572,159.3028,0,0,0.5780417,0.3819549,0.3628572,0,0,4.348501,0.6400383,0.1960868,0,0.1960868,2.060686,34.3447,0.1561451,0.3991429,0.4624334,0,1.21808
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.4329241,0.4329241,0,0,0,0.4329241,32.83613,0,5.551115E-17,0.1421555,0.4557096,0.4329241,0,0,4.152414,0.8165164,0,0.3135541,-0.3135541,1.730171,28.83613,0.1561451,0.4762166,0.1137244,0,0.9586719
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.4399893,0.4399893,0,0,0,0.4399893,45.92949,0,0,0.2020848,0.4631466,0.4399893,0,0,4.500807,0.5029624,0,0.2610618,-0.2610618,1.454988,24.24975,0.1561451,0.4839882,0.1616679,0,0.7050472
