Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.863123,1.863123,1.7,0,0.5202,1.863123,19.95268,0,0,0.3717429,0.1717081,0.1631227,0,0,4.790876,0.2419005,0.2000347,0,0.2000347,1.644758,27.41257,0.1561688,2.049435,0.2973943,1.7,0.6136434
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.4414748,0.4414748,1.7,0,0.5202,0.4414748,77.63461,0,0,0.3427372,0,0,1.258525,1.195599,4.590841,0.4219318,1.538336,0,1.538336,3.104151,51.73575,0.1563002,0.4856223,0.2741898,1.7,0.7646691
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.3344261,0.3344261,1.7,0,0.5202,0.3344261,73.67233,0,0,0.2463795,0,0,1.365574,1.297295,3.052505,1.806434,1.543675,0,1.543675,4.56861,76.14334,0.1564305,0.3678687,0.1971036,1.7,2.052814
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.9434632,0.9434632,1.7,0,0.5202,0.9434632,25.597,0,0,0.2414982,0,0,0.7565368,0.7187099,1.50883,3.195742,0.9602082,0,0.9602082,5.479543,91.32554,0.1565637,1.037809,0.1931986,1.7,3.43724
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.2467061,0.2467061,0,0,0,0.2467061,57.75659,0,0,0.142489,0.2596906,0.2467061,0,0,0.5486222,4.059929,0,0.1172016,-0.1172016,5.356002,89.26652,0.1565637,0.2713767,0.1139912,0,4.202418
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.5934115,0.5934115,0,0,0,0.5934115,2.654819,0,0,0.015754,0.6246437,0.5934115,0,0,0.6788462,3.942727,0,0.6088897,-0.6088897,4.714176,78.56944,0.1565637,0.6527527,0.0126032,0,3.958481
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.5899074,0.5899074,0,0,0,0.5899074,0,0,1.110223E-16,0,0.6209552,0.5899074,0,0,1.35539,3.333838,0,0.6209552,-0.6209552,4.059632,67.66039,0.1565637,0.6488981,0,0,3.333838
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.5107901,0.5107901,0,0,0,0.5107901,0,0,0,0,0.5376738,0.5107901,0,0,2.045341,2.712883,0,0.5376738,-0.5376738,3.492874,58.21444,0.1565637,0.5618691,0,0,2.712883
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.509603,1.509603,1.7,0,0.5202,1.509603,0,0,0,0,0,0,0.1903974,0.1808775,2.642756,2.175209,0.1808775,0,0.1808775,3.664469,61.07436,0.15659,1.660563,0,1.7,2.175209
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.06517881,0.06517881,1.51781,0,0.4704622,0.06517881,0,0,0,0,0,0,1.452632,1.38,2.461878,2.337998,1.38,0,1.38,4.973652,82.89404,0.1566931,0.07169669,0,1.7,2.337998
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1559976,0.1559976,0,0,0,0.1559976,0,0,2.775558E-17,0,0.164208,0.1559976,0,0,1.081878,3.579998,0,0.164208,-0.164208,4.800561,80.0092,0.1566931,0.1715974,0,0,3.579998
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.173074,0.173074,0,0,0,0.173074,0,0,2.775558E-17,0,0.1821831,0.173074,0,0,1.264332,3.41579,0,0.1821831,-0.1821831,4.608524,76.80858,0.1566931,0.1903814,0,0,3.41579
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1422275,0.1422275,0,0,0,0.1422275,0,0,0,0,0.1497131,0.1422275,0,0,1.466757,3.233607,0,0.1497131,-0.1497131,4.450712,74.17839,0.1566931,0.1564502,0,0,3.233607
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.321955,0.321955,0,0,0,0.321955,0,0,5.551115E-17,0,0.3389,0.321955,0,0,1.633105,3.083894,0,0.3389,-0.3389,4.09348,68.22453,0.1566931,0.3541505,0,0,3.083894
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.03160366,0.03160366,0,0,0,0.03160366,0,0,6.938894E-18,0,0.03326702,0.03160366,0,0,2.009661,2.744994,0,0.03326702,-0.03326702,4.058414,67.6401,0.1566931,0.03476403,0,0,2.744994
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.3128152,0.3128152,0,0,0,0.3128152,0,0,0,0,0.3292792,0.3128152,0,0,2.046624,2.711727,0,0.3292792,-0.3292792,3.711323,61.85526,0.1566931,0.3440967,0,0,2.711727
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.3714938,0.3714938,0,0,0,0.3714938,0,0,5.551115E-17,0,0.3910462,0.3714938,0,0,2.41249,2.382448,0,0.3910462,-0.3910462,3.299124,54.98529,0.1566931,0.4086432,0,0,2.382448
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1373417,0.1373417,0,0,0,0.1373417,22.23259,0,0,0.03053461,0.1445702,0.1373417,0,0,2.846986,1.991402,0,0.1140356,-0.1140356,3.17892,52.9819,0.1566931,0.1510758,0.02442769,0,2.021936
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.4005363,0.4005363,0,0,0,0.4005363,49.36811,0,0,0.1977372,0.4216172,0.4005363,0,0,2.973692,1.877366,0,0.2238799,-0.2238799,2.94293,49.04874,0.1566931,0.4405899,0.1581898,0,2.075104
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.2838202,0.2838202,0,0,0,0.2838202,219.3728,0,0,0.6226242,0.2987581,0.2838202,0,0,3.222447,1.653486,0.3238662,0,0.3238662,3.250176,54.1695,0.1566478,0.3122022,0.4980994,0,2.276111
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.4345669,0.4345669,0,0,0,0.4345669,203.5797,0,0,0.8846899,0.4574389,0.4345669,0,0,2.898581,1.944966,0.427251,0,0.427251,3.655502,60.92492,0.156588,0.4780236,0.7077519,0,2.829656
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,2.47133,2.329492,1.066082,0,1.066082,4.666876,77.78112,0.1564391,0,0.8528655,0,3.395574
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.6049032,0.6049032,0,0,0,0.6049032,207.7873,0,0,1.256912,0.6367403,0.6049032,0,0,1.405248,3.288965,0.6201721,0,0.6201721,5.255223,87.58688,0.1563526,0.6653936,1.00553,0,4.545878
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0.773537,0,1.558613,0,0,0,0,0.7850763,3.84712,0.7850763,0,0.7850763,6.000012,100,0.1562432,0,1.246891,0,5.405734
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562432,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562432,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.7144003,0.7144003,0,0,0,0.7144003,92.42484,0,0,0.6602833,0.7520003,0.7144003,0,0,0,4.553689,0,0.09171695,-0.09171695,5.903334,98.3887,0.1562432,0.7858403,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.5963355,0.5963355,0,0,0,0.5963355,87.98718,0,0,0.5246988,0.6277215,0.5963355,0,0,0.1019077,4.461972,0,0.1030228,-0.1030228,5.794738,96.57878,0.1562432,0.655969,0.419759,0,4.986671
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.184601,1.184601,0,0,0,1.184601,33.44303,0,0,0.3961666,1.246949,1.184601,0,0,0.2163775,4.358949,0,0.8507822,-0.8507822,4.897935,81.63209,0.1562432,1.303062,0.3169333,0,4.755116
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.161691,3.508167,0.02248804,0,0.02248804,4.919269,81.98766,0.1562401,0,0.01799043,0,3.530655
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1451819,0.1451819,0,0,0,0.1451819,0,0,0,0,0.152823,0.1451819,0,0,1.139203,3.528406,0,0.152823,-0.152823,4.75818,79.30283,0.1562401,0.1597001,0,0,3.528406
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.7834702,0.7834702,0,0,0,0.7834702,0,0,1.110223E-16,0,0.8247054,0.7834702,0,0,1.309006,3.375583,0,0.8247054,-0.8247054,3.888864,64.81426,0.1562401,0.8618172,0,0,3.375583
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.432147,1.432147,1.7,0,0.5202,1.432147,0,0,0,0,0,0,0.267853,0.2544603,2.225346,2.550878,0.2544603,0,0.2544603,4.130266,68.83763,0.1562771,1.575362,0,1.7,2.550878
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1851945,0.1851945,1.637826,0,0.5032265,0.1851945,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.970885,2.779892,1.38,0,1.38,5.439449,90.6573,0.1564125,0.2037139,0,1.7,2.779892
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2030211,0.2030211,0,0,0,0.2030211,0,0,2.775558E-17,0,0.2137065,0.2030211,0,0,0.5908855,4.021892,0,0.2137065,-0.2137065,5.214182,86.90287,0.1564125,0.2233233,0,0,4.021892
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2014385,0.2014385,0,0,0,0.2014385,0,0,2.775558E-17,0,0.2120406,0.2014385,0,0,0.8283371,3.808186,0,0.2120406,-0.2120406,4.990672,83.1777,0.1564125,0.2215824,0,0,3.808186
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.2152964,0.2152964,0,0,0,0.2152964,0,0,2.775558E-17,0,0.2266278,0.2152964,0,0,1.063938,3.596145,0,0.2266278,-0.2266278,4.751785,79.19627,0.1564125,0.236826,0,0,3.596145
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315746,3.369517,0,0,0,4.751785,79.19627,0.1564125,0,0,0,3.369517
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315746,3.369517,0,0,0,4.751785,79.19627,0.1564125,0,0,0,3.369517
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.06355914,0.06355914,0,0,0,0.06355914,0,0,1.387779E-17,0,0.06690436,0.06355914,0,0,1.315746,3.369517,0,0.06690436,-0.06690436,4.681262,78.02087,0.1564125,0.06991506,0,0,3.369517
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.2444456,0.2444456,0,0,0,0.2444456,0,0,0,0,0.2573112,0.2444456,0,0,1.390085,3.302613,0,0.2573112,-0.2573112,4.410032,73.50039,0.1564125,0.2688902,0,0,3.302613
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.07940603,0.07940603,0,0,0,0.07940603,18.5031,0,0,0.01469258,0.08358529,0.07940603,0,0,1.675986,3.045302,0,0.06889272,-0.06889272,4.337413,72.29007,0.1564125,0.08734664,0.01175406,0,3.059994
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.4582812,0.4582812,0,0,0,0.4582812,68.83962,0,0,0.315479,0.4824012,0.4582812,0,0,1.752533,2.976409,0,0.1669222,-0.1669222,4.161461,69.35755,0.1564125,0.5041093,0.2523832,0,3.291888
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.8378128,0.8378128,0,0,0,0.8378128,62.87645,0,1.110223E-16,0.526787,0.8819082,0.8378128,0,0,1.938002,2.809487,0,0.3551213,-0.3551213,3.787131,63.11872,0.1564125,0.9215941,0.4214296,0,3.336274
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,2.332582,2.454365,0.4163233,0,0.4163233,4.18209,69.70135,0.1563546,0,0.3330586,0,2.870689
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.6483143,0.6483143,0,0,0,0.6483143,129.9602,0,0,0.8425505,0.6824361,0.6483143,0,0,1.916258,2.829057,0.1601144,0,0.1601144,4.333988,72.23298,0.1563323,0.7131457,0.6740404,0,3.671607
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,1.756144,2.973159,0.9594311,0,0.9594311,5.244184,87.40289,0.1561991,0,0.7675448,0,3.93259
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.3207985,0.3207985,0,0,0,0.3207985,314.6528,0,0,1.009401,0.3376826,0.3207985,0,0,0.7967129,3.836647,0.6717187,0,0.6717187,5.881432,98.02367,0.1561059,0.3528783,0.807521,0,4.846049
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.489608,0.489608,0,0,0,0.489608,169.7663,0.1908184,0,0.8311895,0.5153769,0.489608,0,0,0.1249942,4.441194,0.1249942,0,0.1249942,6.000012,100,0.1560886,0.5385689,0.6649516,0,5.272384
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.7650386,0.7650386,0,0,0,0.7650386,45.21095,0,1.110223E-16,0.3458812,0.8053038,0.7650386,0,0,0,4.553689,0,0.4594226,-0.4594226,5.515738,91.92879,0.1560886,0.8415425,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.3253521,0.3253521,0,0,0,0.3253521,98.05525,0,5.551115E-17,0.3190248,0.3424759,0.3253521,0,0,0.5104696,4.094266,0,0.02345107,-0.02345107,5.491018,91.51679,0.1560886,0.3578873,0.2552199,0,4.413291
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.061671,1.061671,0,0,0,1.061671,37.25016,0,2.220446E-16,0.395474,1.117548,1.061671,0,0,0.5365263,4.070815,0,0.722074,-0.722074,4.729886,78.83127,0.1560886,1.167838,0.3163792,0,4.466289
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.063188,1.063188,0,0,0,1.063188,8.258797,0,0,0.0878065,1.119145,1.063188,0,0,1.338831,3.348741,0,1.031338,-1.031338,3.64276,60.71254,0.1560886,1.169506,0.0702452,0,3.436548
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1629308,0.1629308,0,0,0,0.1629308,0,0,2.775558E-17,0,0.1715061,0.1629308,0,0,2.484762,2.317403,0,0.1715061,-0.1715061,3.461976,57.69949,0.1560886,0.1792239,0,0,2.317403
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.4546767,0.4546767,0,0,0,0.4546767,0,0,5.551115E-17,0,0.478607,0.4546767,0,0,2.675325,2.145897,0,0.478607,-0.478607,2.95748,49.29124,0.1560886,0.5001444,0,0,2.145897
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.349699,0.349699,0,0,0,0.349699,0,0,5.551115E-17,0,0.3681042,0.349699,0,0,3.20711,1.66729,0,0.3681042,-0.3681042,2.569464,42.82432,0.1560886,0.3846689,0,0,1.66729
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.6242933,0.6242933,0,0,0,0.6242933,0,0,0,0,0.6571509,0.6242933,0,0,3.616115,1.299186,0,0.6571509,-0.6571509,1.876766,31.27938,0.1560886,0.6867227,0,0,1.299186
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1751155,0.1751155,0,0,0,0.1751155,0,0,2.775558E-17,0,0.1843321,0.1751155,0,0,4.346282,0.6420346,0,0.1843321,-0.1843321,1.682463,28.041,0.1560886,0.1926271,0,0,0.6420346
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.2188405,0.2188405,0,0,0,0.2188405,0,0,0,0,0.2303584,0.2188405,0,0,4.551096,0.4577025,0,0.2303584,-0.2303584,1.439644,23.99402,0.1560886,0.2407245,0,0,0.4577025
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1688273,0.1688273,0,0,0,0.1688273,0,0,0,0,0.1777129,0.1688273,0,0,4.80705,0.2273441,0,0.1777129,-0.1777129,1.252318,20.87193,0.1560886,0.18571,0,0,0.2273441
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.05800549,0.05800549,1.510637,0,0.4685039,0.05800549,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.004508,0.04963116,1.38,0,1.38,2.561501,42.6916,0.1561896,0.06380604,0,1.7,0.04963116
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.624509,1.291631,1.38,0,1.38,3.870684,64.51128,0.1562748,0,0,1.7,1.291631
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1736398,0.1736398,1.626271,0,0.5000721,0.1736398,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.244509,2.533631,1.38,0,1.38,5.179867,86.33095,0.1564063,0.1910038,0,1.7,2.533631
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8645086,3.775631,0,0,0,5.179867,86.33095,0.1564063,0,0,0,3.775631
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1585381,0.1585381,0,0,0,0.1585381,0,0,2.775558E-17,0,0.1668822,0.1585381,0,0,0.8645086,3.775631,0,0.1668822,-0.1668822,5.003958,83.39913,0.1564063,0.1743919,0,0,3.775631
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.08311616,0.08311616,0,0,0,0.08311616,51.07335,0,0,0.04245021,0.08749069,0.08311616,0,0,1.049933,3.608749,0,0.04504048,-0.04504048,4.956481,82.60785,0.1564063,0.09142777,0.03396016,0,3.651199
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.4551927,0.4551927,0,0,0,0.4551927,99.40763,0,0,0.4524962,0.4791501,0.4551927,0,0,1.099978,3.563709,0,0.02665392,-0.02665392,4.928385,82.13959,0.1564063,0.5007119,0.361997,0,4.016205
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.129594,3.537055,0.991892,0,0.991892,5.869377,97.82275,0.1562692,0,0.7935137,0,4.528946
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.6678348,0.6678348,0,0,0,0.6678348,182.3285,0.3769673,0,1.217653,0.7029839,0.6678348,0,0,0.1377017,4.429758,0.1377017,0,0.1377017,6.000012,100,0.1562502,0.7346182,0.9741224,0,5.64741
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.037202,1.037202,0,0,0,1.037202,156.5751,0.5322085,0,1.624,1.091792,1.037202,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,1.140922,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.9654285,0.9654285,0,0,0,0.9654285,197.2823,0.8883786,0,1.904619,1.01624,0.9654285,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,1.061971,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.5620393,0.5620393,0,0,0,0.5620393,340.6538,1.322988,0,1.914608,0.5916203,0.5620393,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0.6182432,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.7294034,0.7294034,0,0,0,0.7294034,184.2519,0.5761467,0,1.34394,0.767793,0.7294034,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0.8023437,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.6363601,0.6363601,0,0,0,0.6363601,188.5785,0.5301856,0,1.200038,0.6698527,0.6363601,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0.6999961,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.2318365,0.2318365,0,0,0,0.2318365,318.0143,0.493235,0,0.7372734,0.2440384,0.2318365,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0.2550202,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.08402919,0.08402919,0,0,0,0.08402919,289.0729,0.1544538,0,0.2429056,0.08845178,0.08402919,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0.09243211,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562502,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.50124,0.50124,0,0,0,0.50124,0,0,0,0,0.527621,0.50124,0,0,0,4.553689,0,0.527621,-0.527621,5.443851,90.73066,0.1562502,0.551364,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.960831,0.960831,0,0,0,0.960831,0,0,1.110223E-16,0,1.011401,0.960831,0,0,0.5862456,4.026068,0,1.011401,-1.011401,4.37774,72.96219,0.1562502,1.056914,0,0,4.026068
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.283332,1.283332,1.7,0,0.5202,1.283332,0,0,0,0,0,0,0.4166679,0.3958345,1.710025,3.014667,0.3958345,0,0.3958345,4.753262,79.22087,0.1563072,1.411665,0,1.7,3.014667
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00006333408,0.00006333408,1.383421,0,0.433774,0.00006333408,0,0,0,0,0,0,1.383358,1.31419,1.31419,3.370918,1.31419,0,1.31419,6.000012,100,0.1563825,0.00006966748,0,1.7,3.370918
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1563825,0,0,0,4.553689
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.07505625,0.07505625,0,0,0,0.07505625,0,0,0,0,0.07900658,0.07505625,0,0,0,4.553689,0,0.07900658,-0.07900658,5.916732,98.612,0.1563825,0.08256187,0,0,4.553689
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1530958,0.1530958,0,0,0,0.1530958,0,0,2.775558E-17,0,0.1611535,0.1530958,0,0,0.08778508,4.474682,0,0.1611535,-0.1611535,5.746861,95.78082,0.1563825,0.1684054,0,0,4.474682
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2668445,4.313529,0,0,0,5.746861,95.78082,0.1563825,0,0,0,4.313529
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.11492,0.11492,0,0,0,0.11492,0,0,1.387779E-17,0,0.1209685,0.11492,0,0,0.2668445,4.313529,0,0.1209685,-0.1209685,5.619349,93.65563,0.1563825,0.126412,0,0,4.313529
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.3355311,0.3355311,0,0,0,0.3355311,0,0,5.551115E-17,0,0.3531906,0.3355311,0,0,0.401254,4.19256,0,0.3531906,-0.3531906,5.247054,87.45071,0.1563825,0.3690842,0,0,4.19256
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1100656,0.1100656,0,0,0,0.1100656,0,0,1.387779E-17,0,0.1158586,0.1100656,0,0,0.793688,3.83937,0,0.1158586,-0.1158586,5.124928,85.41529,0.1563825,0.1210722,0,0,3.83937
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.2486331,0.2486331,0,0,0,0.2486331,21.51902,0,2.775558E-17,0.0535034,0.261719,0.2486331,0,0,0.9224197,3.723511,0,0.2082156,-0.2082156,4.905449,81.75732,0.1563825,0.2734964,0.04280272,0,3.777014
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.129952,0.129952,0,0,0,0.129952,304.1948,0,0,0.3953071,0.1367915,0.129952,0,0,1.15377,3.515296,0.2585156,0,0.2585156,5.150699,85.8448,0.1563468,0.1429472,0.3162457,0,3.910603
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.636006,0.636006,0,0,0,0.636006,109.3271,0,0,0.695327,0.66948,0.636006,0,0,0.8952549,3.74796,0.02584697,0,0.02584697,5.175219,86.25348,0.1563433,0.6996066,0.5562616,0,4.443286
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.106653,1.106653,0,0,0,1.106653,86.49712,0,0,0.9572229,1.164898,1.106653,0,0,0.8694078,3.771222,0,0.2076749,-0.2076749,4.956311,82.60501,0.1563433,1.217318,0.7657783,0,4.728445
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.5751027,0.5751027,0,0,0,0.5751027,209.9582,0,0,1.207476,0.6053713,0.5751027,0,0,1.100158,3.563547,0.6021042,0,0.6021042,5.527517,92.1251,0.1562603,0.632613,0.9659805,0,4.771022
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.6050463,0.6050463,0,0,0,0.6050463,214.3901,0.1622148,0,1.297159,0.6368909,0.6050463,0,0,0.4980535,4.105441,0.4980535,0,0.4980535,6.000012,100,0.1561917,0.665551,1.037727,0,5.4026
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.2251395,0.2251395,0,0,0,0.2251395,681.016,1.296247,0,1.533236,0.2369889,0.2251395,0,0,0,4.553689,0,0,0,6.000012,100,0.1561917,0.2476534,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.3091158,0.3091158,0,0,0,0.3091158,472.7062,1.135824,0,1.461209,0.325385,0.3091158,0,0,0,4.553689,0,0,0,6.000012,100,0.1561917,0.3400274,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.8273396,0.8273396,0,0,0,0.8273396,181.0263,0.6268187,0,1.497703,0.8708839,0.8273396,0,0,0,4.553689,0,0,0,6.000012,100,0.1561917,0.9100736,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.317037,1.317037,0.425,0,0.172125,1.317037,92.01026,0.2728229,0,1.211809,0.938986,0.8920367,0,0,0,4.553689,0,0,0,6.000012,100,0.1561917,1.44874,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561917,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.7703487,0.7703487,0,0,0,0.7703487,44.79619,0,0,0.3450868,0.8108934,0.7703487,0,0,0,4.553689,0,0.4658065,-0.4658065,5.509009,91.81663,0.1561917,0.8473836,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.8724485,0.8724485,0,0,0,0.8724485,0,0,1.110223E-16,0,0.9183668,0.8724485,0,0,0.5175628,4.087883,0,0.9183668,-0.9183668,4.540965,75.6826,0.1561917,0.9596934,0,0,4.087883
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.4055486,0.4055486,0,0,0,0.4055486,0,0,0,0,0.4268933,0.4055486,0,0,1.53797,3.169516,0,0.4268933,-0.4268933,4.09098,68.18287,0.1561917,0.4461035,0,0,3.169516
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.5483853,0.5483853,0,0,0,0.5483853,0,0,0,0,0.5772477,0.5483853,0,0,2.012296,2.742622,0,0.5772477,-0.5772477,3.482508,58.04168,0.1561917,0.6032239,0,0,2.742622
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.653683,2.165375,0,0,0,3.482508,58.04168,0.1561917,0,0,0,2.165375
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.07225254,0.07225254,0,0,0,0.07225254,0,0,0,0,0.07605531,0.07225254,0,0,2.653683,2.165375,0,0.07605531,-0.07605531,3.402338,56.70552,0.1561917,0.07947779,0,0,2.165375
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1428677,0.1428677,0,0,0,0.1428677,0,0,0,0,0.1503871,0.1428677,0,0,2.738189,2.089319,0,0.1503871,-0.1503871,3.243816,54.0635,0.1561917,0.1571545,0,0,2.089319
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.905285,1.938932,0,0,0,3.243816,54.0635,0.1561917,0,0,0,1.938932
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.124809,0.124809,0,0,0,0.124809,0,0,2.775558E-17,0,0.1313779,0.124809,0,0,2.905285,1.938932,0,0.1313779,-0.1313779,3.105332,51.75543,0.1561917,0.1372899,0,0,1.938932
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.05026118,0.05026118,0,0,0,0.05026118,0,0,6.938894E-18,0,0.05290651,0.05026118,0,0,3.051261,1.807554,0,0.05290651,-0.05290651,3.049564,50.82596,0.1561917,0.0552873,0,0,1.807554
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.04220231,0.04220231,0,0,0,0.04220231,0,0,6.938894E-18,0,0.04442348,0.04220231,0,0,3.110046,1.754648,0,0.04442348,-0.04442348,3.002737,50.04552,0.1561917,0.04642254,0,0,1.754648
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1307592,0.1307592,0,0,0,0.1307592,0,0,0,0,0.1376412,0.1307592,0,0,3.159405,1.710224,0,0.1376412,-0.1376412,2.857651,47.62741,0.1561917,0.1438351,0,0,1.710224
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1094272,0.1094272,0,0,0,0.1094272,0,0,1.387779E-17,0,0.1151866,0.1094272,0,0,3.31234,1.572583,0,0.1151866,-0.1151866,2.736233,45.60379,0.1561917,0.12037,0,0,1.572583
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1087669,0.1087669,0,0,0,0.1087669,35.03723,0,1.387779E-17,0.03810889,0.1144914,0.1087669,0,0,3.440325,1.457397,0,0.07638254,-0.07638254,2.655719,44.26189,0.1561917,0.1196435,0.03048712,0,1.495505
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.8332323,0.8332323,0,0,0,0.8332323,12.51713,0,1.110223E-16,0.1042967,0.8770866,0.8332323,0,0,3.525194,1.381014,0,0.7727899,-0.7727899,1.841127,30.68539,0.1561917,0.9165555,0.08343738,0,1.485311
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.2963361,0.2963361,0,0,0,0.2963361,97.47659,0,0,0.2888583,0.3119327,0.2963361,0,0,4.38385,0.6082241,0,0.02307442,-0.02307442,1.816804,30.28001,0.1561917,0.3259697,0.2310867,0,0.8970824
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.737391,0.737391,1.7,0,0.5202,0.737391,25.84039,0,0,0.1905447,0,0,0.962609,0.9144785,4.409488,0.5851497,1.105023,0,1.105023,2.865121,47.75193,0.1563451,0.8111301,0.1524358,1.7,0.7756944
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.329852,1.329852,1.7,0,0.5202,1.329852,32.24159,0,0,0.4287656,0,0,0.3701476,0.3516403,3.304465,1.579671,0.7804058,0,0.7804058,3.605479,60.0912,0.1564453,1.462838,0.3430125,1.7,2.008436
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.8593112,0.8593112,1.7,0,0.5202,0.8593112,59.9213,0,0,0.5149105,0,0,0.8406888,0.7986544,2.524059,2.282036,1.313565,0,1.313565,4.851636,80.86044,0.1566046,0.9452423,0.4119284,1.7,2.796946
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.2904083,0.2904083,0,0,0,0.2904083,484.7984,0,0,1.407895,0.305693,0.2904083,0,0,1.210494,3.464244,1.102202,0,1.102202,5.897277,98.28776,0.156453,0.3194492,1.126316,0,4.872139
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.505269,1.505269,0.4944251,0,0.191078,1.505269,77.88231,2.498002E-16,0,1.172338,1.064046,1.010844,0,0,0.1082921,4.456226,0.1082921,0,0.1082921,6.000012,100,0.1564566,1.655796,0.9378705,1.7,5.628564
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.8272587,0.8272587,0,0,0,0.8272587,85.96091,0,0,0.7111192,0.8707986,0.8272587,0,0,0,4.553689,0,0.1596795,-0.1596795,5.831695,97.19473,0.1564566,0.9099845,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.3559593,0.3559593,0,0,0,0.3559593,121.838,0,0,0.4336939,0.374694,0.3559593,0,0,0.1774216,4.39401,0.05899983,0,0.05899983,5.887667,98.12759,0.1564485,0.3915552,0.3469551,0,4.827703
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.117931,1.117931,0,0,0,1.117931,44.90234,0,0,0.5019773,1.17677,1.117931,0,0,0.1184218,4.447109,0,0.6747925,-0.6747925,5.176373,86.27272,0.1564485,1.229725,0.4015819,0,4.949087
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.8414946,0.8414946,0,0,0,0.8414946,37.42152,0,0,0.3149,0.8857837,0.8414946,0,0,0.8681913,3.772317,0,0.5708837,-0.5708837,4.574609,76.24333,0.1564485,0.925644,0.25192,0,4.087217
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.8672026,0.8672026,0,0,0,0.8672026,0,0,1.110223E-16,0,0.9128448,0.8672026,0,0,1.502506,3.201433,0,0.9128448,-0.9128448,3.612386,60.20631,0.1564485,0.9539229,0,0,3.201433
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.6003183,0.6003183,0,0,0,0.6003183,0,0,0,0,0.6319139,0.6003183,0,0,2.516779,2.288588,0,0.6319139,-0.6319139,2.94629,49.10474,0.1564485,0.66035,0,0,2.288588
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.3751926,0.3751926,0,0,0,0.3751926,0,0,5.551115E-17,0,0.3949396,0.3751926,0,0,3.218905,1.656674,0,0.3949396,-0.3949396,2.529988,42.16637,0.1564485,0.4127119,0,0,1.656674
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1836745,0.1836745,0,0,0,0.1836745,0,0,0,0,0.1933416,0.1836745,0,0,3.657727,1.261735,0,0.1933416,-0.1933416,2.326188,38.76971,0.1564485,0.202042,0,0,1.261735
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.06434366,0.06434366,0,0,0,0.06434366,0,0,1.387779E-17,0,0.06773017,0.06434366,0,0,3.872551,1.068393,0,0.06773017,-0.06773017,2.254794,37.57982,0.1564485,0.07077803,0,0,1.068393
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.38155,0.38155,0,0,0,0.38155,0,0,5.551115E-17,0,0.4016316,0.38155,0,0,3.947807,1.000663,0,0.4016316,-0.4016316,1.831437,30.52389,0.1564485,0.419705,0,0,1.000663
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.2434601,0.2434601,0,0,0,0.2434601,0,0,2.775558E-17,0,0.2562738,0.2434601,0,0,4.394064,0.5990313,0,0.2562738,-0.2562738,1.561301,26.02162,0.1564485,0.2678061,0,0,0.5990313
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.2164052,0.2164052,0,0,0,0.2164052,0,0,2.775558E-17,0,0.227795,0.2164052,0,0,4.678813,0.3427576,0,0.227795,-0.227795,1.321184,22.01968,0.1564485,0.2380457,0,0,0.3427576
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.09839512,0.09839512,0,0,0,0.09839512,0,0,0,0,0.1035738,0.09839512,0,0,4.931918,0.1149626,0,0.1035738,-0.1035738,1.212007,20.20008,0.1564485,0.1082346,0,0,0.1149626
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1750487,0.1750487,1.62768,0,0.5004567,0.1750487,0,0,0,0,0,0,1.452632,1.38,5.047,0.01138879,1.38,0,1.38,2.52119,42.01975,0.1565791,0.1925536,0,1.7,0.01138879
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.134608,0.134608,1.58724,0,0.4894164,0.134608,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.667,1.253389,1.38,0,1.38,3.830373,63.83942,0.1566986,0.1480688,0,1.7,1.253389
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.07585436,0.07585436,1.528486,0,0.4733767,0.07585436,0,4.440892E-16,0,0,0,0,1.452632,1.38,2.287,2.495389,1.38,0,1.38,5.139556,85.6591,0.1568022,0.0834398,0,1.7,2.495389
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1523154,0.1523154,0,0,0,0.1523154,42.97561,0,2.775558E-17,0.06545847,0.160332,0.1523154,0,0,0.9070002,3.737389,0,0.0948735,-0.0948735,5.039551,83.99234,0.1568022,0.1675469,0.05236677,0,3.802847
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.208959,1.208959,0,0,0,1.208959,35.08337,0,0,0.4241435,1.272588,1.208959,0,0,1.012415,3.642515,0,0.8484448,-0.8484448,4.145211,69.08672,0.1568022,1.329855,0.3393148,0,4.066659
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.2886129,0.2886129,0,0,0,0.2886129,321.4968,0,0,0.9278811,0.303803,0.2886129,0,0,1.955132,2.79407,0.6240781,0,0.6240781,4.737264,78.95424,0.1567167,0.3174742,0.7423049,0,3.721951
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.08543445,0.08543445,0,0,0,0.08543445,1577.47,0,0,1.347703,0.089931,0.08543445,0,0,1.331053,3.355741,1.257772,0,1.257772,5.930491,98.84132,0.1565446,0.09397789,1.078162,0,4.703444
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.632674,0.632674,0,0,0,0.632674,228.2801,0.7050144,0,1.444269,0.6659726,0.632674,0,0,0.07328153,4.487736,0.07328153,0,0.07328153,6.000012,100,0.1565345,0.6959414,1.155415,0,5.932004
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.04651544,0.04651544,0,0,0,0.04651544,3815.761,1.725955,0,1.774918,0.04896362,0.04651544,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0.05116699,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.09285342,0.09285342,0,0,0,0.09285342,1854.279,1.624021,0,1.721762,0.09774044,0.09285342,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0.1021388,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.3962212,0.3962212,0,0,0,0.3962212,425.7261,1.269742,0,1.686817,0.4170749,0.3962212,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0.4358433,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.5700192,0.5700192,0,0,0,0.5700192,250.7236,0.8291525,0,1.429173,0.6000202,0.5700192,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0.6270211,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.7230097,0.7230097,0,0,0,0.7230097,121.3246,0.1161261,0,0.8771889,0.7610629,0.7230097,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0.7953107,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1565345,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.02253189,0.02253189,0,0,0,0.02253189,0,0,3.469447E-18,0,0.02371778,0.02253189,0,0,0,4.553689,0,0.02371778,-0.02371778,5.975011,99.58332,0.1565345,0.02478508,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.056072,1.056072,0,0,0,1.056072,0,0,0,0,1.111655,1.056072,0,0,0.02635309,4.529971,0,1.111655,-1.111655,4.803225,80.05358,0.1565345,1.161679,0,0,4.529971
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.261525,3.418317,0,0,0,4.803225,80.05358,0.1565345,0,0,0,3.418317
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.09095228,0.09095228,0,0,0,0.09095228,0,0,1.387779E-17,0,0.09573924,0.09095228,0,0,1.261525,3.418317,0,0.09573924,-0.09573924,4.702306,78.37162,0.1565345,0.1000475,0,0,3.418317
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1546493,0.1546493,0,0,0,0.1546493,0,0,2.775558E-17,0,0.1627887,0.1546493,0,0,1.367902,3.322577,0,0.1627887,-0.1627887,4.530712,75.51172,0.1565345,0.1701142,0,0,3.322577
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.548778,3.159789,0,0,0,4.530712,75.51172,0.1565345,0,0,0,3.159789
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.2258429,0.2258429,0,0,0,0.2258429,0,0,2.775558E-17,0,0.2377293,0.2258429,0,0,1.548778,3.159789,0,0.2377293,-0.2377293,4.280123,71.33524,0.1565345,0.2484271,0,0,3.159789
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.812922,2.922059,0,0,0,4.280123,71.33524,0.1565345,0,0,0,2.922059
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.144628,0.144628,0,0,0,0.144628,0,0,0,0,0.15224,0.144628,0,0,1.812922,2.922059,0,0.15224,-0.15224,4.119648,68.66067,0.1565345,0.1590908,0,0,2.922059
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.2542142,0.2542142,0,0,0,0.2542142,0,0,5.551115E-17,0,0.2675939,0.2542142,0,0,1.982077,2.769819,0,0.2675939,-0.2675939,3.837579,63.95953,0.1565345,0.2796356,0,0,2.769819
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1598585,0.1598585,0,0,0,0.1598585,0,0,2.775558E-17,0,0.1682721,0.1598585,0,0,2.279404,2.502225,0,0.1682721,-0.1682721,3.660205,61.0033,0.1565345,0.1758443,0,0,2.502225
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.08897126,0.08897126,0,0,0,0.08897126,57.91538,0,0,0.05152804,0.09365395,0.08897126,0,0,2.466373,2.333953,0,0.04212591,-0.04212591,3.615801,60.26322,0.1565345,0.09786838,0.04122243,0,2.385481
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.751773,1.751773,1.7,0,0.5202,1.751773,18.13855,0,0,0.3177462,0.05449792,0.05177303,0,0,2.51318,2.291827,0.2632483,0,0.2632483,3.86554,64.42554,0.1565648,1.92695,0.254197,1.7,2.609574
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.9699713,0.9699713,1.7,0,0.5202,0.9699713,74.49803,0,0,0.7226096,0,0,0.7300287,0.6935273,2.249931,2.528751,1.416137,0,1.416137,5.209005,86.81658,0.1567087,1.066968,0.5780876,1.7,3.25136
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.2327689,0.2327689,0,0,0,0.2327689,553.6083,0.2098137,0,1.288628,0.2450199,0.2327689,0,0,0.8337944,3.803274,0.8337944,0,0.8337944,6.000012,100,0.1565948,0.2560458,1.030902,0,5.091902
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.944849,0.944849,0,0,0,0.944849,176.5999,0.6740246,0,1.668602,0.9945779,0.944849,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,1.039334,1.334882,0,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.5103741,0.5103741,0,0,0,0.5103741,289.2963,0.9392575,0,1.476493,0.5372359,0.5103741,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,0.5614115,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.3078493,0.3078493,0,0,0,0.3078493,467.9801,1.116621,0,1.440673,0.3240519,0.3078493,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,0.3386342,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.8836534,0.8836534,0,0,0,0.8836534,194.4008,0.7876674,0,1.717829,0.9301615,0.8836534,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,0.9720187,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.604813,1.604813,0.425,0,0.172125,1.604813,106.3175,0.4642887,0,1.706197,1.241908,1.179812,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,1.765294,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.9409177,0.9409177,0,0,0,0.9409177,138.2245,0.3101395,0,1.300579,0.9904397,0.9409177,0,0,0,4.553689,0,0,0,6.000012,100,0.1565948,1.03501,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.9897404,0.9897404,0,0,0,0.9897404,78.16809,0,0,0.7736611,1.041832,0.9897404,0,0,0,4.553689,0,0.2681708,-0.2681708,5.717335,95.28873,0.1565948,1.088714,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.2633352,0.2633352,0,0,0,0.2633352,163.3217,0,0,0.4300835,0.277195,0.2633352,0,0,0.2979676,4.285518,0.1528886,0,0.1528886,5.862378,97.7061,0.156574,0.2896687,0.3440668,0,4.715601
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.185894,1.185894,0,0,0,1.185894,0,0,2.220446E-16,0,1.24831,1.185894,0,0,0.145079,4.423118,0,1.24831,-1.24831,4.546544,75.77557,0.156574,1.304484,0,0,4.423118
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.3415329,0.3415329,0,0,0,0.3415329,0,0,5.551115E-17,0,0.3595083,0.3415329,0,0,1.53209,3.174808,0,0.3595083,-0.3595083,4.167589,69.45967,0.156574,0.3756861,0,0,3.174808
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1507086,0.1507086,0,0,0,0.1507086,0,0,2.775558E-17,0,0.1586406,0.1507086,0,0,1.931544,2.8153,0,0.1586406,-0.1586406,4.000367,66.67265,0.156574,0.1657794,0,0,2.8153
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.3918867,0.3918867,0,0,0,0.3918867,0,0,5.551115E-17,0,0.4125122,0.3918867,0,0,2.107811,2.656659,0,0.4125122,-0.4125122,3.565541,59.42556,0.156574,0.4310753,0,0,2.656659
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.2625765,0.2625765,0,0,0,0.2625765,0,0,0,0,0.2763963,0.2625765,0,0,2.566158,2.244147,0,0.2763963,-0.2763963,3.274193,54.56978,0.156574,0.2888342,0,0,2.244147
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.2126946,0.2126946,0,0,0,0.2126946,0,0,2.775558E-17,0,0.2238891,0.2126946,0,0,2.873265,1.96775,0,0.2238891,-0.2238891,3.038193,50.63646,0.156574,0.2339641,0,0,1.96775
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.06797777,0.06797777,0,0,0,0.06797777,0,0,0,0,0.07155555,0.06797777,0,0,3.122031,1.743861,0,0.07155555,-0.07155555,2.962767,49.37936,0.156574,0.07477555,0,0,1.743861
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1245465,0.1245465,0,0,0,0.1245465,0,0,1.387779E-17,0,0.1311016,0.1245465,0,0,3.201537,1.672306,0,0.1311016,-0.1311016,2.824574,47.07614,0.156574,0.1370012,0,0,1.672306
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1185284,0.1185284,0,0,0,0.1185284,0,0,1.387779E-17,0,0.1247667,0.1185284,0,0,3.347205,1.541204,0,0.1247667,-0.1247667,2.693058,44.88422,0.156574,0.1303813,0,0,1.541204
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.05517128,0.05517128,0,0,0,0.05517128,0,0,6.938894E-18,0,0.05807504,0.05517128,0,0,3.485835,1.416437,0,0.05807504,-0.05807504,2.631842,43.86395,0.156574,0.06068841,0,0,1.416437
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.2319758,0.2319758,0,0,0,0.2319758,0,0,2.775558E-17,0,0.2441851,0.2319758,0,0,3.550363,1.358362,0,0.2441851,-0.2441851,2.374448,39.57406,0.156574,0.2551734,0,0,1.358362
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1035862,0.1035862,0,0,0,0.1035862,0,0,1.387779E-17,0,0.1090381,0.1035862,0,0,3.82168,1.114177,0,0.1090381,-0.1090381,2.259512,37.65846,0.156574,0.1139449,0,0,1.114177
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1707194,0.1707194,0,0,0,0.1707194,31.79185,0,0,0.05427484,0.1797046,0.1707194,0,0,3.942833,1.005139,0,0.1254297,-0.1254297,2.127297,35.45489,0.156574,0.1877913,0.04341987,0,1.059414
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.10262,1.10262,1.7,0,0.5202,1.10262,22.87957,0,0,0.2522746,0,0,0.5973804,0.5675114,4.0822,0.8797094,0.819786,0,0.819786,2.905015,48.41682,0.1566833,1.212882,0.2018197,1.7,1.131984
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.2356481,0.2356481,1.68828,0,0.5170004,0.2356481,330.6297,2.220446E-16,0,0.7791226,0,0,1.452632,1.38,3.262414,1.617517,2.159123,0,2.159123,4.953338,82.55547,0.1567223,0.2592129,0.623298,1.7,2.396639
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.3801931,0.3801931,0,0,0,0.3801931,205.1104,0,0,0.7798156,0.4002033,0.3801931,0,0,1.103291,3.560727,0.3796123,0,0.3796123,5.31347,88.55766,0.1566706,0.4182124,0.6238525,0,4.340543
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.6564366,0.6564366,0,0,0,0.6564366,207.4453,0,0,1.361747,0.6909859,0.6564366,0,0,0.7236786,3.902378,0.6707612,0,0.6707612,5.94981,99.16331,0.1565794,0.7220802,1.089398,0,5.264125
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.07372,1.07372,0,0,0,1.07372,136.6867,0.2844832,0,1.467632,1.130231,1.07372,0,0,0.05291737,4.506063,0.05291737,0,0.05291737,6.000012,100,0.1565722,1.181092,1.174106,0,5.973695
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.9520893,0.9520893,0,0,0,0.9520893,179.7547,0.709226,0,1.711425,1.002199,0.9520893,0,0,0,4.553689,0,0,0,6.000012,100,0.1565722,1.047298,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.3825303,0.3825303,0,0,0,0.3825303,356.1589,0.9597523,0,1.362416,0.4026635,0.3825303,0,0,0,4.553689,0,0,0,6.000012,100,0.1565722,0.4207833,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.3413833,0.3413833,0,0,0,0.3413833,252.2557,0.5018082,0,0.861159,0.3593509,0.3413833,0,0,0,4.553689,0,0,0,6.000012,100,0.1565722,0.3755217,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.6080539,0.6080539,0,0,0,0.6080539,112.6406,0.04485884,0,0.6849156,0.6400568,0.6080539,0,0,0,4.553689,0,0,0,6.000012,100,0.1565722,0.6688594,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.120913,1.120913,0,0,0,1.120913,16.85088,0,2.220446E-16,0.1888838,1.179909,1.120913,0,0,0,4.553689,0,0.9910249,-0.9910249,4.95538,82.5895,0.1565722,1.233005,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.8059515,0.8059515,0,0,0,0.8059515,10.5283,0,1.110223E-16,0.08485302,0.84837,0.8059515,0,0,1.101139,3.562664,0,0.763517,-0.763517,4.150562,69.1759,0.1565722,0.8865466,0.06788242,0,3.647517
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1853971,0.1853971,0,0,0,0.1853971,0,0,0,0,0.1951548,0.1853971,0,0,1.949491,2.799147,0,0.1951548,-0.1951548,3.944851,65.74739,0.1565722,0.2039368,0,0,2.799147
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.118442,1.118442,0,0,0,1.118442,0,0,2.220446E-16,0,1.177307,1.118442,0,0,2.16633,2.603992,0,1.177307,-1.177307,2.703861,45.06425,0.1565722,1.230286,0,0,2.603992
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.382365,1.382365,1.7,0,0.5202,1.382365,0,0,0,0,0,0,0.3176353,0.3017535,3.474449,1.426685,0.3017535,0,0.3017535,2.990129,49.83538,0.1566148,1.520601,0,1.7,1.426685
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.94234,1.94234,1.7,0,0.5202,1.94234,0,0,0,0,0.2550945,0.2423398,0,0,3.172695,1.698263,0,0.2550945,-0.2550945,2.721236,45.35384,0.1566148,2.136574,0,1.7,1.698263
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.2979842,0.2979842,1.7,0,0.5202,0.2979842,0,0,0,0,0,0,1.402016,1.331915,3.456134,1.443169,1.331915,0,1.331915,3.984801,66.41322,0.1567692,0.3277825,0,1.7,1.443169
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.2331971,0.2331971,1.685829,0,0.5163312,0.2331971,0,0,0,0,0,0,1.452632,1.38,2.124218,2.641892,1.38,0,1.38,5.293984,88.23289,0.156913,0.2565168,0,1.7,2.641892
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2119076,0.2119076,0,0,0,0.2119076,0,0,2.775558E-17,0,0.2230606,0.2119076,0,0,0.7442186,3.883892,0,0.2230606,-0.2230606,5.058858,84.31413,0.156913,0.2330984,0,0,3.883892
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1206777,0.1206777,0,0,0,0.1206777,0,0,0,0,0.1270291,0.1206777,0,0,0.9920637,3.660832,0,0.1270291,-0.1270291,4.924957,82.08246,0.156913,0.1327454,0,0,3.660832
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2051383,0.2051383,0,0,0,0.2051383,0,0,2.775558E-17,0,0.215935,0.2051383,0,0,1.133207,3.533803,0,0.215935,-0.215935,4.697342,78.28887,0.156913,0.2256521,0,0,3.533803
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.05789566,0.05789566,0,0,0,0.05789566,0,0,6.938894E-18,0,0.0609428,0.05789566,0,0,1.373135,3.317868,0,0.0609428,-0.0609428,4.633102,77.21822,0.156913,0.06368522,0,0,3.317868
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02059859,0.02059859,0,0,0,0.02059859,0,0,0,0,0.02168273,0.02059859,0,0,1.440849,3.256925,0,0.02168273,-0.02168273,4.610247,76.8373,0.156913,0.02265845,0,0,3.256925
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.2248906,0.2248906,0,0,0,0.2248906,0,0,2.775558E-17,0,0.236727,0.2248906,0,0,1.464941,3.235242,0,0.236727,-0.236727,4.360715,72.67844,0.156913,0.2473797,0,0,3.235242
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.727971,2.998515,0.05004581,0,0.05004581,4.408192,73.46973,0.1569062,0,0.04003665,0,3.048561
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.677925,3.043556,0.2561625,0,0.2561625,4.651209,77.52,0.1568714,0,0.20493,0,3.299719
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.421763,3.274102,0.5793834,0,0.5793834,5.200861,86.68084,0.1567928,0,0.4635067,0,3.853486
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.2766255,0.2766255,0,0,0,0.2766255,358.9861,0,0,0.9930469,0.2911847,0.2766255,0,0,0.8423794,3.795547,0.7018622,0,0.7018622,5.866706,97.77824,0.1566977,0.304288,0.7944375,0,4.788594
