Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1753449,0.1753449,0,0,0,0.1753449,723.245,0.9430825,0,1.268173,0.1845736,0.1753449,0,0,0.1405172,4.427224,0.1405172,0,0.1405172,6.000012,100,0.1566786,0.1928794,1.014539,0,5.695397
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.184835,1.184835,0,0,0,1.184835,142.4857,0.4410261,0,1.68822,1.247194,1.184835,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,1.303318,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.228501,1.228501,0,0,0,1.228501,108.0207,0.03387595,0,1.327035,1.293159,1.228501,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,1.351351,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.583856,1.583856,1.045299,0,0.3414666,1.583856,35.79252,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,1.742241,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.6172524,0.6172524,0,0,0,0.6172524,149.1537,0.2709154,0,0.9206547,0.6497394,0.6172524,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,0.6789777,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.3092931,0.3092931,0,0,0,0.3092931,325.1577,0.6801187,0,1.00569,0.3255717,0.3092931,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,0.3402224,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.4886343,0.4886343,0,0,0,0.4886343,186.0475,0.3947399,0,0.9090919,0.514352,0.4886343,0,0,0,4.553689,0,0,0,6.000012,100,0.1566786,0.5374978,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.7832541,0.7832541,0,0,0,0.7832541,45.87166,0,1.110223E-16,0.3592916,0.824478,0.7832541,0,0,0,4.553689,0,0.4651863,-0.4651863,5.509663,91.82752,0.1566786,0.8615795,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.1900814,0.1900814,0,0,0,0.1900814,0,0,2.775558E-17,0,0.2000857,0.1900814,0,0,0.5168737,4.088502,0,0.2000857,-0.2000857,5.298754,88.31239,0.1566786,0.2090896,0,0,4.088502
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.6630124,0.6630124,0,0,0,0.6630124,0,0,1.110223E-16,0,0.6979079,0.6630124,0,0,0.7391912,3.888417,0,0.6979079,-0.6979079,4.563094,76.05141,0.1566786,0.7293137,0,0,3.888417
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.07195212,0.07195212,0,0,0,0.07195212,0,0,1.387779E-17,0,0.07573907,0.07195212,0,0,1.514644,3.190509,0,0.07573907,-0.07573907,4.483258,74.72082,0.1566786,0.07914733,0,0,3.190509
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598799,3.11477,0,0,0,4.483258,74.72082,0.1566786,0,0,0,3.11477
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.05716062,0.05716062,0,0,0,0.05716062,0,0,6.938894E-18,0,0.06016908,0.05716062,0,0,1.598799,3.11477,0,0.06016908,-0.06016908,4.419835,73.66376,0.1566786,0.06287669,0,0,3.11477
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.1412784,0.1412784,0,0,0,0.1412784,0,0,2.775558E-17,0,0.1487141,0.1412784,0,0,1.665653,3.054601,0,0.1487141,-0.1487141,4.263076,71.05112,0.1566786,0.1554062,0,0,3.054601
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830891,2.905887,0,0,0,4.263076,71.05112,0.1566786,0,0,0,2.905887
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.2733042,0.2733042,0,0,0,0.2733042,0,0,5.551115E-17,0,0.2876886,0.2733042,0,0,1.830891,2.905887,0,0.2876886,-0.2876886,3.959826,65.99696,0.1566786,0.3006346,0,0,2.905887
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.2080721,0.2080721,0,0,0,0.2080721,0,0,0,0,0.2190232,0.2080721,0,0,2.150545,2.618198,0,0.2190232,-0.2190232,3.728955,62.14912,0.1566786,0.2288793,0,0,2.618198
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.3639819,0.3639819,0,0,0,0.3639819,0,0,5.551115E-17,0,0.3831388,0.3639819,0,0,2.393904,2.399175,0,0.3831388,-0.3831388,3.325091,55.41807,0.1566786,0.4003801,0,0,2.399175
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1366651,0.1366651,0,0,0,0.1366651,0,0,2.775558E-17,0,0.143858,0.1366651,0,0,2.819614,2.016036,0,0.143858,-0.143858,3.173451,52.89075,0.1566786,0.1503316,0,0,2.016036
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.2621375,0.2621375,0,0,0,0.2621375,0,0,5.551115E-17,0,0.2759342,0.2621375,0,0,2.979456,1.872178,0,0.2759342,-0.2759342,2.882591,48.04309,0.1566786,0.2883513,0,0,1.872178
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.2525581,0.2525581,0,0,0,0.2525581,25.02523,0,0,0.06320325,0.2658506,0.2525581,0,0,3.28605,1.596244,0,0.2026474,-0.2026474,2.668982,44.48294,0.1566786,0.2778139,0.0505626,0,1.659447
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,3.511214,1.393597,0.4102186,0,0.4102186,3.05815,50.96906,0.1566231,0,0.3281749,0,1.803815
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.001715,1.001715,0,0,0,1.001715,80.27239,0,0,0.8041007,1.054437,1.001715,0,0,3.100995,1.762793,0,0.2503362,-0.2503362,2.794272,46.57111,0.1566231,1.101887,0.6432805,0,2.566894
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.797236,0.797236,0,0,0,0.797236,103.5281,0,0,0.8253633,0.8391958,0.797236,0,0,3.379147,1.512457,0,0.01383249,-0.01383249,2.779691,46.3281,0.1566231,0.8769596,0.6602907,0,2.33782
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,3.394516,1.498625,1.344677,0,1.344677,4.055364,67.58926,0.1564413,0,1.075742,0,2.843302
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.7108198,0.7108198,0,0,0,0.7108198,157.3013,0,0,1.118129,0.7482314,0.7108198,0,0,2.049839,2.708834,0.3698974,0,0.3698974,4.40628,73.43784,0.1563914,0.7819018,0.894503,0,3.826963
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.3609817,0.3609817,0,0,0,0.3609817,493.7591,0,0,1.78238,0.3799807,0.3609817,0,0,1.679942,3.041742,1.402399,0,1.402399,5.736712,95.61168,0.1562024,0.3970799,1.425904,0,4.824121
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.484082,0,1.761624,0,0,0,0,0.2775424,4.303901,0.2775424,0,0.2775424,6.000012,100,0.156165,0,1.409299,0,6.065525
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156165,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.7304182,0.7304182,0,0,0,0.7304182,157.4039,0.3808454,0,1.149707,0.7688613,0.7304182,0,0,0,4.553689,0,0,0,6.000012,100,0.156165,0.80346,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.6801836,0.6801836,0,0,0,0.6801836,81.68009,0,0,0.5555747,0.7159828,0.6801836,0,0,0,4.553689,0,0.1604081,-0.1604081,5.830927,97.18192,0.156165,0.748202,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.09171724,0,0.2699485,0,0,0,0,0.1782313,4.393281,0.1782313,0,0.1782313,6.000012,100,0.156141,0,0.2159588,0,4.663229
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156141,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.156141,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.105723,1.105723,0,0,0,1.105723,0,0,2.220446E-16,0,1.163919,1.105723,0,0,0,4.553689,0,1.163919,-1.163919,4.773134,79.55207,0.156141,1.216295,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.2335113,0.2335113,0,0,0,0.2335113,0,0,2.775558E-17,0,0.2458013,0.2335113,0,0,1.293243,3.38977,0,0.2458013,-0.2458013,4.514036,75.23379,0.156141,0.2568624,0,0,3.38977
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.09324034,0.09324034,0,0,0,0.09324034,0,0,1.387779E-17,0,0.09814773,0.09324034,0,0,1.566356,3.143969,0,0.09814773,-0.09814773,4.410579,73.50951,0.156141,0.1025644,0,0,3.143969
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.03918716,0.03918716,0,0,0,0.03918716,0,0,6.938894E-18,0,0.04124964,0.03918716,0,0,1.675409,3.045821,0,0.04124964,-0.04124964,4.367098,72.78483,0.156141,0.04310588,0,0,3.045821
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.721242,3.004571,0,0,0,4.367098,72.78483,0.156141,0,0,0,3.004571
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.2258557,0.2258557,0,0,0,0.2258557,0,0,2.775558E-17,0,0.2377429,0.2258557,0,0,1.721242,3.004571,0,0.2377429,-0.2377429,4.116496,68.60812,0.156141,0.2484413,0,0,3.004571
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.08699913,0.08699913,0,0,0,0.08699913,0,0,1.387779E-17,0,0.09157804,0.08699913,0,0,1.985401,2.766828,0,0.09157804,-0.09157804,4.019964,66.99926,0.156141,0.09569905,0,0,2.766828
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.06761397,0.06761397,0,0,0,0.06761397,0,0,1.387779E-17,0,0.0711726,0.06761397,0,0,2.087154,2.67525,0,0.0711726,-0.0711726,3.944941,65.74889,0.156141,0.07437537,0,0,2.67525
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1211502,0.1211502,0,0,0,0.1211502,0,0,2.775558E-17,0,0.1275265,0.1211502,0,0,2.166235,2.604078,0,0.1275265,-0.1275265,3.810517,63.50848,0.156141,0.1332652,0,0,2.604078
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.1823664,0.1823664,0,0,0,0.1823664,0,0,2.775558E-17,0,0.1919646,0.1823664,0,0,2.307931,2.476551,0,0.1919646,-0.1919646,3.608168,60.13601,0.156141,0.2006031,0,0,2.476551
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1942789,0.1942789,0,0,0,0.1942789,2.517212,0,2.775558E-17,0.004890412,0.2045041,0.1942789,0,0,2.521225,2.284586,0,0.1996137,-0.1996137,3.397757,56.62917,0.156141,0.2137068,0.003912329,0,2.289477
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.35491,1.35491,1.7,0,0.5202,1.35491,3.051203,0,0,0.04134107,0,0,0.3450896,0.3278351,2.743018,2.084973,0.3691762,0,0.3691762,3.747988,62.46634,0.1561918,1.490401,0.03307285,1.7,2.126314
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.217266,1.217266,1.7,0,0.5202,1.217266,0.7617567,0,0,0.009272602,0,0,0.4827344,0.4585977,2.373842,2.417232,0.4678703,0,0.4678703,4.191849,69.86401,0.1562572,1.338992,0.007418082,1.7,2.426504
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.042321,1.042321,1.7,0,0.5202,1.042321,7.296705,0,0,0.07605508,0,0,0.6576791,0.6247952,1.905971,2.838315,0.7008503,0,0.7008503,4.856734,80.9454,0.1563535,1.146553,0.06084406,1.7,2.91437
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,1.205121,3.46908,0.2872245,0,0.2872245,5.129219,85.48681,0.1563149,0,0.2297796,0,3.756305
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.431383,0.431383,0,0,0,0.431383,48.22892,0,0,0.2080514,0.4540873,0.431383,0,0,0.9178967,3.727582,0,0.246036,-0.246036,4.869874,81.16441,0.1563149,0.4745212,0.1664411,0,3.935633
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.6796368,0.6796368,0,0,0,0.6796368,48.1223,0,1.110223E-16,0.3270569,0.7154072,0.6796368,0,0,1.19127,3.481546,0,0.3883503,-0.3883503,4.460517,74.3418,0.1563149,0.7476005,0.2616455,0,3.808603
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.4802174,0.4802174,0,0,0,0.4802174,36.24004,0,0,0.1740309,0.505492,0.4802174,0,0,1.62277,3.093196,0,0.331461,-0.331461,4.111126,68.51864,0.1563149,0.5282391,0.1392248,0,3.267227
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.04438472,0.04438472,0,0,0,0.04438472,166.7747,0,0,0.07402249,0.04672075,0.04438472,0,0,1.99106,2.761735,0.02730174,0,0.02730174,4.137027,68.95031,0.1563112,0.04882319,0.059218,0,2.835757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.6873384,0.6873384,0,0,0,0.6873384,41.33714,0,0,0.284126,0.7235141,0.6873384,0,0,1.963759,2.786306,0,0.439388,-0.439388,3.673871,61.23107,0.1563112,0.7560722,0.2273008,0,3.070432
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.6730933,0.6730933,0,0,0,0.6730933,22.73973,0,1.110223E-16,0.1530596,0.7085193,0.6730933,0,0,2.451967,2.346918,0,0.5554596,-0.5554596,3.088366,51.47266,0.1563112,0.7404026,0.1224477,0,2.499978
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.069145,1.791459,0.09643095,0,0.09643095,3.179848,52.99736,0.1562982,0,0.07714476,0,1.88789
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.214622,1.214622,0,0,0,1.214622,0,0,0,0,1.278549,1.214622,0,0,2.972714,1.878246,0,1.278549,-1.278549,1.832139,30.53559,0.1562982,1.336084,0,0,1.878246
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.733432,1.733432,1.7,0,0.5202,1.733432,0,0,0,0,0.03519141,0.03343184,0,0,4.393324,0.5996974,0,0.03519141,-0.03519141,1.795044,29.91734,0.1562982,1.906775,0,1.7,0.5996974
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.6271983,0.6271983,1.7,0,0.5202,0.6271983,0,0,0,0,0,0,1.072802,1.019162,4.432425,0.5645059,1.019162,0,1.019162,2.761905,46.03167,0.156441,0.6899182,0,1.7,0.5645059
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.413264,1.481751,1.38,0,1.38,4.071088,67.85134,0.1565232,0,0,1.7,1.481751
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1720173,0.1720173,1.624649,0,0.4996291,0.1720173,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.033264,2.723751,1.38,0,1.38,5.380271,89.67101,0.15665,0.189219,0,1.7,2.723751
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2053322,0.2053322,0,0,0,0.2053322,0,0,2.775558E-17,0,0.2161391,0.2053322,0,0,0.6532639,3.965751,0,0.2161391,-0.2161391,5.152441,85.87384,0.15665,0.2258654,0,0,3.965751
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.0322106,0.0322106,0,0,0,0.0322106,0,0,0,0,0.0339059,0.0322106,0,0,0.8934186,3.749612,0,0.0339059,-0.0339059,5.116701,85.27818,0.15665,0.03543166,0,0,3.749612
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.03427882,0.03427882,0,0,0,0.03427882,0,0,6.938894E-18,0,0.03608297,0.03427882,0,0,0.9310918,3.715706,0,0.03608297,-0.03608297,5.078666,84.64426,0.15665,0.0377067,0,0,3.715706
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.971184,3.679623,0,0,0,5.078666,84.64426,0.15665,0,0,0,3.679623
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.971184,3.679623,0,0,0,5.078666,84.64426,0.15665,0,0,0,3.679623
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.07934868,0.07934868,0,0,0,0.07934868,0,0,0,0,0.08352493,0.07934868,0,0,0.971184,3.679623,0,0.08352493,-0.08352493,4.990623,83.17688,0.15665,0.08728355,0,0,3.679623
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.05244656,0.05244656,0,0,0,0.05244656,0,0,6.938894E-18,0,0.0552069,0.05244656,0,0,1.063989,3.596098,0,0.0552069,-0.0552069,4.93243,82.207,0.15665,0.05769121,0,0,3.596098
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.3133433,0.3133433,0,0,0,0.3133433,6.489371,0,5.551115E-17,0.02033401,0.3298351,0.3133433,0,0,1.12533,3.540892,0,0.3095011,-0.3095011,4.606187,76.76963,0.15665,0.3446777,0.01626721,0,3.561226
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.8246123,0.8246123,0,0,0,0.8246123,24.54782,0,0,0.2024243,0.8680129,0.8246123,0,0,1.469221,3.23139,0,0.6655886,-0.6655886,3.904595,65.07645,0.15665,0.9070735,0.1619395,0,3.433815
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,2.208763,2.565802,0.5053799,0,0.5053799,4.38404,73.06719,0.1565822,0,0.4043039,0,3.071182
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.6604993,0.6604993,0,0,0,0.6604993,93.97888,0,0,0.6207299,0.6952624,0.6604993,0,0,1.703384,3.020644,0,0.07453258,-0.07453258,4.305476,71.7578,0.1565822,0.7265493,0.4965839,0,3.641374
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.5988649,0.5988649,0,0,0,0.5988649,173.6931,0,0,1.040187,0.6303841,0.5988649,0,0,1.786198,2.946111,0.4098026,0,0.4098026,4.694249,78.23733,0.1565272,0.6587514,0.8321494,0,3.986298
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.00934,1.00934,0,0,0,1.00934,60.43611,0,0,0.610006,1.062463,1.00934,0,0,1.376395,3.314934,0,0.4524574,-0.4524574,4.217317,70.28848,0.1565272,1.110274,0.4880048,0,3.92494
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.43504,1.43504,1.7,0,0.5202,1.43504,82.3598,0,0,1.181896,0,0,0.2649604,0.2517124,1.879125,2.862476,1.433608,0,1.433608,5.577357,92.95577,0.1566661,1.578544,0.9455166,1.7,4.044372
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.18763,1.18763,0,0,0,1.18763,86.50568,0,0,1.027367,1.250136,1.18763,0,0,0.4455171,4.152723,0,0.2227694,-0.2227694,5.342538,89.04212,0.1566661,1.306393,0.8218937,0,5.18009
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1054898,0.1054898,0,0,0,0.1054898,698.7706,0,0,0.7371318,0.1110419,0.1054898,0,0,0.6930386,3.929954,0.6260899,0,0.6260899,5.936499,98.94145,0.1565823,0.1160388,0.5897054,0,4.667086
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.500769,0.500769,0,0,0,0.500769,76.12106,0,0,0.3811907,0.5271253,0.500769,0,0,0.06694882,4.493435,0,0.1459346,-0.1459346,5.78267,96.37765,0.1565823,0.5508459,0.3049525,0,4.874626
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.6703119,0.6703119,0,0,0,0.6703119,51.73151,0,0,0.3467624,0.7055914,0.6703119,0,0,0.2290984,4.3475,0,0.358829,-0.358829,5.404431,90.07367,0.1565823,0.7373431,0.2774099,0,4.694263
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.4866337,0.4866337,0,0,0,0.4866337,35.0992,0,0,0.1708045,0.512246,0.4866337,0,0,0.6277973,3.988671,0,0.3414415,-0.3414415,5.04452,84.07517,0.1565823,0.535297,0.1366436,0,4.159476
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.7608448,0.7608448,0,0,0,0.7608448,0,0,1.110223E-16,0,0.8008893,0.7608448,0,0,1.007177,3.64723,0,0.8008893,-0.8008893,4.200309,70.005,0.1565823,0.8369293,0,0,3.64723
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.220349,1.220349,0,0,0,1.220349,0,0,0,0,1.284578,1.220349,0,0,1.897054,2.846341,0,1.284578,-1.284578,2.846245,47.43732,0.1565823,1.342384,0,0,2.846341
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.8194934,0.8194934,0,0,0,0.8194934,0,0,1.110223E-16,0,0.8626246,0.8194934,0,0,3.324362,1.561763,0,0.8626246,-0.8626246,1.936959,32.28259,0.1565823,0.9014427,0,0,1.561763
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.5906109,0.5906109,0,0,0,0.5906109,0,0,1.110223E-16,0,0.6216957,0.5906109,0,0,4.282834,0.6991385,0,0.6216957,-0.6216957,1.281634,21.36053,0.1565823,0.649672,0,0,0.6991385
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.3652503,0.3652503,1.7,0,0.5202,0.3652503,0,0,0,0,0,0,1.33475,1.268012,4.973607,0.07744274,1.268012,0,1.268012,2.484576,41.40952,0.156743,0.4017753,0,1.7,0.07744274
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1459509,0.1459509,1.598583,0,0.492513,0.1459509,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.705595,1.218654,1.38,0,1.38,3.793759,63.22919,0.1568622,0.160546,0,1.7,1.218654
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1522733,0.1522733,1.604905,0,0.494239,0.1522733,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.325595,2.460654,1.38,0,1.38,5.102942,85.04887,0.1569827,0.1675006,0,1.7,2.460654
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.0242945,0.0242945,0,0,0,0.0242945,0,0,3.469447E-18,0,0.02557316,0.0242945,0,0,0.9455947,3.702654,0,0.02557316,-0.02557316,5.075986,84.59959,0.1569827,0.02672395,0,0,3.702654
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.08440669,0.08440669,0,0,0,0.08440669,0,0,1.387779E-17,0,0.08884915,0.08440669,0,0,0.9740093,3.677081,0,0.08884915,-0.08884915,4.98233,83.03867,0.1569827,0.09284736,0,0,3.677081
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.0776872,0.0776872,0,0,0,0.0776872,0,0,0,0,0.08177601,0.0776872,0,0,1.072731,3.588232,0,0.08177601,-0.08177601,4.896131,81.60202,0.1569827,0.08545593,0,0,3.588232
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1671614,0.1671614,0,0,0,0.1671614,0,0,2.775558E-17,0,0.1759594,0.1671614,0,0,1.163593,3.506455,0,0.1759594,-0.1759594,4.710653,78.51073,0.1569827,0.1838775,0,0,3.506455
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.2203526,0.2203526,0,0,0,0.2203526,0,0,2.775558E-17,0,0.2319501,0.2203526,0,0,1.359103,3.330496,0,0.2319501,-0.2319501,4.466156,74.4358,0.1569827,0.2423879,0,0,3.330496
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.07301772,0.07301772,0,0,0,0.07301772,4.932807,0,0,0.003601823,0.07686076,0.07301772,0,0,1.616826,3.098546,0,0.07325894,-0.07325894,4.388935,73.14877,0.1569827,0.08031949,0.002881458,0,3.102148
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.0514457,0.0514457,0,0,0,0.0514457,72.56107,0,6.938894E-18,0.03732955,0.05415337,0.0514457,0,0,1.698224,3.025287,0,0.01682382,-0.01682382,4.371201,72.8532,0.1569827,0.05659027,0.02986364,0,3.062617
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.716918,3.008463,0.07850208,0,0.07850208,4.445675,74.09443,0.1569722,0,0.06280167,0,3.086965
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.11169,1.11169,0,0,0,1.11169,15.16436,0,0,0.1685807,1.1702,1.11169,0,0,1.638415,3.079115,0,1.001619,-1.001619,3.389875,56.49781,0.1569722,1.222859,0.1348646,0,3.247696
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.5614278,0.5614278,0,0,0,0.5614278,23.62632,0,0,0.1326447,0.5909767,0.5614278,0,0,2.751326,2.077496,0,0.458332,-0.458332,2.906751,48.44575,0.1569722,0.6175706,0.1061158,0,2.21014
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.260584,1.619164,0.2155912,0,0.2155912,3.111279,51.85454,0.1569434,0,0.1724729,0,1.834755
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.9534357,0.9534357,0,0,0,0.9534357,11.13009,0,1.110223E-16,0.1061183,1.003617,0.9534357,0,0,3.044992,1.813196,0,0.8974983,-0.8974983,2.165232,36.08713,0.1569434,1.048779,0.08489461,0,1.919314
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.862085,0.862085,1.7,0,0.5202,0.862085,23.71041,0,0,0.2044038,0,0,0.8379151,0.7960193,4.042213,0.9156975,1.000423,0,1.000423,3.114317,51.90518,0.1570762,0.9482934,0.1635231,1.7,1.120101
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.3005716,0.3005716,1.7,0,0.5202,0.3005716,131.0309,0,0,0.3938415,0,0,1.399428,1.329457,3.04179,1.816078,1.723299,0,1.723299,4.749182,79.15287,0.1571748,0.3306288,0.3150732,1.7,2.20992
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,1.154373,0,0.3712439,0,0,0,0,0.2218366,0,0,1.154373,1.096655,1.318491,3.367047,1.318491,0,1.318491,6.000012,100,0.1571867,0,0.1774693,1.7,3.588884
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.1404232,0,0.1404232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1571867,0,0.1123386,0,4.694112
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.9836994,0.9836994,0,0,0,0.9836994,6.259711,0,1.110223E-16,0.06157674,1.035473,0.9836994,0,0,0,4.553689,0,0.9738963,-0.9738963,4.973435,82.89042,0.1571867,1.082069,0.04926139,0,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.400025,1.400025,1.7,0,0.5202,1.400025,0,0,0,0,0,0,0.2999745,0.2849758,1.082107,3.579792,0.2849758,0,0.2849758,5.243787,87.39627,0.157226,1.540028,0,1.7,3.579792
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.196508,0.196508,0,0,0,0.196508,0,0,2.775558E-17,0,0.2068506,0.196508,0,0,0.7971313,3.836271,0,0.2068506,-0.2068506,5.025747,83.76228,0.157226,0.2161589,0,0,3.836271
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01189541,0.01189541,0,0,0,0.01189541,0,0,1.734723E-18,0,0.01252148,0.01189541,0,0,1.026965,3.62942,0,0.01252148,-0.01252148,5.012548,83.5423,0.157226,0.01308495,0,0,3.62942
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.2241515,0.2241515,0,0,0,0.2241515,0,0,2.775558E-17,0,0.235949,0.2241515,0,0,1.040878,3.616899,0,0.235949,-0.235949,4.763836,79.39712,0.157226,0.2465667,0,0,3.616899
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.2477642,0.2477642,0,0,0,0.2477642,0,0,5.551115E-17,0,0.2608044,0.2477642,0,0,1.303043,3.38095,0,0.2608044,-0.2608044,4.488925,74.81525,0.157226,0.2725406,0,0,3.38095
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592826,3.120145,0,0,0,4.488925,74.81525,0.157226,0,0,0,3.120145
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1004814,0.1004814,0,0,0,0.1004814,0,0,1.387779E-17,0,0.1057699,0.1004814,0,0,1.592826,3.120145,0,0.1057699,-0.1057699,4.377433,72.95707,0.157226,0.1105296,0,0,3.120145
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710348,3.014375,0,0,0,4.377433,72.95707,0.157226,0,0,0,3.014375
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.3298905,0.3298905,0,0,0,0.3298905,0,0,5.551115E-17,0,0.3472532,0.3298905,0,0,1.710348,3.014375,0,0.3472532,-0.3472532,4.011396,66.85647,0.157226,0.3628796,0,0,3.014375
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.04869707,0.04869707,0,0,0,0.04869707,0,0,6.938894E-18,0,0.05126007,0.04869707,0,0,2.096185,2.667122,0,0.05126007,-0.05126007,3.957363,65.95592,0.157226,0.05356678,0,0,2.667122
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2116273,0.2116273,0,0,0,0.2116273,0,0,2.775558E-17,0,0.2227656,0.2116273,0,0,2.153141,2.615862,0,0.2227656,-0.2227656,3.722548,62.04234,0.157226,0.2327901,0,0,2.615862
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2045069,0.2045069,0,0,0,0.2045069,0,0,2.775558E-17,0,0.2152704,0.2045069,0,0,2.400658,2.393096,0,0.2152704,-0.2152704,3.495633,58.26043,0.157226,0.2249576,0,0,2.393096
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.2418604,0.2418604,0,0,0,0.2418604,31.43469,0,2.775558E-17,0.07602808,0.2545899,0.2418604,0,0,2.639848,2.177826,0,0.1785619,-0.1785619,3.307412,55.12342,0.157226,0.2660465,0.06082246,0,2.253854
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.22371,1.22371,0,0,0,1.22371,38.08792,0,0,0.4660856,1.288115,1.22371,0,0,2.83825,1.999264,0,0.8220298,-0.8220298,2.440917,40.68186,0.157226,1.346081,0.3728685,0,2.46535
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.860365,0.860365,0,0,0,0.860365,102.1511,1.110223E-16,0,0.8788719,0.9056473,0.860365,0,0,3.751616,1.177235,0,0.02677547,-0.02677547,2.412693,40.21146,0.157226,0.9464015,0.7030975,0,2.056106
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.208948,1.208948,1.7,0,0.5202,1.208948,87.11832,0,0,1.053215,0,0,0.4910521,0.4664994,3.781367,1.150459,1.519715,0,1.519715,3.85442,64.24021,0.1573513,1.329843,0.8425721,1.7,2.203674
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.9704711,0.9704711,1.7,0,0.5202,0.9704711,123.0765,0,0,1.194422,0,0,0.7295289,0.6930525,2.261652,2.518202,1.887475,0,1.887475,5.645036,94.08375,0.1574272,1.067518,0.9555376,1.7,3.712624
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.289491,1.289491,0.425,0,0.172125,1.289491,115.494,0.2051167,0,1.489284,0.9099903,0.8644907,0,0,0.3741775,4.216929,0.3741775,0,0.3741775,6.000012,100,0.1573774,1.41844,1.191428,1.7,5.706213
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.077873,1.077873,0,0,0,1.077873,148.1951,0.4627522,0,1.597356,1.134604,1.077873,0,0,0,4.553689,0,0,0,6.000012,100,0.1573774,1.185661,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.3350314,0.3350314,0,0,0,0.3350314,506.9689,1.34584,0,1.698505,0.3526646,0.3350314,0,0,0,4.553689,0,0,0,6.000012,100,0.1573774,0.3685346,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.067237,1.067237,0,0,0,1.067237,138.3312,0.3529147,0,1.476323,1.123408,1.067237,0,0,0,4.553689,0,0,0,6.000012,100,0.1573774,1.173961,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.2872192,0.2872192,0,0,0,0.2872192,390.4589,0.8191369,0,1.121473,0.302336,0.2872192,0,0,0,4.553689,0,0,0,6.000012,100,0.1573774,0.3159411,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.831497,0.831497,0,0,0,0.831497,79.46561,0,0,0.6607541,0.87526,0.831497,0,0,0,4.553689,0,0.2145058,-0.2145058,5.773903,96.23152,0.1573774,0.9146467,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.187389,1.187389,0,0,0,1.187389,26.06557,0,0,0.3094995,1.249883,1.187389,0,0,0.2383398,4.339183,0,0.9403832,-0.9403832,4.782652,79.71071,0.1573774,1.306127,0.2475996,0,4.648683
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.034691,2.034691,1.7,0,0.5202,2.034691,0,0,0,0,0.3523063,0.334691,0,0,1.28321,3.3988,0,0.3523063,-0.3523063,4.411289,73.52133,0.1573774,2.23816,0,1.7,3.3988
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.4940979,0.4940979,1.7,0,0.5202,0.4940979,0,0,0,0,0,0,1.205902,1.145607,1.674661,3.046494,1.145607,0,1.145607,5.498107,91.63493,0.1575342,0.5435078,0,1.7,3.046494
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1245509,0.1245509,0,0,0,0.1245509,0,0,1.387779E-17,0,0.1311062,0.1245509,0,0,0.5290545,4.07754,0,0.1311062,-0.1311062,5.359909,89.33163,0.1575342,0.137006,0,0,4.07754
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6747281,3.946434,0,0,0,5.359909,89.33163,0.1575342,0,0,0,3.946434
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.03891521,0.03891521,0,0,0,0.03891521,0,0,0,0,0.04096339,0.03891521,0,0,0.6747281,3.946434,0,0.04096339,-0.04096339,5.31673,88.61198,0.1575342,0.04280674,0,0,3.946434
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.2628751,0.2628751,0,0,0,0.2628751,0,0,5.551115E-17,0,0.2767106,0.2628751,0,0,0.720243,3.90547,0,0.2767106,-0.2767106,5.025051,83.75068,0.1575342,0.2891625,0,0,3.90547
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.008223343,0.008223343,0,0,0,0.008223343,0,0,1.734723E-18,0,0.00865615,0.008223343,0,0,1.027699,3.62876,0,0.00865615,-0.00865615,5.015926,83.59861,0.1575342,0.009045677,0,0,3.62876
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1267523,0.1267523,0,0,0,0.1267523,0,0,2.775558E-17,0,0.1334235,0.1267523,0,0,1.037317,3.620104,0,0.1334235,-0.1334235,4.875286,81.2546,0.1575342,0.1394276,0,0,3.620104
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1203467,0.1203467,0,0,0,0.1203467,0,0,0,0,0.1266808,0.1203467,0,0,1.185565,3.48668,0,0.1266808,-0.1266808,4.741753,79.02905,0.1575342,0.1323814,0,0,3.48668
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.0815016,0.0815016,0,0,0,0.0815016,0,0,0,0,0.08579116,0.0815016,0,0,1.326322,3.359999,0,0.08579116,-0.08579116,4.651321,77.52186,0.1575342,0.08965176,0,0,3.359999
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.03759293,0.03759293,0,0,0,0.03759293,0,0,0,0,0.0395715,0.03759293,0,0,1.421645,3.274208,0,0.0395715,-0.0395715,4.609609,76.82666,0.1575342,0.04135222,0,0,3.274208
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.05002657,0.05002657,0,0,0,0.05002657,0,0,6.938894E-18,0,0.05265955,0.05002657,0,0,1.465614,3.234637,0,0.05265955,-0.05265955,4.554101,75.90153,0.1575342,0.05502922,0,0,3.234637
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.04733845,0.04733845,0,0,0,0.04733845,95.67611,0,0,0.04529158,0.04982994,0.04733845,0,0,1.524124,3.181977,0,0.004538361,-0.004538361,4.549317,75.82179,0.1575342,0.05207229,0.03623327,0,3.227269
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.9661204,0.9661204,0,0,0,0.9661204,46.03311,0,1.110223E-16,0.4447353,1.016969,0.9661204,0,0,1.529167,3.177439,0,0.5722336,-0.5722336,3.94613,65.7687,0.1575342,1.062732,0.3557882,0,3.622174
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.5414593,0.5414593,0,0,0,0.5414593,160.8076,0,0,0.8707079,0.5699571,0.5414593,0,0,2.164982,2.605205,0.3007507,0,0.3007507,4.231447,70.52397,0.1574941,0.5956052,0.6965663,0,3.475913
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.4731731,0.4731731,0,0,0,0.4731731,274.0548,0,0,1.296754,0.4980769,0.4731731,0,0,1.864231,2.875881,0.7986768,0,0.7986768,4.989138,83.15214,0.1573879,0.5204904,1.037403,0,4.172635
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1909045,0.1909045,0,0,0,0.1909045,639.4645,0,0,1.220767,0.2009521,0.1909045,0,0,1.065554,3.59469,1.019814,0,1.019814,5.956619,99.27679,0.1572525,0.209995,0.9766133,0,4.815456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.6493987,0.6493987,0,0,0,0.6493987,222.8881,0.7181147,0,1.447432,0.6835776,0.6493987,0,0,0.04573998,4.512523,0.04573998,0,0.04573998,6.000012,100,0.1572464,0.7143386,1.157946,0,5.959955
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.2243613,0.2243613,0,0,0,0.2243613,843.9962,1.657431,0,1.8936,0.2361698,0.2243613,0,0,0,4.553689,0,0,0,6.000012,100,0.1572464,0.2467974,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.013661,1.013661,0,0,0,1.013661,128.8185,0.238771,0,1.305782,1.067011,1.013661,0,0,0,4.553689,0,0,0,6.000012,100,0.1572464,1.115027,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.55753,1.55753,0.425,0,0.172125,1.55753,95.31001,0.2923452,0,1.484482,1.192137,1.13253,0,0,0,4.553689,0,0,0,6.000012,100,0.1572464,1.713283,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.4562511,0.4562511,0,0,0,0.4562511,242.3137,0.6252946,0,1.105559,0.4802643,0.4562511,0,0,0,4.553689,0,0,0,6.000012,100,0.1572464,0.5018762,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.5164866,0.5164866,0,0,0,0.5164866,138.9212,0.1738391,0,0.7175092,0.5436701,0.5164866,0,0,0,4.553689,0,0,0,6.000012,100,0.1572464,0.5681352,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.507383,0.507383,0,0,0,0.507383,51.90487,0,0,0.2633565,0.5340874,0.507383,0,0,0,4.553689,0,0.2707309,-0.2707309,5.714637,95.24375,0.1572464,0.5581213,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3008121,4.282958,0,0,0,5.714637,95.24375,0.1572464,0,0,0,4.282958
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.2801128,0.2801128,0,0,0,0.2801128,0,0,0,0,0.2948556,0.2801128,0,0,0.3008121,4.282958,0,0.2948556,-0.2948556,5.403831,90.06367,0.1572464,0.3081241,0,0,4.282958
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.521163,1.521163,1.7,0,0.5202,1.521163,0,0,0,0,0,0,0.1788372,0.1698953,0.6284294,3.988102,0.1698953,0,0.1698953,5.565008,92.74995,0.1572696,1.673279,0,1.7,3.988102
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.6626953,0.6626953,0,0,0,0.6626953,0,0,1.110223E-16,0,0.697574,0.6626953,0,0,0.4585341,4.141008,0,0.697574,-0.697574,4.829701,80.49485,0.1572696,0.7289648,0,0,4.141008
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233616,3.443434,0,0,0,4.829701,80.49485,0.1572696,0,0,0,3.443434
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233616,3.443434,0,0,0,4.829701,80.49485,0.1572696,0,0,0,3.443434
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.2615596,0.2615596,0,0,0,0.2615596,0,0,5.551115E-17,0,0.2753259,0.2615596,0,0,1.233616,3.443434,0,0.2753259,-0.2753259,4.539482,75.65788,0.1572696,0.2877156,0,0,3.443434
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.07560208,0.07560208,0,0,0,0.07560208,0,0,1.387779E-17,0,0.07958113,0.07560208,0,0,1.539534,3.168108,0,0.07958113,-0.07958113,4.455596,74.25978,0.1572696,0.08316228,0,0,3.168108
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.09395543,0.09395543,0,0,0,0.09395543,0,0,1.387779E-17,0,0.09890045,0.09395543,0,0,1.627957,3.088527,0,0.09890045,-0.09890045,4.351346,72.52229,0.1572696,0.103351,0,0,3.088527
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.2167403,0.2167403,0,0,0,0.2167403,0,0,2.775558E-17,0,0.2281477,0.2167403,0,0,1.737847,2.989627,0,0.2281477,-0.2281477,4.110857,68.51414,0.1572696,0.2384143,0,0,2.989627
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.02338483,0.02338483,0,0,0,0.02338483,0,0,0,0,0.02461561,0.02338483,0,0,1.991344,2.761479,0,0.02461561,-0.02461561,4.08491,68.0817,0.1572696,0.02572332,0,0,2.761479
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1670784,0.1670784,0,0,0,0.1670784,0,0,0,0,0.175872,0.1670784,0,0,2.018695,2.736864,0,0.175872,-0.175872,3.899524,64.99194,0.1572696,0.1837863,0,0,2.736864
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.351649,0.351649,0,0,0,0.351649,25.98102,0,5.551115E-17,0.091362,0.3701568,0.351649,0,0,2.214108,2.560992,0,0.2787948,-0.2787948,3.605649,60.09403,0.1572696,0.3868138,0.0730896,0,2.652354
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.9670716,0.9670716,0,0,0,0.9670716,46.94787,0,0,0.4540195,1.01797,0.9670716,0,0,2.52388,2.282197,0,0.5639506,-0.5639506,3.011193,50.18645,0.1572696,1.063779,0.3632156,0,2.736216
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.5183179,0.5183179,0,0,0,0.5183179,177.9785,0,0,0.9224944,0.5455977,0.5183179,0,0,3.150492,1.718246,0.3768966,0,0.3768966,3.368748,56.14569,0.1572196,0.5701497,0.7379955,0,2.64074
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.9143248,0.9143248,0,0,0,0.9143248,121.9323,0,0,1.114857,0.9624472,0.9143248,0,0,2.773595,2.057453,0.1524098,0,0.1524098,3.513337,58.5555,0.1571994,1.005757,0.8918856,0,3.17231
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,2.621186,2.194622,1.134732,0,1.134732,4.589839,76.49715,0.1570492,0,0.9077859,0,3.329354
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0,0,0.9760509,0,0,0,0,1.486453,3.215881,0.9760509,0,0.9760509,5.515802,91.92985,0.1569201,0,0.7808407,0,4.191932
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.2901761,0.2901761,0,0,0,0.2901761,436.9721,0.4521379,0,1.267989,0.3054486,0.2901761,0,0,0.5104024,4.094327,0.5104024,0,0.5104024,6.000012,100,0.1568528,0.3191938,1.014391,0,5.362316
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.681786,1.681786,0.4403192,0,0.1763072,1.681786,77.70352,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.1568528,1.849964,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.5357788,0.5357788,0,0,0,0.5357788,237.327,0.7075698,0,1.271547,0.5639777,0.5357788,0,0,0,4.553689,0,0,0,6.000012,100,0.1568528,0.5893567,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1078318,0.1078318,0,0,0,0.1078318,899.2427,0.8561627,0,0.9696699,0.1135072,0.1078318,0,0,0,4.553689,0,0,0,6.000012,100,0.1568528,0.118615,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.9075224,0.9075224,0,0,0,0.9075224,70.0509,0,0,0.6357276,0.9552867,0.9075224,0,0,0,4.553689,0,0.3195591,-0.3195591,5.663167,94.38593,0.1568528,0.9982746,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.6453324,0.6453324,0,0,0,0.6453324,32.07877,0,1.110223E-16,0.2070147,0.6792973,0.6453324,0,0,0.3550656,4.23413,0,0.4722826,-0.4722826,5.165338,86.08879,0.1568528,0.7098656,0.1656118,0,4.441144
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.3759705,0.3759705,0,0,0,0.3759705,0,0,0,0,0.3957585,0.3759705,0,0,0.879824,3.761847,0,0.3957585,-0.3957585,4.748172,79.13603,0.1568528,0.4135676,0,0,3.761847
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.7367082,0.7367082,0,0,0,0.7367082,0,0,1.110223E-16,0,0.7754824,0.7367082,0,0,1.319556,3.366089,0,0.7754824,-0.7754824,3.930741,65.51222,0.1568528,0.810379,0,0,3.366089
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181203,2.590606,0,0,0,3.930741,65.51222,0.1568528,0,0,0,2.590606
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181203,2.590606,0,0,0,3.930741,65.51222,0.1568528,0,0,0,2.590606
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181203,2.590606,0,0,0,3.930741,65.51222,0.1568528,0,0,0,2.590606
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1951422,0.1951422,0,0,0,0.1951422,0,0,2.775558E-17,0,0.2054128,0.1951422,0,0,2.181203,2.590606,0,0.2054128,-0.2054128,3.714217,61.9035,0.1568528,0.2146564,0,0,2.590606
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1479496,0.1479496,0,0,0,0.1479496,0,0,2.775558E-17,0,0.1557364,0.1479496,0,0,2.409439,2.385194,0,0.1557364,-0.1557364,3.550057,59.16749,0.1568528,0.1627446,0,0,2.385194
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1259327,0.1259327,0,0,0,0.1259327,0,0,2.775558E-17,0,0.1325608,0.1259327,0,0,2.58248,2.229457,0,0.1325608,-0.1325608,3.410325,56.83864,0.1568528,0.138526,0,0,2.229457
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.729769,2.096896,0,0,0,3.410325,56.83864,0.1568528,0,0,0,2.096896
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1945473,0.1945473,0,0,0,0.1945473,0,0,2.775558E-17,0,0.2047866,0.1945473,0,0,2.729769,2.096896,0,0.2047866,-0.2047866,3.194461,53.24092,0.1568528,0.214002,0,0,2.096896
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.3404273,0.3404273,0,0,0,0.3404273,0,0,5.551115E-17,0,0.3583445,0.3404273,0,0,2.95731,1.89211,0,0.3583445,-0.3583445,2.816733,46.94546,0.1568528,0.37447,0,0,1.89211
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355471,1.533765,0,0,0,2.816733,46.94546,0.1568528,0,0,0,1.533765
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.02227737,0.02227737,0,0,0,0.02227737,259.5193,0,0,0.05781407,0.02344987,0.02227737,0,0,3.355471,1.533765,0.03436421,0,0.03436421,2.849334,47.4888,0.1568482,0.02450511,0.04625126,0,1.591579
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.3277438,0.3277438,0,0,0,0.3277438,117.9049,0,0,0.3864262,0.3449935,0.3277438,0,0,3.321106,1.564693,0.04143269,0,0.04143269,2.88864,48.14391,0.1568428,0.3605182,0.309141,0,1.951119
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.279674,1.601983,0.7884857,0,0.7884857,3.636663,60.61094,0.1567388,0,0.6307886,0,2.390468
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.7616795,0.7616795,0,0,0,0.7616795,149.6765,0,0,1.140055,0.8017679,0.7616795,0,0,2.491188,2.31162,0.3382871,0,0.3382871,3.957591,65.95972,0.1566942,0.8378475,0.912044,0,3.451675
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,2.152901,2.616078,1.319771,0,1.319771,5.209636,86.82709,0.1565206,0,1.055817,0,3.935849
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1623362,0.1623362,0,0,0,0.1623362,1154.177,0.8696365,0,1.873646,0.1708802,0.1623362,0,0,0.8331298,3.803872,0.8331298,0,0.8331298,6.000012,100,0.1564112,0.1785698,1.498917,0,5.677519
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.197007,1.197007,0,0,0,1.197007,161.3804,0.6717269,0,1.931734,1.260007,1.197007,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,1.316708,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.6631148,0.6631148,0,0,0,0.6631148,199.1398,0.6225097,0,1.320525,0.6980156,0.6631148,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,0.7294263,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.7083648,0.7083648,0,0,0,0.7083648,112.5359,0.05151737,0,0.7971646,0.7456472,0.7083648,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,0.7792013,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1015007,0.1015007,0,0,0,0.1015007,297.5854,0.1952085,0,0.3020514,0.1068429,0.1015007,0,0,0,4.553689,0,0,0,6.000012,100,0.1564112,0.1116508,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.9216467,0.9216467,0,0,0,0.9216467,0,0,1.110223E-16,0,0.9701544,0.9216467,0,0,0,4.553689,0,0.9701544,-0.9701544,4.977379,82.95616,0.1564112,1.013811,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.2857231,0.2857231,0,0,0,0.2857231,0,0,0,0,0.3007612,0.2857231,0,0,1.077949,3.583534,0,0.3007612,-0.3007612,4.660349,77.67233,0.1564112,0.3142954,0,0,3.583534
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.193327,0.193327,0,0,0,0.193327,0,0,2.775558E-17,0,0.2035021,0.193327,0,0,1.412128,3.282773,0,0.2035021,-0.2035021,4.445839,74.09718,0.1564112,0.2126597,0,0,3.282773
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.638242,3.079271,0,0,0,4.445839,74.09718,0.1564112,0,0,0,3.079271
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1992922,0.1992922,0,0,0,0.1992922,0,0,2.775558E-17,0,0.2097812,0.1992922,0,0,1.638242,3.079271,0,0.2097812,-0.2097812,4.22471,70.4117,0.1564112,0.2192214,0,0,3.079271
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.08964502,0.08964502,0,0,0,0.08964502,0,0,1.387779E-17,0,0.09436318,0.08964502,0,0,1.871332,2.86949,0,0.09436318,-0.09436318,4.125243,68.75391,0.1564112,0.09860952,0,0,2.86949
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.07245077,0.07245077,0,0,0,0.07245077,0,0,0,0,0.07626397,0.07245077,0,0,1.97618,2.775127,0,0.07626397,-0.07626397,4.044854,67.41409,0.1564112,0.07969585,0,0,2.775127
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.060918,2.698863,0,0,0,4.044854,67.41409,0.1564112,0,0,0,2.698863
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.3656179,0.3656179,0,0,0,0.3656179,0,0,5.551115E-17,0,0.3848609,0.3656179,0,0,2.060918,2.698863,0,0.3848609,-0.3848609,3.639175,60.65279,0.1564112,0.4021797,0,0,2.698863
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1437501,0.1437501,0,0,0,0.1437501,0,0,2.775558E-17,0,0.1513158,0.1437501,0,0,2.488541,2.314002,0,0.1513158,-0.1513158,3.479674,57.99445,0.1564112,0.1581251,0,0,2.314002
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.1687289,0.1687289,0,0,0,0.1687289,0,0,0,0,0.1776094,0.1687289,0,0,2.65667,2.162686,0,0.1776094,-0.1776094,3.292457,54.87417,0.1564112,0.1856018,0,0,2.162686
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1551112,0.1551112,0,0,0,0.1551112,0,0,0,0,0.1632749,0.1551112,0,0,2.854014,1.985077,0,0.1632749,-0.1632749,3.12035,52.00573,0.1564112,0.1706223,0,0,1.985077
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.2226853,0.2226853,0,0,0,0.2226853,9.238649,0,2.775558E-17,0.02057311,0.2344056,0.2226853,0,0,3.03543,1.821802,0,0.2138324,-0.2138324,2.894951,48.24908,0.1564112,0.2449538,0.01645849,0,1.842375
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.8667135,0.8667135,0,0,0,0.8667135,38.93562,0,0,0.3374602,0.91233,0.8667135,0,0,3.273022,1.607969,0,0.5748698,-0.5748698,2.288985,38.14967,0.1564112,0.9533848,0.2699682,0,1.94543
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,3.911766,1.0331,0.7425823,0,0.7425823,2.99346,49.89091,0.1563138,0,0.5940658,0,1.775682
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,3.169184,1.701424,1.324039,0,1.324039,4.249554,70.82577,0.1561405,0,1.059232,0,3.025463
