Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.5744089,0.5744089,0,0,0,0.5744089,225.2017,0,0,1.293579,0.604641,0.5744089,0,0,1.845144,2.893059,0.6889378,0,0.6889378,4.903138,81.7188,0.1560504,0.6318498,1.034863,0,4.186638
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.7975389,0.7975389,0,0,0,0.7975389,225.3536,0,0,1.797283,0.8395146,0.7975389,0,0,1.156206,3.513103,0.9577682,0,0.9577682,5.811757,96.86242,0.1559254,0.8772928,1.437826,0,5.310386
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.9312058,0.9312058,0,0,0,0.9312058,198.4606,0.669422,0,1.848077,0.9802166,0.9312058,0,0,0.1984383,4.375094,0.1984383,0,0.1984383,6.000012,100,0.1558995,1.024326,1.478462,0,6.223171
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.534059,0.534059,0,0,0,0.534059,284.8247,0.9589645,0,1.521132,0.5621673,0.534059,0,0,0,4.553689,0,0,0,6.000012,100,0.1558995,0.5874649,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1558995,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.169002,1.169002,0,0,0,1.169002,71.60033,0,0,0.8370091,1.230528,1.169002,0,0,0,4.553689,0,0.393519,-0.393519,5.585207,93.08659,0.1558995,1.285902,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0,0,0.3412902,0,0,0,0,0.4372433,4.16017,0.3412902,0,0.3412902,5.908983,98.48285,0.1558551,0,0.2730322,0,4.50146
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.5799953,0.5799953,0,0,0,0.5799953,41.42075,0,0,0.2402384,0.6105213,0.5799953,0,0,0.09595317,4.467331,0,0.3702829,-0.3702829,5.518671,91.97765,0.1558551,0.6379948,0.1921907,0,4.70757
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.415854,1.415854,1.7,0,0.5202,1.415854,0,0,0,0,0,0,0.2841465,0.2699392,0.5073786,4.097048,0.2699392,0,0.2699392,5.774757,96.24576,0.1558919,1.557439,0,1.7,4.097048
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.172079,1.172079,0,0,0,1.172079,0,0,0,0,1.233768,1.172079,0,0,0.2374395,4.339993,0,1.233768,-1.233768,4.474252,74.57071,0.1558919,1.289287,0,0,4.339993
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.326272,1.326272,1.7,0,0.5202,1.326272,0,0,0,0,0,0,0.3737275,0.3550411,1.608293,3.106225,0.3550411,0,0.3550411,4.811073,80.18439,0.1559404,1.4589,0,1.7,3.106225
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.104962,1.104962,0,0,0,1.104962,0,0,0,0,1.163117,1.104962,0,0,1.253252,3.425762,0,1.163117,-1.163117,3.58504,59.75055,0.1559404,1.215458,0,0,3.425762
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1023113,0.1023113,0,0,0,0.1023113,0,0,1.387779E-17,0,0.1076961,0.1023113,0,0,2.545604,2.262645,0,0.1076961,-0.1076961,3.471518,57.85852,0.1559404,0.1125424,0,0,2.262645
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.05975452,0.05975452,0,0,0,0.05975452,0,0,1.387779E-17,0,0.0628995,0.05975452,0,0,2.665267,2.154949,0,0.0628995,-0.0628995,3.405216,56.75349,0.1559404,0.06572998,0,0,2.154949
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1357108,0.1357108,0,0,0,0.1357108,0,0,0,0,0.1428535,0.1357108,0,0,2.735155,2.09205,0,0.1428535,-0.1428535,3.254636,54.24382,0.1559404,0.1492819,0,0,2.09205
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.07591089,0.07591089,0,0,0,0.07591089,0,0,0,0,0.0799062,0.07591089,0,0,2.893881,1.949196,0,0.0799062,-0.0799062,3.170407,52.84001,0.1559404,0.08350198,0,0,1.949196
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1609175,0.1609175,0,0,0,0.1609175,0,0,0,0,0.1693868,0.1609175,0,0,2.982666,1.86929,0,0.1693868,-0.1693868,2.991858,49.86419,0.1559404,0.1770093,0,0,1.86929
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1237058,0.1237058,0,0,0,0.1237058,0,0,1.387779E-17,0,0.1302166,0.1237058,0,0,3.170873,1.699903,0,0.1302166,-0.1302166,2.854597,47.57652,0.1559404,0.1360764,0,0,1.699903
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1654986,0.1654986,0,0,0,0.1654986,0,0,0,0,0.174209,0.1654986,0,0,3.315558,1.569686,0,0.174209,-0.174209,2.670965,44.51599,0.1559404,0.1820484,0,0,1.569686
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.06009769,0.06009769,0,0,0,0.06009769,0,0,0,0,0.06326073,0.06009769,0,0,3.509124,1.395477,0,0.06326073,-0.06326073,2.604282,43.40461,0.1559404,0.06610746,0,0,1.395477
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.165804,0.165804,0,0,0,0.165804,17.77021,0,2.775558E-17,0.02946372,0.1745306,0.165804,0,0,3.579414,1.332217,0,0.1450668,-0.1450668,2.451368,40.85606,0.1559404,0.1823844,0.02357098,0,1.36168
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.7097478,0.7097478,0,0,0,0.7097478,27.29958,0,0,0.1937581,0.7471029,0.7097478,0,0,3.740599,1.18715,0,0.5533448,-0.5533448,1.868092,31.1348,0.1559404,0.7807226,0.1550065,0,1.380908
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.6609818,0.6609818,1.7,0,0.5202,0.6609818,87.69404,0,0,0.5796416,0,0,1.039018,0.9870673,4.355426,0.6338051,1.566709,0,1.566709,3.354402,55.90659,0.1560593,0.72708,0.4637133,1.7,1.213447
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.5213608,0.5213608,1.7,0,0.5202,0.5213608,256.6002,0,0,1.337813,0,0,1.178639,1.119707,2.788718,2.043843,2.45752,0,2.45752,5.685811,94.76332,0.156062,0.5734969,1.07025,1.7,3.381656
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.7257754,0.7257754,0,0,0,0.7257754,169.8318,0.137426,0,1.232597,0.7639741,0.7257754,0,0,0.3311974,4.255611,0.3311974,0,0.3311974,6.000012,100,0.1560189,0.7983529,0.986078,0,5.488209
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.6419736,0.6419736,0,0,0,0.6419736,219.3029,0.7321053,0,1.407867,0.6757616,0.6419736,0,0,0,4.553689,0,0,0,6.000012,100,0.1560189,0.7061709,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.5718766,0.5718766,0,0,0,0.5718766,261.5458,0.8937438,0,1.495719,0.6019754,0.5718766,0,0,0,4.553689,0,0,0,6.000012,100,0.1560189,0.6290643,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.3481963,0.3481963,0,0,0,0.3481963,505.5036,1.393623,0,1.760145,0.3665224,0.3481963,0,0,0,4.553689,0,0,0,6.000012,100,0.1560189,0.3830159,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.6599984,0.6599984,0,0,0,0.6599984,127.6961,0.148057,0,0.8427922,0.6947352,0.6599984,0,0,0,4.553689,0,0,0,6.000012,100,0.1560189,0.7259983,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.2610345,0.2610345,0,0,0,0.2610345,327.7575,0.5807871,0,0.8555604,0.2747732,0.2610345,0,0,0,4.553689,0,0,0,6.000012,100,0.1560189,0.287138,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.3609148,0.3609148,0,0,0,0.3609148,98.51379,0,0,0.3555509,0.3799103,0.3609148,0,0,0,4.553689,0,0.02435948,-0.02435948,5.974335,99.57205,0.1560189,0.3970063,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.143208,0,0.1702741,0,0,0,0,0.02706609,4.529329,0.02706609,0,0.02706609,6.000012,100,0.1560154,0,0.1362193,0,4.699604
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1635059,0.1635059,0,0,0,0.1635059,0,0,0,0,0.1721115,0.1635059,0,0,0,4.553689,0,0.1721115,-0.1721115,5.818591,96.97632,0.1560154,0.1798565,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.6165183,0.6165183,0,0,0,0.6165183,0,0,1.110223E-16,0,0.6489667,0.6165183,0,0,0.191235,4.381577,0,0.6489667,-0.6489667,5.13452,85.57516,0.1560154,0.6781701,0,0,4.381577
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9123091,3.732611,0,0,0,5.13452,85.57516,0.1560154,0,0,0,3.732611
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.9562224,0.9562224,0,0,0,0.9562224,0,0,1.110223E-16,0,1.00655,0.9562224,0,0,0.9123091,3.732611,0,1.00655,-1.00655,4.073523,67.89191,0.1560154,1.051845,0,0,3.732611
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.030698,2.726061,0,0,0,4.073523,67.89191,0.1560154,0,0,0,2.726061
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1170004,0.1170004,0,0,0,0.1170004,0,0,1.387779E-17,0,0.1231583,0.1170004,0,0,2.030698,2.726061,0,0.1231583,-0.1231583,3.943703,65.72825,0.1560154,0.1287004,0,0,2.726061
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.06098402,0.06098402,0,0,0,0.06098402,0,0,0,0,0.0641937,0.06098402,0,0,2.16754,2.602903,0,0.0641937,-0.0641937,3.876037,64.60048,0.1560154,0.06708242,0,0,2.602903
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1304525,0.1304525,0,0,0,0.1304525,0,0,0,0,0.1373184,0.1304525,0,0,2.238867,2.538709,0,0.1373184,-0.1373184,3.73129,62.18805,0.1560154,0.1434977,0,0,2.538709
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.2642363,0.2642363,0,0,0,0.2642363,0,0,0,0,0.2781435,0.2642363,0,0,2.391443,2.401391,0,0.2781435,-0.2781435,3.438101,57.30157,0.1560154,0.2906599,0,0,2.401391
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1378515,0.1378515,0,0,0,0.1378515,0,0,0,0,0.1451068,0.1378515,0,0,2.700491,2.123247,0,0.1451068,-0.1451068,3.285145,54.75231,0.1560154,0.1516366,0,0,2.123247
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.003506324,0.003506324,0,0,0,0.003506324,0,0,4.336809E-19,0,0.003690867,0.003506324,0,0,2.861721,1.97814,0,0.003690867,-0.003690867,3.281255,54.68747,0.1560154,0.003856956,0,0,1.97814
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.3269636,0.3269636,0,0,0,0.3269636,0,0,5.551115E-17,0,0.3441723,0.3269636,0,0,2.865822,1.974449,0,0.3441723,-0.3441723,2.918465,48.64099,0.1560154,0.35966,0,0,1.974449
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.248235,1.630277,0.04428761,0,0.04428761,2.96048,49.34124,0.1560097,0,0.03543009,0,1.674565
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.7421856,0.7421856,0,0,0,0.7421856,38.11295,0,0,0.2828689,0.781248,0.7421856,0,0,3.203948,1.670136,0,0.4983792,-0.4983792,2.435143,40.58563,0.1560097,0.8164042,0.2262951,0,1.953005
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.757702,1.171757,0.4699953,0,0.4699953,2.881019,48.01689,0.1559486,0,0.3759962,0,1.641752
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.391547,1.391547,1.7,0,0.5202,1.391547,77.43183,0,0,1.077501,0,0,0.3084525,0.2930299,3.287707,1.594753,1.370531,0,1.370531,4.181219,69.68684,0.1560925,1.530702,0.8620005,1.7,2.672253
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.3608045,0.3608045,1.055291,0,0.3441945,0.3608045,348.5029,0,0,1.257414,0,0,0.6944867,0.6597624,1.917177,2.82823,1.917177,0,1.917177,6.000012,100,0.1560028,0.396885,1.005931,1.7,4.085644
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.248471,1.248471,0,0,0,1.248471,44.54419,0,0,0.5561213,1.31418,1.248471,0,0,0,4.553689,0,0.7580588,-0.7580588,5.200948,86.68229,0.1560028,1.373318,0.444897,0,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.820862,1.820862,1.570795,0,0.4849271,1.820862,60.71388,0,0,1.105516,0.2632287,0.2500672,0,0,0.8422875,3.79563,0.8422875,0,0.8422875,6.000012,100,0.1560951,2.002949,0.884413,1.7,4.901146
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.8925727,0.8925727,0,0,0,0.8925727,137.7048,0.2895651,0,1.229115,0.9395502,0.8925727,0,0,0,4.553689,0,0,0,6.000012,100,0.1560951,0.9818299,0.9832922,0,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.067136,1.067136,0,0,0,1.067136,71.35947,0,0,0.7615023,1.123301,1.067136,0,0,0,4.553689,0,0.3617984,-0.3617984,5.618643,93.64386,0.1560951,1.173849,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.6169702,0.6169702,0,0,0,0.6169702,99.89937,0,1.110223E-16,0.6163494,0.6494423,0.6169702,0,0,0.4019982,4.191891,0,0.03309297,-0.03309297,5.58376,93.06248,0.1560951,0.6786672,0.4930795,0,4.80824
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.9280519,0.9280519,0,0,0,0.9280519,66.2077,0,1.110223E-16,0.6144418,0.9768968,0.9280519,0,0,0.4387682,4.158798,0,0.3624549,-0.3624549,5.201699,86.69481,0.1560951,1.020857,0.4915535,0,4.77324
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.8414959,3.796343,0.3197347,0,0.3197347,5.505026,91.75024,0.1560537,0,0.2557877,0,4.116077
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.8101645,0.8101645,0,0,0,0.8101645,0,0,0,0,0.8528048,0.8101645,0,0,0.5217612,4.084104,0,0.8528048,-0.8528048,4.606091,76.76802,0.1560537,0.891181,0,0,4.084104
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.7386366,0.7386366,0,0,0,0.7386366,0,0,0,0,0.7775121,0.7386366,0,0,1.469322,3.231299,0,0.7775121,-0.7775121,3.786521,63.10855,0.1560537,0.8125002,0,0,3.231299
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.7052711,0.7052711,0,0,0,0.7052711,0,0,1.110223E-16,0,0.7423906,0.7052711,0,0,2.333225,2.453787,0,0.7423906,-0.7423906,3.003973,50.06611,0.1560537,0.7757982,0,0,2.453787
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.186916,1.186916,0,0,0,1.186916,0,0,0,0,1.249385,1.186916,0,0,3.158103,1.711396,0,1.249385,-1.249385,1.687005,28.11669,0.1560537,1.305607,0,0,1.711396
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.09298687,0.09298687,0,0,0,0.09298687,0,0,0,0,0.09788092,0.09298687,0,0,4.546309,0.4620112,0,0.09788092,-0.09788092,1.583829,26.3971,0.1560537,0.1022856,0,0,0.4620112
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.0883556,0.0883556,0,0,0,0.0883556,0,0,1.387779E-17,0,0.0930059,0.0883556,0,0,4.655065,0.3641303,0,0.0930059,-0.0930059,1.485793,24.76316,0.1560537,0.09719116,0,0,0.3641303
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.4028943,0.4028943,1.7,0,0.5202,0.4028943,0,0,0,0,0,0,1.297106,1.23225,4.758405,0.2711244,1.23225,0,1.23225,2.654808,44.24671,0.1562148,0.4431837,0,1.7,0.2711244
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.526155,1.38015,1.38,0,1.38,3.963991,66.06638,0.1562943,0,0,1.7,1.38015
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.146155,2.62215,1.38,0,1.38,5.273174,87.88605,0.1563737,0,0,1.7,2.62215
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.02570639,0.02570639,0,0,0,0.02570639,0,0,3.469447E-18,0,0.02705936,0.02570639,0,0,0.7661546,3.86415,0,0.02705936,-0.02705936,5.244651,87.41068,0.1563737,0.02827703,0,0,3.86415
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.2337549,0.2337549,0,0,0,0.2337549,0,0,2.775558E-17,0,0.2460577,0.2337549,0,0,0.7962205,3.83709,0,0.2460577,-0.2460577,4.985283,83.08789,0.1563737,0.2571304,0,0,3.83709
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.069618,3.591033,0,0,0,4.985283,83.08789,0.1563737,0,0,0,3.591033
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.069618,3.591033,0.1055889,0,0.1055889,5.085454,84.75739,0.15636,0,0.08447114,0,3.696622
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,0.9640291,3.686063,0.4645849,0,0.4645849,5.526197,92.10311,0.1563,0,0.3716679,0,4.150648
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.7745246,0.7745246,0,0,0,0.7745246,95.50363,0,0,0.7396992,0.8152891,0.7745246,0,0,0.4994442,4.104189,0,0.07558994,-0.07558994,5.446519,90.77513,0.1563,0.8519771,0.5917593,0,4.843888
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.9008988,0.9008988,0,0,0,0.9008988,139.1159,0,0,1.253293,0.9483145,0.9008988,0,0,0.5834331,4.028599,0.3049785,0,0.3049785,5.735847,95.59726,0.1562607,0.9909886,1.002634,0,5.281892
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.256393,1.256393,0.6017503,0,0.2203778,1.256393,77.01031,0,0,0.9675524,0.6890978,0.6546429,0,0,0.2784545,4.30308,0.2784545,0,0.2784545,6.000012,100,0.156269,1.382033,0.7740419,1.7,5.270632
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.226224,1.226224,0,0,0,1.226224,96.46299,0,0,1.182853,1.290762,1.226224,0,0,0,4.553689,0,0.1079098,-0.1079098,5.886265,98.10423,0.156269,1.348847,0.946282,0,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.7468289,0.7468289,0,0,0,0.7468289,211.05,0.6701473,0,1.576183,0.7861356,0.7468289,0,0,0.1198997,4.445779,0.1198997,0,0.1198997,6.000012,100,0.1562535,0.8215117,1.260946,0,6.021962
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.8235938,0.8235938,0,0,0,0.8235938,179.4144,0.6107053,0,1.477646,0.8669409,0.8235938,0,0,0,4.553689,0,0,0,6.000012,100,0.1562535,0.9059532,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.3630187,0.3630187,0,0,0,0.3630187,446.7623,1.239706,0,1.621831,0.3821249,0.3630187,0,0,0,4.553689,0,0,0,6.000012,100,0.1562535,0.3993205,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562535,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.050343,1.050343,0,0,0,1.050343,78.78252,0,0,0.8274868,1.105624,1.050343,0,0,0,4.553689,0,0.2781375,-0.2781375,5.70683,95.11363,0.1562535,1.155377,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.5760378,0.5760378,0,0,0,0.5760378,58.48622,0,0,0.3369028,0.6063556,0.5760378,0,0,0.3090416,4.275551,0,0.2694529,-0.2694529,5.422801,90.37984,0.1562535,0.6336416,0.2695222,0,4.612454
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6084337,4.006099,0,0,0,5.422801,90.37984,0.1562535,0,0,0,4.006099
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2046162,0.2046162,0,0,0,0.2046162,0,0,2.775558E-17,0,0.2153855,0.2046162,0,0,0.6084337,4.006099,0,0.2153855,-0.2153855,5.195765,86.59591,0.1562535,0.2250779,0,0,4.006099
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.2694149,0.2694149,0,0,0,0.2694149,0,0,5.551115E-17,0,0.2835947,0.2694149,0,0,0.847751,3.790713,0,0.2835947,-0.2835947,4.89683,81.61367,0.1562535,0.2963564,0,0,3.790713
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.00837,1.00837,0,0,0,1.00837,0,0,0,0,1.061442,1.00837,0,0,1.162856,3.507118,0,1.061442,-1.061442,3.777972,62.96606,0.1562535,1.109207,0,0,3.507118
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.263525,0.263525,0,0,0,0.263525,0,0,5.551115E-17,0,0.2773948,0.263525,0,0,2.342237,2.445676,0,0.2773948,-0.2773948,3.485572,58.09275,0.1562535,0.2898775,0,0,2.445676
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.134073,0.134073,0,0,0,0.134073,0,0,0,0,0.1411294,0.134073,0,0,2.650453,2.168281,0,0.1411294,-0.1411294,3.336808,55.61336,0.1562535,0.1474802,0,0,2.168281
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1736132,0.1736132,0,0,0,0.1736132,0,0,2.775558E-17,0,0.1827507,0.1736132,0,0,2.807263,2.027152,0,0.1827507,-0.1827507,3.144172,52.40276,0.1562535,0.1909745,0,0,2.027152
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1291484,0.1291484,0,0,0,0.1291484,0,0,0,0,0.1359457,0.1291484,0,0,3.01032,1.844401,0,0.1359457,-0.1359457,3.000873,50.01445,0.1562535,0.1420632,0,0,1.844401
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.03407011,0.03407011,0,0,0,0.03407011,0,0,6.938894E-18,0,0.03586328,0.03407011,0,0,3.16137,1.708456,0,0.03586328,-0.03586328,2.963069,49.38439,0.1562535,0.03747712,0,0,1.708456
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.0917771,0.0917771,0,0,0,0.0917771,0,0,1.387779E-17,0,0.09660748,0.0917771,0,0,3.201218,1.672592,0,0.09660748,-0.09660748,2.861236,47.68718,0.1562535,0.1009548,0,0,1.672592
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.09762672,0.09762672,0,0,0,0.09762672,0,0,1.387779E-17,0,0.102765,0.09762672,0,0,3.30856,1.575985,0,0.102765,-0.102765,2.752913,45.88178,0.1562535,0.1073894,0,0,1.575985
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.09321493,0.09321493,0,0,0,0.09321493,0,0,1.387779E-17,0,0.09812098,0.09321493,0,0,3.422743,1.47322,0,0.09812098,-0.09812098,2.649484,44.15798,0.1562535,0.1025364,0,0,1.47322
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.06296769,0.06296769,0,0,0,0.06296769,47.8747,0,0,0.03014559,0.06628177,0.06296769,0,0,3.531767,1.375099,0,0.03613618,-0.03613618,2.611393,43.52313,0.1562535,0.06926446,0.02411647,0,1.405244
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1457841,0.1457841,0,0,0,0.1457841,184.4742,0,0,0.2689341,0.153457,0.1457841,0,0,3.571918,1.338963,0.1154771,0,0.1154771,2.720944,45.34898,0.1562386,0.1603626,0.2151473,0,1.607897
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.107733,1.107733,0,0,0,1.107733,65.46135,0,0,0.7251372,1.166035,1.107733,0,0,3.456441,1.442892,0,0.4408979,-0.4408979,2.256197,37.60321,0.1562386,1.218507,0.5801098,0,2.168029
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.7169576,0.7169576,0,0,0,0.7169576,165.51,0,0,1.186637,0.7546922,0.7169576,0,0,3.946327,1.001994,0.4319444,0,0.4319444,2.665976,44.43283,0.1561829,0.7886533,0.9493093,0,2.188631
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.9114918,0.9114918,0,0,0,0.9114918,157.3466,0,0,1.434201,0.959465,0.9114918,0,0,3.514383,1.390744,0.4747358,0,0.4747358,3.116349,51.93905,0.1561218,1.002641,1.147361,0,2.824945
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.3327997,0.3327997,0,0,0,0.3327997,514.0449,0,0,1.71074,0.3503155,0.3327997,0,0,3.039647,1.818007,1.360424,0,1.360424,4.406961,73.4492,0.1559468,0.3660796,1.368592,0,3.528746
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.3378403,0.3378403,0,0,0,0.3378403,487.0024,0,0,1.64529,0.3556214,0.3378403,0,0,1.679223,3.042388,1.289669,0,1.289669,5.630449,93.84062,0.1557813,0.3716244,1.316232,0,4.687679
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,0.9389044,0,1.328458,0,0,0,0,0.3895539,4.203091,0.3895539,0,0.3895539,6.000012,100,0.1557314,0,1.062767,0,5.531549
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1171525,0.1171525,0,0,0,0.1171525,1128.122,1.198304,0,1.321623,0.1233184,0.1171525,0,0,0,4.553689,0,0,0,6.000012,100,0.1557314,0.1288677,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.8186511,0.8186511,0,0,0,0.8186511,108.072,0.02299448,0,0.8847325,0.861738,0.8186511,0,0,0,4.553689,0,0,0,6.000012,100,0.1557314,0.9005163,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.381078,0.381078,0,0,0,0.381078,94.57165,0,5.551115E-17,0.3603917,0.4011347,0.381078,0,0,0,4.553689,0,0.04074299,-0.04074299,5.957065,99.28422,0.1557314,0.4191858,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.4199008,0.4199008,0,0,0,0.4199008,59.52903,0,0,0.2499629,0.4420008,0.4199008,0,0,0.04526999,4.512946,0,0.192038,-0.192038,5.754639,95.91046,0.1557314,0.4618909,0.1999703,0,4.762909
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.238059,0.238059,0,0,0,0.238059,0,0,2.775558E-17,0,0.2505884,0.238059,0,0,0.2586455,4.320908,0,0.2505884,-0.2505884,5.490496,91.50808,0.1557314,0.2618649,0,0,4.320908
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1296739,0.1296739,0,0,0,0.1296739,0,0,2.775558E-17,0,0.1364988,0.1296739,0,0,0.5370771,4.07032,0,0.1364988,-0.1364988,5.346613,89.11005,0.1557314,0.1426413,0,0,4.07032
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6887425,3.933821,0,0,0,5.346613,89.11005,0.1557314,0,0,0,3.933821
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2001602,0.2001602,0,0,0,0.2001602,0,0,2.775558E-17,0,0.2106949,0.2001602,0,0,0.6887425,3.933821,0,0.2106949,-0.2106949,5.124522,85.40852,0.1557314,0.2201762,0,0,3.933821
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1147182,0.1147182,0,0,0,0.1147182,0,0,1.387779E-17,0,0.120756,0.1147182,0,0,0.9228479,3.723126,0,0.120756,-0.120756,4.997233,83.28706,0.1557314,0.1261901,0,0,3.723126
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.06534704,0.06534704,0,0,0,0.06534704,0,0,1.387779E-17,0,0.06878635,0.06534704,0,0,1.057021,3.60237,0,0.06878635,-0.06878635,4.924726,82.07861,0.1557314,0.07188174,0,0,3.60237
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1939303,0.1939303,0,0,0,0.1939303,0,0,2.775558E-17,0,0.2041372,0.1939303,0,0,1.133451,3.533583,0,0.2041372,-0.2041372,4.709547,78.49229,0.1557314,0.2133233,0,0,3.533583
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.07030871,0.07030871,0,0,0,0.07030871,0,0,1.387779E-17,0,0.07400917,0.07030871,0,0,1.36027,3.329446,0,0.07400917,-0.07400917,4.631535,77.19209,0.1557314,0.07733958,0,0,3.329446
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1120917,0.1120917,0,0,0,0.1120917,0,0,1.387779E-17,0,0.1179913,0.1120917,0,0,1.442502,3.255437,0,0.1179913,-0.1179913,4.507161,75.11919,0.1557314,0.1233009,0,0,3.255437
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.02865055,0.02865055,0,0,0,0.02865055,0,0,0,0,0.03015848,0.02865055,0,0,1.573604,3.137446,0,0.03015848,-0.03015848,4.475371,74.58936,0.1557314,0.03151561,0,0,3.137446
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.2619164,0.2619164,0,0,0,0.2619164,0,0,5.551115E-17,0,0.2757015,0.2619164,0,0,1.607113,3.107287,0,0.2757015,-0.2757015,4.184756,69.7458,0.1557314,0.288108,0,0,3.107287
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.110987,0.110987,0,0,0,0.110987,0,0,1.387779E-17,0,0.1168284,0.110987,0,0,1.913448,2.831586,0,0.1168284,-0.1168284,4.061608,67.69333,0.1557314,0.1220857,0,0,2.831586
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.08440283,0.08440283,0,0,0,0.08440283,54.3926,0,0,0.0459089,0.08884508,0.08440283,0,0,2.043257,2.714757,0,0.04293619,-0.04293619,4.016349,66.93902,0.1557314,0.09284312,0.03672712,0,2.760666
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.4551408,0.4551408,0,0,0,0.4551408,81.0885,0,5.551115E-17,0.3690668,0.4790955,0.4551408,0,0,2.090964,2.671821,0,0.1100287,-0.1100287,3.900369,65.00602,0.1557314,0.5006549,0.2952535,0,3.040888
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.886392,0.886392,0,0,0,0.886392,96.10614,0,0,0.8518771,0.9330442,0.886392,0,0,2.213218,2.561793,0,0.08116708,-0.08116708,3.814811,63.58006,0.1557314,0.9750312,0.6815017,0,3.41367
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.866773,0.866773,0,0,0,0.866773,136.4052,0,0,1.182324,0.9123926,0.866773,0,0,2.303404,2.480625,0.2699312,0,0.2699312,4.07089,67.84804,0.1556968,0.9534503,0.9458591,0,3.662949
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.7405738,0.7405738,0,0,0,0.7405738,175.0487,0,0,1.296365,0.7795513,0.7405738,0,0,2.033473,2.723563,0.5168133,0,0.5168133,4.561182,76.01956,0.1556306,0.8146312,1.037092,0,4.019928
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.673471,1.673471,1.7,0,0.5202,1.673471,79.70302,0,0,1.333807,0,0,0.02652865,0.02520222,1.516659,3.188695,1.359009,0,1.359009,5.850452,97.50734,0.1557745,1.840819,1.067046,1.7,4.522503
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.6531326,0.6531326,0,0,0,0.6531326,189.0203,0.3893954,0,1.234553,0.6875079,0.6531326,0,0,0.1576499,4.411804,0.1576499,0,0.1576499,6.000012,100,0.1557544,0.7184458,0.9876426,0,5.646357
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557544,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557544,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557544,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.274361,1.274361,0.7693723,0,0.2661386,1.274361,41.71246,1.110223E-16,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.1557544,1.401798,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.850035,0.850035,0,0,0,0.850035,34.65994,0,1.110223E-16,0.2946216,0.8947736,0.850035,0,0,0,4.553689,0,0.600152,-0.600152,5.367396,89.45643,0.1557544,0.9350384,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6668355,3.953537,0,0,0,5.367396,89.45643,0.1557544,0,0,0,3.953537
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.2235245,0.2235245,0,0,0,0.2235245,0,0,2.775558E-17,0,0.2352889,0.2235245,0,0,0.6668355,3.953537,0,0.2352889,-0.2352889,5.11938,85.32283,0.1557544,0.2458769,0,0,3.953537
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.948516,0.948516,0,0,0,0.948516,0,0,1.110223E-16,0,0.9984379,0.948516,0,0,0.9282677,3.718248,0,0.9984379,-0.9984379,4.066934,67.7821,0.1557544,1.043368,0,0,3.718248
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.6224968,0.6224968,0,0,0,0.6224968,0,0,1.110223E-16,0,0.6552598,0.6224968,0,0,2.037643,2.71981,0,0.6552598,-0.6552598,3.37623,56.27038,0.1557544,0.6847465,0,0,2.71981
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.0474343,0.0474343,0,0,0,0.0474343,0,0,6.938894E-18,0,0.04993084,0.0474343,0,0,2.76571,2.06455,0,0.04993084,-0.04993084,3.323598,55.39318,0.1557544,0.05217773,0,0,2.06455
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.007923338,0.007923338,0,0,0,0.007923338,0,0,1.734723E-18,0,0.008340356,0.007923338,0,0,2.821188,2.014619,0,0.008340356,-0.008340356,3.314806,55.24666,0.1557544,0.008715671,0,0,2.014619
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.07082032,0.07082032,0,0,0,0.07082032,0,0,0,0,0.07454771,0.07082032,0,0,2.830456,2.006279,0,0.07454771,-0.07454771,3.236226,53.93699,0.1557544,0.07790235,0,0,2.006279
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1459867,0.1459867,0,0,0,0.1459867,0,0,0,0,0.1536702,0.1459867,0,0,2.913286,1.931731,0,0.1536702,-0.1536702,3.074243,51.23729,0.1557544,0.1605854,0,0,1.931731
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1694186,0.1694186,0,0,0,0.1694186,0,0,0,0,0.1783354,0.1694186,0,0,3.084031,1.778061,0,0.1783354,-0.1783354,2.886261,48.10426,0.1557544,0.1863605,0,0,1.778061
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.2811455,0.2811455,0,0,0,0.2811455,0,0,0,0,0.2959426,0.2811455,0,0,3.282181,1.599726,0,0.2959426,-0.2959426,2.574311,42.90509,0.1557544,0.30926,0,0,1.599726
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.105914,0.105914,0,0,0,0.105914,0,0,0,0,0.1114884,0.105914,0,0,3.611006,1.303783,0,0.1114884,-0.1114884,2.456791,40.94644,0.1557544,0.1165054,0,0,1.303783
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.3336799,0.3336799,0,0,0,0.3336799,0,0,0,0,0.3512419,0.3336799,0,0,3.734883,1.192295,0,0.3512419,-0.3512419,2.08655,34.77576,0.1557544,0.3670478,0,0,1.192295
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1026815,0.1026815,0,0,0,0.1026815,43.32743,0,0,0.04448926,0.1080858,0.1026815,0,0,4.125151,0.8410527,0,0.06359652,-0.06359652,2.019513,33.65849,0.1557544,0.1129496,0.0355914,0,0.885542
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.2515032,0.2515032,0,0,0,0.2515032,176.4462,0,0,0.4437678,0.2647402,0.2515032,0,0,4.195814,0.7774562,0.1790275,0,0.1790275,2.189354,36.48915,0.1557315,0.2766535,0.3550142,0,1.221224
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.712931,0.712931,0,0,0,0.712931,109.6582,0,0,0.7817873,0.7504537,0.712931,0,0,4.016787,0.938581,0.03133357,0,0.03133357,2.219079,36.98458,0.1557275,0.7842241,0.6254298,0,1.720368
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0,0,0.7837306,0,0,0,0,3.985453,0.9667812,0.7837306,0,0.7837306,2.962591,49.37642,0.1556273,0,0.6269844,0,1.750512
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,3.201723,1.672139,0.7610885,0,0.7610885,3.684623,61.41026,0.1555302,0,0.6088707,0,2.433227
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.6203256,0.6203256,0,0,0,0.6203256,192.0671,0,0,1.191441,0.6529744,0.6203256,0,0,2.440634,2.357118,0.538467,0,0.538467,4.195458,69.92416,0.1554616,0.6823582,0.9531531,0,3.54856
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.5797725,0.5797725,0,0,0,0.5797725,325.5011,0,0,1.887166,0.6102868,0.5797725,0,0,1.902167,2.841739,1.276879,0,1.276879,5.406812,90.11335,0.155299,0.6377497,1.509733,0,4.728905
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.6686935,0.6686935,0,0,0,0.6686935,250.7096,0.3473033,0,1.676479,0.7038879,0.6686935,0,0,0.6252878,3.99093,0.6252878,0,0.6252878,6.000012,100,0.1552196,0.7355629,1.341183,0,5.667409
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.6700627,0.6700627,0,0,0,0.6700627,246.7051,0.9477499,0,1.653079,0.7053292,0.6700627,0,0,0,4.553689,0,0,0,6.000012,100,0.1552196,0.737069,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1552196,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.9342658,0.9342658,0,0,0,0.9342658,64.12026,0,1.110223E-16,0.5990536,0.9834377,0.9342658,0,0,0,4.553689,0,0.384384,-0.384384,5.594836,93.24708,0.1552196,1.027692,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.07200536,0.07200536,0,0,0,0.07200536,352.7876,0,0,0.254026,0.07579512,0.07200536,0,0,0.4270934,4.169305,0.1782309,0,0.1782309,5.76392,96.06515,0.1551969,0.0792059,0.2032208,0,4.423331
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.702644,1.702644,1.7,0,0.5202,1.702644,0,0,0,0,0.002782716,0.00264358,0,0,0.2488625,4.329713,0,0.002782716,-0.002782716,5.760987,96.01626,0.1551969,1.872908,0,1.7,4.329713
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.8571827,0.8571827,0,0,0,0.8571827,0,0,1.110223E-16,0,0.9022976,0.8571827,0,0,0.2519544,4.32693,0,0.9022976,-0.9022976,4.809882,80.16454,0.1551969,0.942901,0,0,4.32693
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.602512,1.602512,1.7,0,0.5202,1.602512,0,0,0,0,0,0,0.09748843,0.09261401,1.254507,3.424632,0.09261401,0,0.09261401,4.897743,81.62889,0.1552094,1.762763,0,1.7,3.424632
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.252621,0.252621,0,0,0,0.252621,0,0,5.551115E-17,0,0.2659169,0.252621,0,0,1.161893,3.507985,0,0.2659169,-0.2659169,4.617442,76.95721,0.1552094,0.2778831,0,0,3.507985
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457356,3.242068,0,0,0,4.617442,76.95721,0.1552094,0,0,0,3.242068
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.2574831,0.2574831,0,0,0,0.2574831,0,0,5.551115E-17,0,0.2710348,0.2574831,0,0,1.457356,3.242068,0,0.2710348,-0.2710348,4.331747,72.19563,0.1552094,0.2832314,0,0,3.242068
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.06174304,0.06174304,0,0,0,0.06174304,0,0,1.387779E-17,0,0.06499267,0.06174304,0,0,1.758506,2.971033,0,0.06499267,-0.06499267,4.263238,71.05383,0.1552094,0.06791735,0,0,2.971033
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1081256,0.1081256,0,0,0,0.1081256,0,0,1.387779E-17,0,0.1138164,0.1081256,0,0,1.83072,2.906041,0,0.1138164,-0.1138164,4.143265,69.05428,0.1552094,0.1189381,0,0,2.906041
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01224858,0.01224858,0,0,0,0.01224858,0,0,1.734723E-18,0,0.01289324,0.01224858,0,0,1.957183,2.792224,0,0.01289324,-0.01289324,4.129674,68.82777,0.1552094,0.01347344,0,0,2.792224
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1466943,0.1466943,0,0,0,0.1466943,0,0,0,0,0.1544151,0.1466943,0,0,1.971509,2.779331,0,0.1544151,-0.1544151,3.966907,66.11498,0.1552094,0.1613637,0,0,2.779331
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1267401,0.1267401,0,0,0,0.1267401,0,0,2.775558E-17,0,0.1334106,0.1267401,0,0,2.143081,2.624916,0,0.1334106,-0.1334106,3.82628,63.7712,0.1552094,0.1394141,0,0,2.624916
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.08812223,0.08812223,0,0,0,0.08812223,0,0,1.387779E-17,0,0.09276025,0.08812223,0,0,2.291315,2.491505,0,0.09276025,-0.09276025,3.728502,62.14157,0.1552094,0.09693446,0,0,2.491505
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1959505,0.1959505,0,0,0,0.1959505,9.451485,0,2.775558E-17,0.01852023,0.2062636,0.1959505,0,0,2.394382,2.398745,0,0.1877434,-0.1877434,3.530603,58.84326,0.1552094,0.2155455,0.01481618,0,2.417265
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.006342136,0.006342136,0,0,0,0.006342136,2437.444,0,0,0.154586,0.006675933,0.006342136,0,0,2.602986,2.211002,0.1479101,0,0.1479101,3.670923,61.18192,0.1551906,0.00697635,0.1236688,0,2.365587
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.423687,1.423687,1.7,0,0.5202,1.423687,8.151106,0,0,0.1160462,0,0,0.2763131,0.2624974,2.455076,2.344121,0.3785436,0,0.3785436,4.030041,67.16721,0.1552384,1.566056,0.09283698,1.7,2.460167
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1259885,0.1259885,1.57862,0,0.4870633,0.1259885,326.156,2.220446E-16,0,0.410919,0,0,1.452632,1.38,2.076532,2.68481,1.790919,0,1.790919,5.729055,95.48407,0.1552972,0.1385873,0.3287352,1.7,3.095729
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.2856133,4.296637,0.2730808,0,0.2730808,5.988122,99.80184,0.1552625,0,0.2184646,0,4.569718
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.7639115,0.7639115,0,0,0,0.7639115,61.66516,0,0,0.4710672,0.8041173,0.7639115,0,0,0.01253248,4.54241,0,0.3330501,-0.3330501,5.637057,93.95076,0.1552625,0.8403026,0.3768538,0,5.013477
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.3825881,4.20936,0.2079356,0,0.2079356,5.834322,97.23851,0.1552362,0,0.1663485,0,4.417295
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1640929,0.1640929,0,0,0,0.1640929,240.3701,0.04704834,0,0.3944303,0.1727294,0.1640929,0,0,0.1746525,4.396502,0.1746525,0,0.1746525,6.000012,100,0.1552141,0.1805022,0.3155442,0,4.790932
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1552141,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.09037281,0.09037281,0,0,0,0.09037281,285.177,0.1625932,0,0.2577224,0.09512927,0.09037281,0,0,0,4.553689,0,0,0,6.000012,100,0.1552141,0.09941009,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.016884,1.016884,0,0,0,1.016884,30.16511,0,2.220446E-16,0.3067442,1.070404,1.016884,0,0,0,4.553689,0,0.7636601,-0.7636601,5.195044,86.58389,0.1552141,1.118572,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.7397271,0.7397271,0,0,0,0.7397271,24.63087,0,0,0.1822012,0.7786601,0.7397271,0,0,0.8485112,3.790029,0,0.5964589,-0.5964589,4.566321,76.10519,0.1552141,0.8136998,0.145761,0,3.97223
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511243,3.19357,0,0,0,4.566321,76.10519,0.1552141,0,0,0,3.19357
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.3169391,0.3169391,0,0,0,0.3169391,0,0,0,0,0.3336201,0.3169391,0,0,1.511243,3.19357,0,0.3336201,-0.3336201,4.214654,70.24409,0.1552141,0.348633,0,0,3.19357
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.58849,1.58849,1.7,0,0.5202,1.58849,0,0,0,0,0,0,0.1115098,0.1059343,1.881932,2.85995,0.1059343,0,0.1059343,4.315153,71.91906,0.1552282,1.747339,0,1.7,2.85995
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.9983409,0.9983409,1.7,0,0.5202,0.9983409,0,0,0,0,0,0,0.7016591,0.6665761,1.775998,2.955291,0.6665761,0,0.6665761,4.947522,82.45853,0.1553174,1.098175,0,1.7,2.955291
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.123572,0.123572,0,0,0,0.123572,0,0,1.387779E-17,0,0.1300758,0.123572,0,0,1.109422,3.555209,0,0.1300758,-0.1300758,4.81041,80.17334,0.1553174,0.1359292,0,0,3.555209
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.1576586,0.1576586,0,0,0,0.1576586,0,0,2.775558E-17,0,0.1659565,0.1576586,0,0,1.25395,3.425133,0,0.1659565,-0.1659565,4.635477,77.25779,0.1553174,0.1734245,0,0,3.425133
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.3295864,0.3295864,0,0,0,0.3295864,0,0,5.551115E-17,0,0.3469331,0.3295864,0,0,1.438347,3.259177,0,0.3469331,-0.3469331,4.269777,71.16281,0.1553174,0.3625451,0,0,3.259177
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1841874,0.1841874,0,0,0,0.1841874,0,0,0,0,0.1938815,0.1841874,0,0,1.823828,2.912244,0,0.1938815,-0.1938815,4.065408,67.75667,0.1553174,0.2026062,0,0,2.912244
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.223481,0.223481,0,0,0,0.223481,0,0,0,0,0.2352431,0.223481,0,0,2.039252,2.718363,0,0.2352431,-0.2352431,3.81744,63.62387,0.1553174,0.2458291,0,0,2.718363
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.2591801,0.2591801,0,0,0,0.2591801,0,0,0,0,0.2728212,0.2591801,0,0,2.300633,2.483119,0,0.2728212,-0.2728212,3.529861,58.83091,0.1553174,0.2850981,0,0,2.483119
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2063376,0.2063376,0,0,0,0.2063376,0,0,2.775558E-17,0,0.2171974,0.2063376,0,0,2.603767,2.210298,0,0.2171974,-0.2171974,3.300915,55.01514,0.1553174,0.2269713,0,0,2.210298
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.2486462,0.2486462,0,0,0,0.2486462,0,0,5.551115E-17,0,0.2617329,0.2486462,0,0,2.845098,1.993101,0,0.2617329,-0.2617329,3.025024,50.41697,0.1553174,0.2735108,0,0,1.993101
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1542817,0.1542817,0,0,0,0.1542817,16.29516,0,0,0.02514046,0.1624018,0.1542817,0,0,3.135912,1.731368,0,0.1372614,-0.1372614,2.880338,48.00554,0.1553174,0.1697099,0.02011237,0,1.756508
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.6577882,0.6577882,0,0,0,0.6577882,30.16868,0,0,0.198446,0.6924086,0.6577882,0,0,3.288425,1.594107,0,0.4939626,-0.4939626,2.359656,39.32752,0.1553174,0.7235671,0.1587568,0,1.792553
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.005234651,0.005234651,0,0,0,0.005234651,6147.183,0,0,0.3217836,0.005510159,0.005234651,0,0,3.837272,1.100144,0.3162734,0,0.3162734,2.659699,44.32823,0.1552774,0.005758116,0.2574269,0,1.421927
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.7526351,0.7526351,0,0,0,0.7526351,95.2718,0,0,0.7170489,0.7922474,0.7526351,0,0,3.520999,1.38479,0,0.07519849,-0.07519849,2.580433,43.00713,0.1552774,0.8278986,0.5736392,0,2.101839
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.9892244,0.9892244,0,0,0,0.9892244,96.13165,0,0,0.9509577,1.041289,0.9892244,0,0,3.604553,1.309592,0,0.09033118,-0.09033118,2.485216,41.42018,0.1552774,1.088147,0.7607661,0,2.260549
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0,0,1.037262,0,0,0,0,3.704921,1.21926,1.037262,0,1.037262,3.469249,57.8207,0.1551462,0,0.8298096,0,2.256522
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,0,0,1.633171,0,0,0,0,2.667659,2.152796,1.633171,0,1.633171,5.01861,83.64334,0.15494,0,1.306537,0,3.785967
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.313662,1.313662,1.104434,0,0.3576104,1.313662,95.51378,0,0,1.254728,0.2202398,0.2092278,0,0,1.034488,3.62265,1.034488,0,1.034488,6.000012,100,0.1549772,1.445028,1.003782,1.7,4.877378
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.4495659,0.4495659,0,0,0,0.4495659,122.4036,0.07705748,0,0.5502847,0.4732272,0.4495659,0,0,0,4.553689,0,0,0,6.000012,100,0.1549772,0.4945224,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549772,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549772,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.3904628,0.3904628,0,0,0,0.3904628,80.29108,0,0,0.3135068,0.4110135,0.3904628,0,0,0,4.553689,0,0.09750669,-0.09750669,5.897231,98.28699,0.1549772,0.4295091,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.4584041,0.4584041,0,0,0,0.4584041,0,0,5.551115E-17,0,0.4825307,0.4584041,0,0,0.1083408,4.456182,0,0.4825307,-0.4825307,5.388599,89.80981,0.1549772,0.5042445,0,0,4.456182
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.378632,1.378632,1.7,0,0.5202,1.378632,0,0,0,0,0,0,0.3213679,0.3052995,0.644486,3.973652,0.3052995,0,0.3052995,5.678231,94.637,0.155018,1.516495,0,1.7,3.973652
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.2652111,0.2652111,0,0,0,0.2652111,0,0,0,0,0.2791696,0.2652111,0,0,0.3391865,4.248421,0,0.2791696,-0.2791696,5.383961,89.7325,0.155018,0.2917322,0,0,4.248421
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6493749,3.969252,0,0,0,5.383961,89.7325,0.155018,0,0,0,3.969252
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.2183802,0.2183802,0,0,0,0.2183802,0,0,2.775558E-17,0,0.2298739,0.2183802,0,0,0.6493749,3.969252,0,0.2298739,-0.2298739,5.141653,85.69404,0.155018,0.2402183,0,0,3.969252
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1128429,0.1128429,0,0,0,0.1128429,0,0,1.387779E-17,0,0.118782,0.1128429,0,0,0.9047904,3.739377,0,0.118782,-0.118782,5.016445,83.60725,0.155018,0.1241272,0,0,3.739377
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.09971728,0.09971728,0,0,0,0.09971728,0,0,1.387779E-17,0,0.1049656,0.09971728,0,0,1.03677,3.620595,0,0.1049656,-0.1049656,4.905802,81.7632,0.155018,0.109689,0,0,3.620595
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1624253,0.1624253,0,0,0,0.1624253,0,0,2.775558E-17,0,0.170974,0.1624253,0,0,1.153399,3.51563,0,0.170974,-0.170974,4.725579,78.7595,0.155018,0.1786678,0,0,3.51563
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1322118,0.1322118,0,0,0,0.1322118,0,0,2.775558E-17,0,0.1391704,0.1322118,0,0,1.34337,3.344656,0,0.1391704,-0.1391704,4.578881,76.31453,0.155018,0.145433,0,0,3.344656
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.0732187,0.0732187,0,0,0,0.0732187,0,0,1.387779E-17,0,0.07707231,0.0732187,0,0,1.498004,3.205486,0,0.07707231,-0.07707231,4.49764,74.96051,0.155018,0.08054058,0,0,3.205486
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58364,3.128413,0,0,0,4.49764,74.96051,0.155018,0,0,0,3.128413
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1617845,0.1617845,0,0,0,0.1617845,0,0,0,0,0.1702994,0.1617845,0,0,1.58364,3.128413,0,0.1702994,-0.1702994,4.318128,71.96866,0.155018,0.1779629,0,0,3.128413
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.03496762,0.03496762,0,0,0,0.03496762,340.8682,0,0,0.1191935,0.03680802,0.03496762,0,0,1.772861,2.958114,0.08238549,0,0.08238549,4.396286,73.27129,0.1550076,0.03846438,0.09535481,0,3.077307
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.5166944,0.5166944,0,0,0,0.5166944,101.7918,0,0,0.5259527,0.5438888,0.5166944,0,0,1.690476,3.032261,0,0.0179361,-0.0179361,4.377379,72.95618,0.1550076,0.5683638,0.4207622,0,3.558213
