Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.6509997,0.6509997,0,0,0,0.6509997,148.1536,0,0,0.9644794,0.6852628,0.6509997,0,0,1.710405,3.014325,0.2792166,0,0.2792166,4.642268,77.37097,0.1549725,0.7160996,0.7715836,0,3.978804
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.8876438,0.8876438,0,0,0,0.8876438,165.6466,0,0,1.470351,0.9343619,0.8876438,0,0,1.431188,3.26562,0.5359896,0,0.5359896,5.150752,85.8457,0.154905,0.9764081,1.176281,0,4.735971
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.6119897,0,1.507188,0,0,0,0,0.8951985,3.74801,0.8951985,0,0.8951985,6.000012,100,0.1547924,0,1.205751,0,5.255198
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.447585,1.447585,0.425,0,0.172125,1.447585,127.5291,0.7696868,0,1.846092,1.076405,1.022584,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,1.592343,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.2617436,0.2617436,0,0,0,0.2617436,731.7491,1.639787,0,1.915307,0.2755196,0.2617436,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,0.287918,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.9135504,0.9135504,0,0,0,0.9135504,195.489,0.8242584,0,1.78589,0.961632,0.9135504,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,1.004905,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.186553,1.186553,0,0,0,1.186553,113.7115,0.1002435,0,1.349247,1.249003,1.186553,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,1.305208,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.5817514,0.5817514,0,0,0,0.5817514,197.0205,0.5337995,0,1.146169,0.61237,0.5817514,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,0.6399266,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.5510485,0.5510485,0,0,0,0.5510485,144.6354,0.21696,0,0.7970111,0.5800511,0.5510485,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,0.6061534,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.909771,1.909771,1.633055,0,0.501924,1.909771,15.25211,1.110223E-16,0,0.2912804,0.2912804,0.2767164,0,0,0,4.553689,0,0,0,6.000012,100,0.1547924,2.100748,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.7510604,0.7510604,0,0,0,0.7510604,0,0,1.110223E-16,0,0.7905899,0.7510604,0,0,0,4.553689,0,0.7905899,-0.7905899,5.166657,86.11078,0.1547924,0.8261664,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.3758825,0.3758825,0,0,0,0.3758825,0,0,5.551115E-17,0,0.3956658,0.3758825,0,0,0.8784332,3.763099,0,0.3956658,-0.3956658,4.749589,79.15965,0.1547924,0.4134707,0,0,3.763099
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.671325,1.671325,1.7,0,0.5202,1.671325,0,0,0,0,0,0,0.02867481,0.02724107,1.318062,3.367433,0.02724107,0,0.02724107,4.775432,79.59037,0.1547961,1.838458,0,1.7,3.367433
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.358759,0,0.4270411,0,0,0,0,0,0,0,1.358759,1.290821,1.290821,3.39195,1.290821,0,1.290821,6.000012,100,0.1548637,0,0,1.7,3.39195
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.08065679,0.08065679,0,0,0,0.08065679,0,0,1.387779E-17,0,0.08490188,0.08065679,0,0,0,4.553689,0,0.08490188,-0.08490188,5.910518,98.50843,0.1548637,0.08872247,0,0,4.553689
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2059617,0.2059617,0,0,0,0.2059617,0,0,2.775558E-17,0,0.2168018,0.2059617,0,0,0.09433543,4.468787,0,0.2168018,-0.2168018,5.681988,94.69962,0.1548637,0.2265579,0,0,4.468787
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1295398,0.1295398,0,0,0,0.1295398,0,0,0,0,0.1363577,0.1295398,0,0,0.3352264,4.251985,0,0.1363577,-0.1363577,5.538255,92.30406,0.1548637,0.1424938,0,0,4.251985
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.06684534,0.06684534,0,0,0,0.06684534,0,0,1.387779E-17,0,0.07036352,0.06684534,0,0,0.4867349,4.115628,0,0.07036352,-0.07036352,5.464085,91.0679,0.1548637,0.07352988,0,0,4.115628
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.1633707,0.1633707,0,0,0,0.1633707,0,0,2.775558E-17,0,0.1719691,0.1633707,0,0,0.5649166,4.045264,0,0.1719691,-0.1719691,5.282814,88.04672,0.1548637,0.1797078,0,0,4.045264
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2140261,0.2140261,0,0,0,0.2140261,0,0,2.775558E-17,0,0.2252907,0.2140261,0,0,0.7559934,3.873295,0,0.2252907,-0.2252907,5.045336,84.08878,0.1548637,0.2354288,0,0,3.873295
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1398562,0.1398562,0,0,0,0.1398562,0,0,2.775558E-17,0,0.1472171,0.1398562,0,0,1.006316,3.648004,0,0.1472171,-0.1472171,4.890156,81.50243,0.1548637,0.1538419,0,0,3.648004
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1787481,0.1787481,0,0,0,0.1787481,0,0,2.775558E-17,0,0.1881559,0.1787481,0,0,1.169891,3.500787,0,0.1881559,-0.1881559,4.691822,78.19688,0.1548637,0.1966229,0,0,3.500787
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.1719936,0.1719936,0,0,0,0.1719936,53.15704,0,0,0.09142672,0.1810459,0.1719936,0,0,1.378953,3.312631,0,0.0896192,-0.0896192,4.597355,76.62244,0.1548637,0.189193,0.07314137,0,3.404058
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,1.47853,3.223012,0.3816668,0,0.3816668,4.959436,82.6571,0.1548158,0,0.3053335,0,3.604679
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1591783,0.1591783,0,0,0,0.1591783,303.0338,0,0,0.482364,0.1675561,0.1591783,0,0,1.096863,3.566512,0.3148079,0,0.3148079,5.258089,87.63464,0.1547763,0.1750961,0.3858912,0,4.048876
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,0.7820552,3.849839,0.595949,0,0.595949,5.823456,97.05741,0.1547016,0,0.4767592,0,4.445788
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.7302845,0.7302845,0,0,0,0.7302845,119.5535,0,0,0.8730803,0.7687205,0.7302845,0,0,0.1861062,4.386193,0.1043598,0,0.1043598,5.922461,98.70748,0.1546885,0.803313,0.6984643,0,5.259274
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.978676,0.978676,0,0,0,0.978676,61.40131,0,0,0.6009198,1.030185,0.978676,0,0,0.08174645,4.480117,0,0.4292654,-0.4292654,5.469975,91.16607,0.1546885,1.076544,0.4807359,0,5.081037
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.04582759,0,0.6045356,0,0,0,0,0.558708,4.050852,0.558708,0,0.558708,6.000012,100,0.1546186,0,0.4836285,0,4.655387
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.449043,0.449043,0,0,0,0.449043,140.9272,0.1601468,0,0.6328236,0.4726768,0.449043,0,0,0,4.553689,0,0,0,6.000012,100,0.1546186,0.4939473,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.7476182,0.7476182,0,0,0,0.7476182,109.6229,0.03259447,0,0.819561,0.7869665,0.7476182,0,0,0,4.553689,0,0,0,6.000012,100,0.1546186,0.82238,0.6556488,0,5.37325
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.2737048,0.2737048,0,0,0,0.2737048,276.2143,0.4679014,0,0.7560117,0.2881103,0.2737048,0,0,0,4.553689,0,0,0,6.000012,100,0.1546186,0.3010753,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546186,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546186,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.054027,1.054027,0,0,0,1.054027,0,0,2.220446E-16,0,1.109502,1.054027,0,0,0,4.553689,0,1.109502,-1.109502,4.830494,80.50808,0.1546186,1.159429,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.125924,1.125924,0,0,0,1.125924,0,0,2.220446E-16,0,1.185183,1.125924,0,0,1.23278,3.444187,0,1.185183,-1.185183,3.581202,59.68658,0.1546186,1.238516,0,0,3.444187
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.54965,2.259004,0,0,0,3.581202,59.68658,0.1546186,0,0,0,2.259004
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.54965,2.259004,0,0,0,3.581202,59.68658,0.1546186,0,0,0,2.259004
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.2488327,0.2488327,0,0,0,0.2488327,0,0,2.775558E-17,0,0.2619291,0.2488327,0,0,2.54965,2.259004,0,0.2619291,-0.2619291,3.305104,55.08496,0.1546186,0.2737159,0,0,2.259004
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.2344446,0.2344446,0,0,0,0.2344446,0,0,2.775558E-17,0,0.2467838,0.2344446,0,0,2.840682,1.997075,0,0.2467838,-0.2467838,3.044971,50.74942,0.1546186,0.2578891,0,0,1.997075
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.0708704,0.0708704,0,0,0,0.0708704,0,0,1.387779E-17,0,0.07460042,0.0708704,0,0,3.114886,1.750291,0,0.07460042,-0.07460042,2.966336,49.43883,0.1546186,0.07795744,0,0,1.750291
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.04307309,0.04307309,0,0,0,0.04307309,0,0,6.938894E-18,0,0.0453401,0.04307309,0,0,3.197776,1.675691,0,0.0453401,-0.0453401,2.918543,48.64229,0.1546186,0.0473804,0,0,1.675691
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.2838024,0.2838024,0,0,0,0.2838024,0,0,5.551115E-17,0,0.2987393,0.2838024,0,0,3.248153,1.630351,0,0.2987393,-0.2987393,2.603644,43.39398,0.1546186,0.3121826,0,0,1.630351
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001628525,0.001628525,0,0,0,0.001628525,0,0,2.168404E-19,0,0.001714237,0.001628525,0,0,3.580086,1.331612,0,0.001714237,-0.001714237,2.601837,43.36386,0.1546186,0.001791377,0,0,1.331612
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.03379735,0.03379735,0,0,0,0.03379735,0,0,6.938894E-18,0,0.03557616,0.03379735,0,0,3.581991,1.329897,0,0.03557616,-0.03557616,2.564337,42.73886,0.1546186,0.03717708,0,0,1.329897
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1087165,0.1087165,0,0,0,0.1087165,0,0,1.387779E-17,0,0.1144384,0.1087165,0,0,3.62152,1.294321,0,0.1144384,-0.1144384,2.443708,40.72838,0.1546186,0.1195881,0,0,1.294321
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1713865,0.1713865,0,0,0,0.1713865,24.70336,0,2.775558E-17,0.04233821,0.1804068,0.1713865,0,0,3.748674,1.179883,0,0.1380686,-0.1380686,2.298171,38.30277,0.1546186,0.1885251,0.03387057,0,1.222221
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.2397144,0.2397144,0,0,0,0.2397144,90.5342,0,0,0.2170235,0.2523309,0.2397144,0,0,3.902083,1.041814,0,0.03530742,-0.03530742,2.260953,37.68248,0.1546186,0.2636858,0.1736188,0,1.258838
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.7944975,0.7944975,0,0,0,0.7944975,53.29128,0,0,0.4233979,0.8363132,0.7944975,0,0,3.941314,1.006507,0,0.4129153,-0.4129153,1.825703,30.42832,0.1546186,0.8739473,0.3387183,0,1.429904
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.2421759,0.2421759,0,0,0,0.2421759,311.6893,0,0,0.7548365,0.254922,0.2421759,0,0,4.400108,0.5935913,0.4999144,0,0.4999144,2.299963,38.33264,0.154556,0.2663935,0.6038692,0,1.348428
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.9548997,0.9548997,0,0,0,0.9548997,91.4451,0,0,0.8732089,1.005158,0.9548997,0,0,3.900194,1.043514,0,0.1319486,-0.1319486,2.160877,36.01455,0.154556,1.05039,0.6985672,0,1.916723
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.8958735,0.8958735,0,0,0,0.8958735,124.3487,0,0,1.114007,0.9430248,0.8958735,0,0,4.046803,0.9115657,0.1709822,0,0.1709822,2.323085,38.71801,0.1545347,0.9854609,0.8912056,0,2.025573
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,3.875821,1.06545,0.8399591,0,0.8399591,3.11994,51.9989,0.1544297,0,0.6719673,0,1.905409
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.07018,1.07018,0,0,0,1.07018,101.7562,0,0,1.088974,1.126506,1.07018,0,0,3.035862,1.821413,0,0.03753123,-0.03753123,3.080379,51.33955,0.1544297,1.177198,0.8711795,0,2.910387
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.8807262,0.8807262,0,0,0,0.8807262,106.3765,0,0,0.9368854,0.9270802,0.8807262,0,0,3.077564,1.783882,0.009805277,0,0.009805277,3.089681,51.49458,0.1544285,0.9687988,0.7495084,0,2.720767
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.8028238,0.8028238,0,0,0,0.8028238,134.9116,0,0,1.083102,0.8450777,0.8028238,0,0,3.067758,1.792706,0.2380247,0,0.2380247,3.315491,55.25807,0.1543988,0.8831062,0.866482,0,2.875809
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0,0,0.8163562,0,0,0,0,2.829734,2.006929,0.8163562,0,0.8163562,4.089954,68.16577,0.154297,0,0.6530849,0,2.823285
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0,0,0.1815397,0,0,0,0,2.013377,2.741649,0.1815397,0,0.1815397,4.262178,71.03616,0.1542743,0,0.1452318,0,2.923189
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831838,2.905035,0,0,0,4.262178,71.03616,0.1542743,0,0,0,2.905035
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.5408926,0.5408926,0,0,0,0.5408926,0,0,1.110223E-16,0,0.5693606,0.5408926,0,0,1.831838,2.905035,0,0.5693606,-0.5693606,3.662019,61.03354,0.1542743,0.5949818,0,0,2.905035
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.3910291,0.3910291,0,0,0,0.3910291,0,0,0,0,0.4116096,0.3910291,0,0,2.464461,2.335674,0,0.4116096,-0.4116096,3.228145,53.80231,0.1542743,0.430132,0,0,2.335674
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.5446438,0.5446438,0,0,0,0.5446438,0,0,1.110223E-16,0,0.5733092,0.5446438,0,0,2.921805,1.924065,0,0.5733092,-0.5733092,2.623824,43.73031,0.1542743,0.5991081,0,0,1.924065
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1778172,0.1778172,0,0,0,0.1778172,0,0,0,0,0.187176,0.1778172,0,0,3.558815,1.350756,0,0.187176,-0.187176,2.426523,40.44197,0.1542743,0.1955989,0,0,1.350756
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1623378,0.1623378,0,0,0,0.1623378,0,0,2.775558E-17,0,0.1708819,0.1623378,0,0,3.766788,1.16358,0,0.1708819,-0.1708819,2.246398,37.43989,0.1542743,0.1785716,0,0,1.16358
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.2872799,0.2872799,0,0,0,0.2872799,0,0,5.551115E-17,0,0.3023999,0.2872799,0,0,3.956657,0.9926977,0,0.3023999,-0.3023999,1.92764,32.12727,0.1542743,0.3160079,0,0,0.9926977
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.0220007,0.0220007,0,0,0,0.0220007,0,0,3.469447E-18,0,0.02315863,0.0220007,0,0,4.292657,0.6902978,0,0.02315863,-0.02315863,1.903229,31.72042,0.1542743,0.02420077,0,0,0.6902978
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.146175,0.146175,0,0,0,0.146175,0,0,0,0,0.1538684,0.146175,0,0,4.318388,0.6671392,0,0.1538684,-0.1538684,1.741037,29.01723,0.1542743,0.1607925,0,0,0.6671392
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.3259844,0.3259844,0,0,0,0.3259844,0,0,5.551115E-17,0,0.3431415,0.3259844,0,0,4.489354,0.5132707,0,0.3431415,-0.3431415,1.379334,22.98886,0.1542743,0.3585829,0,0,0.5132707
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1265324,0.1265324,0,0,0,0.1265324,0,0,0,0,0.133192,0.1265324,0,0,4.870622,0.1701293,0,0.133192,-0.133192,1.238938,20.64892,0.1542743,0.1391857,0,0,0.1701293
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1033157,0.1033157,1.555947,0,0.4808736,0.1033157,0,0,0,0,0,0,1.452632,1.38,5.018613,0.03693721,1.38,0,1.38,2.54812,42.46859,0.1543793,0.1136473,0,1.7,0.03693721
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1366966,0.1366966,1.589328,0,0.4899866,0.1366966,81.1976,2.220446E-16,0,0.1109943,0,0,1.452632,1.38,3.638613,1.278937,1.490994,0,1.490994,3.962602,66.04324,0.1544785,0.1503662,0.08879547,1.7,1.389932
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.5093127,0.5093127,1.7,0,0.5202,0.5093127,94.95103,0,0,0.4835977,0,0,1.190687,1.131153,2.147619,2.620832,1.614751,0,1.614751,5.494489,91.57463,0.154589,0.560244,0.3868781,1.7,3.10443
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.8213228,0.8213228,0,0,0,0.8213228,113.0205,0,0,0.9282635,0.8645504,0.8213228,0,0,0.5328681,4.074108,0.06371322,0,0.06371322,5.554933,92.58202,0.154581,0.9034551,0.7426109,0,5.002371
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.8883064,0.8883064,0,0,0,0.8883064,153.746,0,0,1.365735,0.9350594,0.8883064,0,0,0.4691549,4.13145,0.430676,0,0.430676,5.963508,99.39159,0.1545275,0.977137,1.092588,0,5.497185
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.9308808,0.9308808,0,0,0,0.9308808,166.6708,0.5331528,0,1.551506,0.9798746,0.9308808,0,0,0.03847893,4.519058,0.03847893,0,0.03847893,6.000012,100,0.1545227,1.023969,1.241205,0,6.070564
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.3615281,0.3615281,0,0,0,0.3615281,515.1458,1.481841,0,1.862397,0.3805559,0.3615281,0,0,0,4.553689,0,0,0,6.000012,100,0.1545227,0.3976809,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.6219562,0.6219562,0,0,0,0.6219562,297.5922,1.196202,0,1.850893,0.6546907,0.6219562,0,0,0,4.553689,0,0,0,6.000012,100,0.1545227,0.6841518,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545227,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.129884,1.129884,0,0,0,1.129884,102.9938,0,0,1.163711,1.189351,1.129884,0,0,0,4.553689,0,0.02564077,-0.02564077,5.972984,99.54954,0.1545227,1.242872,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1821489,0.1821489,0,0,0,0.1821489,615.2125,0.9003772,0,1.120602,0.1917356,0.1821489,0,0,0.02848975,4.528048,0.02848975,0,0.02848975,6.000012,100,0.1545191,0.2003637,0.8964821,0,5.648651
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.5895354,0.5895354,0,0,0,0.5895354,128.5749,0.137431,0,0.7579945,0.6205636,0.5895354,0,0,0,4.553689,0,0,0,6.000012,100,0.1545191,0.6484889,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.185284,1.185284,0,0,0,1.185284,26.84681,0,2.220446E-16,0.3182108,1.247667,1.185284,0,0,0,4.553689,0,0.9294561,-0.9294561,5.020279,83.67115,0.1545191,1.303812,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.082717,1.082717,0,0,0,1.082717,0,0,0,0,1.139702,1.082717,0,0,1.032729,3.624233,0,1.139702,-1.139702,3.818928,63.64867,0.1545191,1.190989,0,0,3.624233
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.321866,1.321866,1.7,0,0.5202,1.321866,0,0,0,0,0,0,0.3781338,0.3592271,2.299064,2.484531,0.3592271,0,0.3592271,4.159721,69.32854,0.1545667,1.454053,0,1.7,2.484531
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.4368873,0.4368873,1.7,0,0.5202,0.4368873,0,0,0,0,0,0,1.263113,1.199957,1.939837,2.807835,1.199957,0,1.199957,5.2981,88.30149,0.1547256,0.480576,0,1.7,2.807835
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7398803,3.887797,0,0,0,5.2981,88.30149,0.1547256,0,0,0,3.887797
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7398803,3.887797,0,0,0,5.2981,88.30149,0.1547256,0,0,0,3.887797
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1317046,0.1317046,0,0,0,0.1317046,0,0,0,0,0.1386365,0.1317046,0,0,0.7398803,3.887797,0,0.1386365,-0.1386365,5.151964,85.8659,0.1547256,0.1448751,0,0,3.887797
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1040995,0.1040995,0,0,0,0.1040995,0,0,1.387779E-17,0,0.1095784,0.1040995,0,0,0.8939208,3.74916,0,0.1095784,-0.1095784,5.036458,83.9408,0.1547256,0.1145094,0,0,3.74916
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1215833,0.1215833,0,0,0,0.1215833,0,0,1.387779E-17,0,0.1279824,0.1215833,0,0,1.015675,3.639582,0,0.1279824,-0.1279824,4.901553,81.69239,0.1547256,0.1337416,0,0,3.639582
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.09324751,0.09324751,0,0,0,0.09324751,0,0,0,0,0.09815527,0.09324751,0,0,1.157877,3.511599,0,0.09815527,-0.09815527,4.798089,79.96798,0.1547256,0.1025723,0,0,3.511599
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1064176,0.1064176,0,0,0,0.1064176,0,0,1.387779E-17,0,0.1120185,0.1064176,0,0,1.266939,3.413444,0,0.1120185,-0.1120185,4.68001,78.00002,0.1547256,0.1170593,0,0,3.413444
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.2596071,0.2596071,0,0,0,0.2596071,0,0,5.551115E-17,0,0.2732707,0.2596071,0,0,1.391404,3.301426,0,0.2732707,-0.2732707,4.391958,73.19915,0.1547256,0.2855679,0,0,3.301426
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1100183,0.1100183,0,0,0,0.1100183,0,0,1.387779E-17,0,0.1158087,0.1100183,0,0,1.695038,3.028155,0,0.1158087,-0.1158087,4.269885,71.1646,0.1547256,0.1210201,0,0,3.028155
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1684576,0.1684576,0,0,0,0.1684576,20.52938,0,2.775558E-17,0.03458332,0.1773238,0.1684576,0,0,1.823714,2.912346,0,0.1427405,-0.1427405,4.119423,68.65691,0.1547256,0.1853034,0.02766665,0,2.946929
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.8138317,0.8138317,0,0,0,0.8138317,18.69368,0,0,0.1521351,0.856665,0.8138317,0,0,1.982315,2.769606,0,0.7045299,-0.7045299,3.376783,56.27961,0.1547256,0.8952149,0.1217081,0,2.921741
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.6766455,0.6766455,0,0,0,0.6766455,17.09357,0,0,0.1156629,0.7122584,0.6766455,0,0,2.765126,2.065076,0,0.5965955,-0.5965955,2.747917,45.79852,0.1547256,0.74431,0.09253032,0,2.180739
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.059498,1.059498,0,0,0,1.059498,46.23545,2.220446E-16,0,0.4898639,1.115262,1.059498,0,0,3.42801,1.46848,0,0.6253976,-0.6253976,2.08869,34.81142,0.1547256,1.165448,0.3918911,0,1.958344
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.3038898,0.3038898,0,0,0,0.3038898,113.3889,0,0,0.3445773,0.3198841,0.3038898,0,0,4.122896,0.8430827,0.02469328,0,0.02469328,2.112116,35.20186,0.1547225,0.3342788,0.2756619,0,1.18766
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,4.098203,0.8653067,0.261449,0,0.261449,2.360148,39.33572,0.15469,0,0.2091592,0,1.126756
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.093674,1.093674,0,0,0,1.093674,88.52711,0,0,0.9681978,1.151235,1.093674,0,0,3.836754,1.100611,0,0.1830377,-0.1830377,2.167209,36.12008,0.15469,1.203041,0.7745582,0,2.068809
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.2360617,0.2360617,0,0,0,0.2360617,556.4637,0,0,1.313598,0.248486,0.2360617,0,0,4.040129,0.9175731,1.065112,0,1.065112,3.177663,52.96094,0.1545578,0.2596678,1.050878,0,2.231171
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.047771,1.047771,0,0,0,1.047771,78.53848,0,0,0.822903,1.102916,1.047771,0,0,2.975017,1.876173,0,0.2800133,-0.2800133,2.882503,48.04162,0.1545578,1.152547,0.6583225,0,2.699077
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.057074,2.057074,1.7,0,0.5202,2.057074,40.81245,0,0,0.8395424,0.3758675,0.3570742,0,0,3.286143,1.59616,0.4636749,0,0.4636749,3.322384,55.37295,0.1546075,2.262782,0.671634,1.7,2.435703
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.8956225,0.8956225,1.7,0,0.5202,0.8956225,66.54866,0,0,0.5960248,0,0,0.8043775,0.7641586,2.822468,2.013468,1.360183,0,1.360183,4.612767,76.8793,0.1547489,0.9851848,0.4768198,1.7,2.609493
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.175307,1.175307,1.7,0,0.5202,1.175307,23.27662,0,0,0.2735716,0,0,0.5246933,0.4984586,1.462285,3.237633,0.7720302,0,0.7720302,5.345179,89.08614,0.1548438,1.292838,0.2188573,1.7,3.511204
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6902545,3.93246,0,0,0,5.345179,89.08614,0.1548438,0,0,0,3.93246
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.4737674,0.4737674,0,0,0,0.4737674,0,0,5.551115E-17,0,0.4987026,0.4737674,0,0,0.6902545,3.93246,0,0.4987026,-0.4987026,4.8195,80.32484,0.1548438,0.5211442,0,0,3.93246
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.089677,1.089677,0,0,0,1.089677,0,0,0,0,1.147028,1.089677,0,0,1.244368,3.433757,0,1.147028,-1.147028,3.610426,60.17365,0.1548438,1.198645,0,0,3.433757
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.05957786,0.05957786,0,0,0,0.05957786,0,0,1.387779E-17,0,0.06271353,0.05957786,0,0,2.518844,2.286729,0,0.06271353,-0.06271353,3.54432,59.07189,0.1548438,0.06553564,0,0,2.286729
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1832518,0.1832518,0,0,0,0.1832518,0,0,2.775558E-17,0,0.1928967,0.1832518,0,0,2.588526,2.224015,0,0.1928967,-0.1928967,3.34099,55.68305,0.1548438,0.201577,0,0,2.224015
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.0520906,0.0520906,0,0,0,0.0520906,0,0,0,0,0.05483221,0.0520906,0,0,2.802856,2.031119,0,0.05483221,-0.05483221,3.283191,54.71975,0.1548438,0.05729966,0,0,2.031119
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.86378,1.976287,0,0,0,3.283191,54.71975,0.1548438,0,0,0,1.976287
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2059142,0.2059142,0,0,0,0.2059142,0,0,0,0,0.2167518,0.2059142,0,0,2.86378,1.976287,0,0.2167518,-0.2167518,3.054715,50.91181,0.1548438,0.2265056,0,0,1.976287
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.06176963,0.06176963,0,0,0,0.06176963,0,0,6.938894E-18,0,0.06502067,0.06176963,0,0,3.104616,1.759535,0,0.06502067,-0.06502067,2.986177,49.76952,0.1548438,0.06794659,0,0,1.759535
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.02893795,0.02893795,0,0,0,0.02893795,0,0,3.469447E-18,0,0.030461,0.02893795,0,0,3.176861,1.694514,0,0.030461,-0.030461,2.954068,49.23438,0.1548438,0.03183175,0,0,1.694514
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.3086549,0.3086549,0,0,0,0.3086549,0,0,5.551115E-17,0,0.3248999,0.3086549,0,0,3.210706,1.664053,0,0.3248999,-0.3248999,2.611594,43.52648,0.1548438,0.3395204,0,0,1.664053
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.0819804,0.0819804,0,0,0,0.0819804,0,0,1.387779E-17,0,0.08629516,0.0819804,0,0,3.571706,1.339153,0,0.08629516,-0.08629516,2.520631,42.01043,0.1548438,0.09017844,0,0,1.339153
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.07548606,0.07548606,0,0,0,0.07548606,166.4996,0,0,0.125684,0.07945901,0.07548606,0,0,3.66759,1.252858,0.04622497,0,0.04622497,2.564484,42.74131,0.1548381,0.08303467,0.1005472,0,1.378542
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.6079697,0.6079697,0,0,0,0.6079697,53.39765,0,0,0.3246416,0.6399682,0.6079697,0,0,3.621365,1.294461,0,0.3153266,-0.3153266,2.2321,37.2016,0.1548381,0.6687667,0.2597132,0,1.619102
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.9696832,0.9696832,1.7,0,0.5202,0.9696832,36.01085,0,0,0.3491912,0,0,0.7303168,0.693801,3.971728,0.979134,1.042992,0,1.042992,3.22157,53.69272,0.1549666,1.066651,0.2793529,1.7,1.328325
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.85474,0.85474,1.7,0,0.5202,0.85474,85.98165,0,0,0.7349195,0,0,0.84526,0.8029971,2.928735,1.917827,1.537917,0,1.537917,4.680565,78.00926,0.1550852,0.940214,0.5879356,1.7,2.652746
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.3155225,0.3155225,0.5953422,0,0.2186284,0.3155225,356.5483,0,0,1.12499,0,0,0.2798197,0.2658287,1.390819,3.301952,1.390819,0,1.390819,6.000012,100,0.1549543,0.3470747,0.8999922,1.7,4.426942
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.5650899,0.5650899,0,0,0,0.5650899,270.3079,0.9326512,0,1.527483,0.5948315,0.5650899,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.621599,1.221986,0,6.081172
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1050228,0.1050228,0,0,0,0.1050228,1446.018,1.408098,0,1.518648,0.1105503,0.1050228,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.1155251,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.2846071,0.2846071,0,0,0,0.2846071,408.479,0.8629738,0,1.16256,0.2995864,0.2846071,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.3130679,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1362382,0.1362382,0,0,0,0.1362382,928.8135,1.12199,0,1.265399,0.1434086,0.1362382,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.149862,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.3468392,0.3468392,0,0,0,0.3468392,236.1379,0.4539249,0,0.8190188,0.3650939,0.3468392,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.3815231,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.125836,0.125836,0,0,0,0.125836,509.9242,0.509209,0,0.641668,0.1324589,0.125836,0,0,0,4.553689,0,0,0,6.000012,100,0.1549543,0.1384196,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.4409636,0.4409636,0,0,0,0.4409636,48.87297,0,5.551115E-17,0.215512,0.4641722,0.4409636,0,0,0,4.553689,0,0.2486602,-0.2486602,5.737901,95.63149,0.1549543,0.4850599,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2762891,4.305029,0,0,0,5.737901,95.63149,0.1549543,0,0,0,4.305029
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.7452211,0.7452211,0,0,0,0.7452211,0,0,1.110223E-16,0,0.7844433,0.7452211,0,0,0.2762891,4.305029,0,0.7844433,-0.7844433,4.911026,81.85026,0.1549543,0.8197432,0,0,4.305029
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147893,3.520586,0,0,0,4.911026,81.85026,0.1549543,0,0,0,3.520586
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.856612,1.856612,1.7,0,0.5202,1.856612,0,0,0,0,0.1648551,0.1566123,0,0,1.147893,3.520586,0,0.1648551,-0.1648551,4.737253,78.95406,0.1549543,2.042274,0,1.7,3.520586
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.03521383,0.03521383,1.436335,0,0.4482194,0.03521383,0,0,0,0,0,0,1.401121,1.331065,1.331065,3.35573,1.331065,0,1.331065,6.000012,100,0.1550344,0.03873521,0,1.7,3.35573
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2073317,0.2073317,0,0,0,0.2073317,0,0,2.775558E-17,0,0.218244,0.2073317,0,0,0,4.553689,0,0.218244,-0.218244,5.769963,96.16586,0.1550344,0.2280649,0,0,4.553689
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.2587149,0.2587149,0,0,0,0.2587149,0,0,5.551115E-17,0,0.2723315,0.2587149,0,0,0.2424933,4.335445,0,0.2723315,-0.2723315,5.4829,91.38148,0.1550344,0.2845864,0,0,4.335445
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1350525,0.1350525,0,0,0,0.1350525,0,0,0,0,0.1421606,0.1350525,0,0,0.5450838,4.063114,0,0.1421606,-0.1421606,5.33305,88.88398,0.1550344,0.1485578,0,0,4.063114
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.3435695,0.3435695,0,0,0,0.3435695,0,0,0,0,0.3616521,0.3435695,0,0,0.7030401,3.920953,0,0.3616521,-0.3616521,4.951835,82.53042,0.1550344,0.3779264,0,0,3.920953
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1783491,0.1783491,0,0,0,0.1783491,0,0,2.775558E-17,0,0.1877359,0.1783491,0,0,1.104876,3.559301,0,0.1877359,-0.1877359,4.753944,79.23224,0.1550344,0.196184,0,0,3.559301
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.3097947,0.3097947,0,0,0,0.3097947,0,0,0,0,0.3260997,0.3097947,0,0,1.313471,3.371565,0,0.3260997,-0.3260997,4.410204,73.50327,0.1550344,0.3407742,0,0,3.371565
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.007271011,0.007271011,0,0,0,0.007271011,0,0,8.673617E-19,0,0.007653696,0.007271011,0,0,1.675804,3.045465,0,0.007653696,-0.007653696,4.402137,73.3688,0.1550344,0.007998112,0,0,3.045465
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1702669,0.1702669,0,0,0,0.1702669,53.12406,0,0,0.09045269,0.1792283,0.1702669,0,0,1.684308,3.037812,0,0.08877563,-0.08877563,4.308559,71.80917,0.1550344,0.1872936,0.07236215,0,3.128264
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,1.782948,2.949036,0.5364605,0,0.5364605,4.81749,80.29134,0.1549681,0,0.4291684,0,3.485496
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.9107336,0.9107336,0,0,0,0.9107336,104.573,0,0,0.9523814,0.958667,0.9107336,0,0,1.246487,3.43185,0,0.006285601,-0.006285601,4.810864,80.18092,0.1549681,1.001807,0.7619051,0,4.384232
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.8927556,0.8927556,0,0,0,0.8927556,145.6848,0,0,1.300609,0.9397427,0.8927556,0,0,1.253471,3.425565,0.3608667,0,0.3608667,5.153213,85.88671,0.1549236,0.9820312,1.040488,0,4.726174
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.471959,1.471959,0.9497247,0,0.3153748,1.471959,97.98677,0,0,1.442325,0.5497205,0.5222345,0,0,0.8926047,3.750345,0.8926047,0,0.8926047,6.000012,100,0.1549402,1.619155,1.15386,1.7,5.19267
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.336057,1.336057,0.425,0,0.172125,1.336057,126.0631,0.7252671,0,1.684275,0.9590078,0.9110574,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,1.469663,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.2666214,0.2666214,0,0,0,0.2666214,490.7228,1.027718,0,1.308372,0.2806541,0.2666214,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,0.2932836,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.364821,1.364821,0.425,0,0.172125,1.364821,84.15936,0.1593392,0,1.148625,0.9892856,0.9398213,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,1.501303,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01858204,0.01858204,0,0,0,0.01858204,5150.547,0.9375167,0,0.9570768,0.01956004,0.01858204,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,0.02044024,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1549402,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.125547,1.125547,0,0,0,1.125547,15.13413,0,2.220446E-16,0.1703418,1.184787,1.125547,0,0,0,4.553689,0,1.014445,-1.014445,4.930693,82.17805,0.1549402,1.238102,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.9481596,0.9481596,0,0,0,0.9481596,0,0,1.110223E-16,0,0.9980628,0.9481596,0,0,1.127161,3.539244,0,0.9980628,-0.9980628,3.878643,64.64391,0.1549402,1.042976,0,0,3.539244
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.9098218,0.9098218,0,0,0,0.9098218,0,0,1.110223E-16,0,0.9577072,0.9098218,0,0,2.23612,2.541181,0,0.9577072,-0.9577072,2.869131,47.81875,0.1549402,1.000804,0,0,2.541181
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.3328665,0.3328665,0,0,0,0.3328665,0,0,0,0,0.3503858,0.3328665,0,0,3.300239,1.583474,0,0.3503858,-0.3503858,2.499792,41.66311,0.1549402,0.3661532,0,0,1.583474
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.5085903,0.5085903,0,0,0,0.5085903,0,0,0,0,0.5353582,0.5085903,0,0,3.689556,1.233088,0,0.5353582,-0.5353582,1.935475,32.25784,0.1549402,0.5594493,0,0,1.233088
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284399,0.6977301,0,0,0,1.935475,32.25784,0.1549402,0,0,0,0.6977301
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284399,0.6977301,0,0,0,1.935475,32.25784,0.1549402,0,0,0,0.6977301
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.1579694,0.1579694,0,0,0,0.1579694,0,0,2.775558E-17,0,0.1662836,0.1579694,0,0,4.284399,0.6977301,0,0.1662836,-0.1662836,1.760196,29.33654,0.1549402,0.1737664,0,0,0.6977301
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1134001,0.1134001,0,0,0,0.1134001,0,0,1.387779E-17,0,0.1193686,0.1134001,0,0,4.469158,0.5314465,0,0.1193686,-0.1193686,1.634371,27.23946,0.1549402,0.1247402,0,0,0.5314465
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.08672036,0.08672036,0,0,0,0.08672036,0,0,0,0,0.09128459,0.08672036,0,0,4.60179,0.4120779,0,0.09128459,-0.09128459,1.538148,25.63575,0.1549402,0.0953924,0,0,0.4120779
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.06612909,0.06612909,0,0,0,0.06612909,0,0,0,0,0.06960957,0.06612909,0,0,4.703218,0.3207933,0,0.06960957,-0.06960957,1.464773,24.41284,0.1549402,0.07274199,0,0,0.3207933
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.06330089,0.06330089,0,0,0,0.06330089,0,0,1.387779E-17,0,0.06663251,0.06330089,0,0,4.780561,0.2511837,0,0.06663251,-0.06663251,1.394536,23.24223,0.1549402,0.06963097,0,0,0.2511837
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.03263089,0.03263089,0,0,0,0.03263089,0,0,0,0,0.03434831,0.03263089,0,0,4.854598,0.1845512,0,0.03434831,-0.03434831,1.35833,22.63879,0.1549402,0.03589398,0,0,0.1845512
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.05681456,0.05681456,0,0,0,0.05681456,144.7433,0,0,0.08223528,0.05980479,0.05681456,0,0,4.892762,0.1502029,0.02243048,0,0.02243048,1.37961,22.99345,0.1549374,0.06249601,0.06578822,0,0.2324382
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.072174,1.072174,1.7,0,0.5202,1.072174,42.33688,0,0,0.453925,0,0,0.6278259,0.5964347,4.870332,0.1703903,1.05036,0,1.05036,2.376068,39.60106,0.1550636,1.179392,0.36314,1.7,0.6243153
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0.9123341,0,0,1.452632,1.38,3.819972,1.115714,2.292334,0,2.292334,4.550767,75.84597,0.1550288,0,0.7298673,1.7,2.028048
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.2959529,0.2959529,0.4449635,0,0.177575,0.2959529,468.3441,8.326673E-17,0,1.386078,0,0,0.1490106,0.14156,1.527638,3.178815,1.527638,0,1.527638,6.000012,100,0.1548458,0.3255482,1.108862,1.7,4.564893
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.13676,1.13676,0,0,0,1.13676,142.3453,0.421535,0,1.618125,1.19659,1.13676,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,1.250437,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.9092129,0.9092129,0,0,0,0.9092129,182.4199,0.7015191,0,1.658585,0.9570662,0.9092129,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,1.000134,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.2549083,0.2549083,0,0,0,0.2549083,659.8948,1.413802,0,1.682127,0.2683246,0.2549083,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,0.2803991,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.910537,1.910537,0.5305369,0,0.2009366,1.910537,81.48589,0.1041864,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,2.101591,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.8024721,0.8024721,0,0,0,0.8024721,175.9507,0.5672481,0,1.411956,0.8447075,0.8024721,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,0.8827193,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.6957303,0.6957303,0,0,0,0.6957303,175.9305,0.4916539,0,1.224002,0.7323476,0.6957303,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,0.7653033,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.267063,1.267063,0.4805364,0,0.1872864,1.267063,65.34188,1.110223E-16,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,1.393769,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1548458,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.2786756,0.2786756,0,0,0,0.2786756,0,0,0,0,0.2933428,0.2786756,0,0,0,4.553689,0,0.2933428,-0.2933428,5.690802,94.8465,0.1548458,0.3065432,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.2954329,0.2954329,0,0,0,0.2954329,0,0,0,0,0.310982,0.2954329,0,0,0.3259364,4.260346,0,0.310982,-0.310982,5.362998,89.38312,0.1548458,0.3249761,0,0,4.260346
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.4718154,0.4718154,0,0,0,0.4718154,0,0,5.551115E-17,0,0.4966478,0.4718154,0,0,0.6714719,3.949364,0,0.4966478,-0.4966478,4.839485,80.65792,0.1548458,0.518997,0,0,3.949364
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.07192577,0.07192577,0,0,0,0.07192577,0,0,1.387779E-17,0,0.07571134,0.07192577,0,0,1.223303,3.452716,0,0.07571134,-0.07571134,4.759678,79.32781,0.1548458,0.07911835,0,0,3.452716
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307427,3.377005,0,0,0,4.759678,79.32781,0.1548458,0,0,0,3.377005
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.005569294,0.005569294,0,0,0,0.005569294,0,0,8.673617E-19,0,0.005862414,0.005569294,0,0,1.307427,3.377005,0,0.005862414,-0.005862414,4.753499,79.22482,0.1548458,0.006126223,0,0,3.377005
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1264009,0.1264009,0,0,0,0.1264009,0,0,0,0,0.1330536,0.1264009,0,0,1.31394,3.371143,0,0.1330536,-0.1330536,4.613248,76.88731,0.1548458,0.139041,0,0,3.371143
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.09032158,0.09032158,0,0,0,0.09032158,0,0,1.387779E-17,0,0.09507535,0.09032158,0,0,1.461778,3.238089,0,0.09507535,-0.09507535,4.51303,75.21701,0.1548458,0.09935374,0,0,3.238089
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.2411168,0.2411168,0,0,0,0.2411168,0,0,0,0,0.2538072,0.2411168,0,0,1.567417,3.143014,0,0.2538072,-0.2538072,4.245493,70.75809,0.1548458,0.2652285,0,0,3.143014
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.008939906,0.008939906,0,0,0,0.008939906,0,0,1.734723E-18,0,0.009410427,0.008939906,0,0,1.849425,2.889207,0,0.009410427,-0.009410427,4.235574,70.59276,0.1548458,0.009833897,0,0,2.889207
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.004242894,0.004242894,0,0,0,0.004242894,0,0,0,0,0.004466204,0.004242894,0,0,1.859881,2.879796,0,0.004466204,-0.004466204,4.230866,70.5143,0.1548458,0.004667183,0,0,2.879796
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.202812,0.202812,0,0,0,0.202812,46.42737,0,0,0.09416027,0.2134863,0.202812,0,0,1.864843,2.87533,0,0.119326,-0.119326,4.105085,68.41795,0.1548458,0.2230932,0.07532822,0,2.96949
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.7543035,0.7543035,0,0,0,0.7543035,61.01999,0,0,0.4602759,0.7940037,0.7543035,0,0,1.997428,2.756004,0,0.3337277,-0.3337277,3.753306,62.55497,0.1548458,0.8297338,0.3682207,0,3.21628
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,2.368237,2.422276,0.7517325,0,0.7517325,4.466462,74.44088,0.1547535,0,0.601386,0,3.174009
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.6342171,0.6342171,0,0,0,0.6342171,166.9072,0,0,1.058554,0.6675969,0.6342171,0,0,1.616504,3.098835,0.3909569,0,0.3909569,4.837356,80.62244,0.1547055,0.6976388,0.8468431,0,4.157389
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.7659895,0.7659895,0,0,0,0.7659895,174.3279,0,0,1.335333,0.8063047,0.7659895,0,0,1.225547,3.450697,0.5290283,0,0.5290283,5.339236,88.98709,0.1546407,0.8425884,1.068266,0,4.78603
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.3480023,0.3480023,0,0,0,0.3480023,447.4763,0.4943908,0,1.557228,0.3663182,0.3480023,0,0,0.6965187,3.926822,0.6965187,0,0.6965187,6.000012,100,0.1545554,0.3828025,1.245782,0,5.48405
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.5598521,0.5598521,0,0,0,0.5598521,209.6429,0.5843722,0,1.17369,0.589318,0.5598521,0,0,0,4.553689,0,0,0,6.000012,100,0.1545554,0.6158374,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001809697,0.001809697,0,0,0,0.001809697,57563.11,1.039813,0,1.041718,0.001904944,0.001809697,0,0,0,4.553689,0,0,0,6.000012,100,0.1545554,0.001990667,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.210969,1.210969,0,0,0,1.210969,94.02042,0,0,1.138558,1.274704,1.210969,0,0,0,4.553689,0,0.136146,-0.136146,5.856502,97.60816,0.1545554,1.332066,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.2905398,0.2905398,0,0,0,0.2905398,321.3104,0.4764298,0,0.9335346,0.3058314,0.2905398,0,0,0.1512733,4.417543,0.1512733,0,0.1512733,6.000012,100,0.1545369,0.3195938,0.7468277,0,5.351078
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.7881989,0.7881989,0,0,0,0.7881989,65.83467,0,0,0.5189082,0.8296831,0.7881989,0,0,0,4.553689,0,0.3107749,-0.3107749,5.672427,94.54025,0.1545369,0.8670188,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.5918781,0.5918781,0,0,0,0.5918781,32.72132,0,0,0.1936703,0.6230295,0.5918781,0,0,0.3453054,4.242914,0,0.4293592,-0.4293592,5.219842,86.9972,0.1545369,0.6510658,0.1549363,0,4.436584
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8223712,3.813555,0,0,0,5.219842,86.9972,0.1545369,0,0,0,3.813555
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.3526858,0.3526858,0,0,0,0.3526858,0,0,5.551115E-17,0,0.3712482,0.3526858,0,0,0.8223712,3.813555,0,0.3712482,-0.3712482,4.828512,80.47504,0.1545369,0.3879544,0,0,3.813555
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.9479423,0.9479423,0,0,0,0.9479423,0,0,1.110223E-16,0,0.997834,0.9479423,0,0,1.234869,3.442307,0,0.997834,-0.997834,3.776703,62.94492,0.1545369,1.042737,0,0,3.442307
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.4465723,0.4465723,0,0,0,0.4465723,0,0,5.551115E-17,0,0.4700761,0.4465723,0,0,2.343574,2.444473,0,0.4700761,-0.4700761,3.281199,54.68654,0.1545369,0.4912295,0,0,2.444473
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.2176735,0.2176735,0,0,0,0.2176735,0,0,0,0,0.22913,0.2176735,0,0,2.86588,1.974396,0,0.22913,-0.22913,3.039675,50.66114,0.1545369,0.2394409,0,0,1.974396
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.2487063,0.2487063,0,0,0,0.2487063,0,0,2.775558E-17,0,0.2617961,0.2487063,0,0,3.120469,1.745267,0,0.2617961,-0.2617961,2.763717,46.06187,0.1545369,0.2735769,0,0,1.745267
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.05180798,0.05180798,0,0,0,0.05180798,0,0,6.938894E-18,0,0.05453472,0.05180798,0,0,3.411354,1.48347,0,0.05453472,-0.05453472,2.706233,45.10379,0.1545369,0.05698878,0,0,1.48347
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1794019,0.1794019,0,0,0,0.1794019,0,0,0,0,0.1888441,0.1794019,0,0,3.471948,1.428936,0,0.1888441,-0.1888441,2.507174,41.78614,0.1545369,0.1973421,0,0,1.428936
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.336567,0.336567,0,0,0,0.336567,0,0,5.551115E-17,0,0.354281,0.336567,0,0,3.681775,1.240092,0,0.354281,-0.354281,2.133729,35.56207,0.1545369,0.3702237,0,0,1.240092
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1839061,0.1839061,0,0,0,0.1839061,0,0,2.775558E-17,0,0.1935854,0.1839061,0,0,4.07542,0.8858105,0,0.1935854,-0.1935854,1.929672,32.16113,0.1545369,0.2022967,0,0,0.8858105
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.2741299,0.2741299,0,0,0,0.2741299,0,0,5.551115E-17,0,0.2885578,0.2741299,0,0,4.290515,0.6922252,0,0.2885578,-0.2885578,1.625505,27.0917,0.1545369,0.3015428,0,0,0.6922252
