Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1538192,0.1538192,0,0,0,0.1538192,0,0,2.775558E-17,0,0.161915,0.1538192,0,0,4.611135,0.4036674,0,0.161915,-0.161915,1.454832,24.24715,0.1545369,0.1692012,0,0,0.4036674
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.04863149,0.04863149,0,0,0,0.04863149,238.631,0,0,0.1160498,0.05119104,0.04863149,0,0,4.79104,0.2417524,0.06485879,0,0.06485879,1.516362,25.27265,0.154529,0.05349464,0.09283987,0,0.3578022
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.726182,0.3001253,0.3402604,0,0.3402604,1.839162,30.65263,0.1544874,0,0.2722084,0,0.6403857
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.456221,1.456221,1.7,0,0.5202,1.456221,42.24266,0,0,0.6151464,0,0,0.2437792,0.2315902,4.385921,0.6063597,0.8467366,0,0.8467366,2.642447,44.04069,0.1545826,1.601843,0.4921171,1.7,1.221506
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.304591,1.304591,1.7,0,0.5202,1.304591,84.55838,0,0,1.103141,0,0,0.3954093,0.3756388,3.539185,1.368423,1.47878,0,1.47878,4.04534,67.4222,0.1547075,1.43505,0.8825126,1.7,2.471564
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.11737,1.11737,1.616917,0,0.4975185,1.11737,137.3373,0,0,1.534566,0,0,0.4995476,0.4745702,2.060405,2.699324,2.009136,0,2.009136,5.951374,99.18936,0.1547475,1.229107,1.227653,1.7,4.23389
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.7583989,0.7583989,0,0,0,0.7583989,212.8931,0.7649952,0,1.614579,0.7983146,0.7583989,0,0,0.05126936,4.507546,0.05126936,0,0.05126936,6.000012,100,0.1547413,0.8342388,1.291663,0,6.122126
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1102168,0.1102168,0,0,0,0.1102168,1030.425,1.019683,0,1.135701,0.1160177,0.1102168,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,0.1212385,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.128531,0.128531,0,0,0,0.128531,1278.604,1.508106,0,1.643402,0.1352958,0.128531,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,0.1413841,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.161986,1.161986,0,0,0,1.161986,107.5413,0.02647128,0,1.249615,1.223143,1.161986,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,1.278185,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.608289,1.608289,0.8737886,0,0.2946443,1.608289,48.07333,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,1.769118,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547413,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.016863,1.016863,0,0,0,1.016863,0,0,0,0,1.070382,1.016863,0,0,0,4.553689,0,1.070382,-1.070382,4.87173,81.19534,0.1547413,1.11855,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.08586529,0.08586529,0,0,0,0.08586529,0,0,1.387779E-17,0,0.09038451,0.08586529,0,0,1.189314,3.483307,0,0.09038451,-0.09038451,4.776456,79.60744,0.1547413,0.09445181,0,0,3.483307
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.5719848,0.5719848,0,0,0,0.5719848,0,0,1.110223E-16,0,0.6020893,0.5719848,0,0,1.289741,3.392922,0,0.6020893,-0.6020893,4.141798,69.02984,0.1547413,0.6291833,0,0,3.392922
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.6327532,0.6327532,0,0,0,0.6327532,0,0,1.110223E-16,0,0.666056,0.6327532,0,0,1.958729,2.790833,0,0.666056,-0.666056,3.439714,57.32845,0.1547413,0.6960285,0,0,2.790833
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.02582422,0.02582422,0,0,0,0.02582422,0,0,3.469447E-18,0,0.02718339,0.02582422,0,0,2.698791,2.124777,0,0.02718339,-0.02718339,3.41106,56.85088,0.1547413,0.02840665,0,0,2.124777
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1171556,0.1171556,0,0,0,0.1171556,0,0,1.387779E-17,0,0.1233216,0.1171556,0,0,2.728995,2.097593,0,0.1233216,-0.1233216,3.281068,54.68435,0.1547413,0.1288711,0,0,2.097593
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.08917384,0.08917384,0,0,0,0.08917384,0,0,1.387779E-17,0,0.0938672,0.08917384,0,0,2.866019,1.974272,0,0.0938672,-0.0938672,3.182123,53.03527,0.1547413,0.09809122,0,0,1.974272
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.970316,1.880404,0,0,0,3.182123,53.03527,0.1547413,0,0,0,1.880404
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.134265,0.134265,0,0,0,0.134265,0,0,2.775558E-17,0,0.1413316,0.134265,0,0,2.970316,1.880404,0,0.1413316,-0.1413316,3.033146,50.55234,0.1547413,0.1476915,0,0,1.880404
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.005722596,0.005722596,0,0,0,0.005722596,0,0,0,0,0.006023785,0.005722596,0,0,3.127351,1.739073,0,0.006023785,-0.006023785,3.026797,50.44651,0.1547413,0.006294856,0,0,1.739073
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1682635,0.1682635,0,0,0,0.1682635,0,0,2.775558E-17,0,0.1771195,0.1682635,0,0,3.134044,1.733049,0,0.1771195,-0.1771195,2.840096,47.33484,0.1547413,0.1850898,0,0,1.733049
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330844,1.55593,0,0,0,2.840096,47.33484,0.1547413,0,0,0,1.55593
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.167021,0.167021,0,0,0,0.167021,50.22258,0,0,0.08388226,0.1758116,0.167021,0,0,3.330844,1.55593,0,0.09192932,-0.09192932,2.743194,45.71981,0.1547413,0.1837231,0.06710581,0,1.639812
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.5674779,0.5674779,0,0,0,0.5674779,68.4468,0,0,0.3884205,0.5973452,0.5674779,0,0,3.432987,1.464,0,0.2089247,-0.2089247,2.522968,42.04939,0.1547413,0.6242257,0.3107364,0,1.852421
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.8664685,0.8664685,0,0,0,0.8664685,97.93714,0,0,0.8485944,0.9120721,0.8664685,0,0,3.665126,1.255076,0,0.06347764,-0.06347764,2.456057,40.9342,0.1547413,0.9531153,0.6788756,0,2.10367
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,0,0,0,0,0,0,1.399335,0,0,0,0,3.735656,1.191598,1.399335,0,1.399335,3.783582,63.05958,0.1545707,0,1.119468,0,2.590933
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0,0,1.533006,0,0,0,0,2.336322,2.450999,1.533006,0,1.533006,5.237919,87.29848,0.1543843,0,1.226405,0,3.984005
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.055298,0,1.858614,0,0,0,0,0.8033162,3.830704,0.8033162,0,0.8033162,6.000012,100,0.1542867,0,1.486891,0,5.689319
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.050774,1.050774,0,0,0,1.050774,161.455,0.5904492,0,1.696528,1.106078,1.050774,0,0,0,4.553689,0,0,0,6.000012,100,0.1542867,1.155852,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.129878,1.129878,0,0,0,1.129878,149.1435,0.4957946,0,1.685139,1.189345,1.129878,0,0,0,4.553689,0,0,0,6.000012,100,0.1542867,1.242865,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.7603074,0.7603074,0,0,0,0.7603074,154.1405,0.3716184,0,1.171942,0.8003236,0.7603074,0,0,0,4.553689,0,0,0,6.000012,100,0.1542867,0.8363382,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.7414801,0.7414801,0,0,0,0.7414801,119.6692,0.1068179,0,0.8873232,0.7805054,0.7414801,0,0,0,4.553689,0,0,0,6.000012,100,0.1542867,0.8156281,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542867,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.4057238,0.4057238,0,0,0,0.4057238,62.40979,0,0,0.2532114,0.4270777,0.4057238,0,0,0,4.553689,0,0.1738663,-0.1738663,5.816741,96.94549,0.1542867,0.4462962,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.8158144,0.8158144,0,0,0,0.8158144,0,0,1.110223E-16,0,0.858752,0.8158144,0,0,0.1931848,4.379823,0,0.858752,-0.858752,4.911537,81.85878,0.1542867,0.8973958,0,0,4.379823
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.09316026,0.09316026,0,0,0,0.09316026,0,0,0,0,0.09806343,0.09316026,0,0,1.147354,3.52107,0,0.09806343,-0.09806343,4.808169,80.13599,0.1542867,0.1024763,0,0,3.52107
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256313,3.423007,0,0,0,4.808169,80.13599,0.1542867,0,0,0,3.423007
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.4398472,0.4398472,0,0,0,0.4398472,0,0,5.551115E-17,0,0.462997,0.4398472,0,0,1.256313,3.423007,0,0.462997,-0.462997,4.320127,72.00198,0.1542867,0.4838319,0,0,3.423007
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.2277664,0.2277664,0,0,0,0.2277664,0,0,2.775558E-17,0,0.2397541,0.2277664,0,0,1.770754,2.96001,0,0.2397541,-0.2397541,4.067404,67.78993,0.1542867,0.2505431,0,0,2.96001
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.037148,2.720256,0,0,0,4.067404,67.78993,0.1542867,0,0,0,2.720256
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.3114074,0.3114074,0,0,0,0.3114074,0,0,0,0,0.3277973,0.3114074,0,0,2.037148,2.720256,0,0.3277973,-0.3277973,3.721875,62.03113,0.1542867,0.3425482,0,0,2.720256
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1072368,0.1072368,0,0,0,0.1072368,0,0,0,0,0.1128808,0.1072368,0,0,2.401367,2.392459,0,0.1128808,-0.1128808,3.602888,60.04802,0.1542867,0.1179605,0,0,2.392459
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.1674108,0.1674108,0,0,0,0.1674108,0,0,0,0,0.1762219,0.1674108,0,0,2.52679,2.279578,0,0.1762219,-0.1762219,3.417134,56.95213,0.1542867,0.1841519,0,0,2.279578
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1243631,0.1243631,0,0,0,0.1243631,0,0,2.775558E-17,0,0.1309085,0.1243631,0,0,2.722592,2.103356,0,0.1309085,-0.1309085,3.279145,54.6523,0.1542867,0.1367994,0,0,2.103356
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.868046,1.972447,0,0,0,3.279145,54.6523,0.1542867,0,0,0,1.972447
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2149058,0.2149058,0,0,0,0.2149058,0,0,2.775558E-17,0,0.2262167,0.2149058,0,0,2.868046,1.972447,0,0.2262167,-0.2262167,3.040691,50.67809,0.1542867,0.2363964,0,0,1.972447
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.1937423,0.1937423,0,0,0,0.1937423,64.01054,0,0,0.1240155,0.2039392,0.1937423,0,0,3.119398,1.746231,0,0.07992376,-0.07992376,2.956444,49.27397,0.1542867,0.2131165,0.09921239,0,1.870246
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.3619263,0.3619263,0,0,0,0.3619263,121.2635,0,0,0.4388846,0.3809751,0.3619263,0,0,3.208202,1.666307,0.05790959,0,0.05790959,3.011382,50.1896,0.1542797,0.3981189,0.3511077,0,2.105192
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.5793548,0.5793548,0,0,0,0.5793548,174.3565,0,0,1.010143,0.6098472,0.5793548,0,0,3.150293,1.718426,0.4002954,0,0.4002954,3.391136,56.51881,0.1542312,0.6372903,0.8081141,0,2.728568
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.6908754,0.6908754,0,0,0,0.6908754,206.313,0,0,1.425366,0.7272373,0.6908754,0,0,2.749997,2.078691,0.6981286,0,0.6981286,4.053439,67.55717,0.1541466,0.759963,1.140293,0,3.504057
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.2892802,0.2892802,0,0,0,0.2892802,478.0403,0,0,1.382876,0.3045055,0.2892802,0,0,2.051869,2.707007,1.07837,0,1.07837,5.07647,84.60767,0.1540161,0.3182082,1.106301,0,4.089883
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.3435225,0.3435225,0,0,0,0.3435225,353.0067,0,0,1.212657,0.3616027,0.3435225,0,0,0.9734981,3.677541,0.8510547,0,0.8510547,5.883852,98.064,0.1539133,0.3778748,0.9701259,0,4.890198
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.185883,1.185883,0,0,0,1.185883,99.88122,2.220446E-16,0,1.184475,1.248298,1.185883,0,0,0.1224434,4.44349,0,0.06382357,-0.06382357,5.816576,96.94274,0.1539133,1.304472,0.9475798,0,5.627964
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.5277928,0.5277928,0,0,0,0.5277928,258.9498,0.6177887,0,1.366719,0.5555714,0.5277928,0,0,0.1933585,4.379666,0.1933585,0,0.1933585,6.000012,100,0.1538899,0.5805721,1.093375,0,5.746385
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.089332,1.089332,0,0,0,1.089332,124.5377,0.2099634,0,1.356628,1.146665,1.089332,0,0,0,4.553689,0,0,0,6.000012,100,0.1538899,1.198265,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.093261,1.093261,0,0,0,1.093261,100.6189,0,2.220446E-16,1.100027,1.150801,1.093261,0,0,0,4.553689,0,0.05077393,-0.05077393,5.946492,99.10799,0.1538899,1.202587,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.4992256,0.4992256,0,0,0,0.4992256,123.0316,0.03228905,0,0.6142051,0.5255006,0.4992256,0,0,0.05641548,4.502915,0.05641548,0,0.05641548,6.000012,100,0.1538831,0.5491481,0.4913641,0,5.11712
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.2150725,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1538831,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.4610986,0.4610986,0,0,0,0.4610986,0,0,0,0,0.485367,0.4610986,0,0,0,4.553689,0,0.485367,-0.485367,5.48839,91.47299,0.1538831,0.5072085,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.026712,1.026712,0,0,0,1.026712,0,0,0,0,1.08075,1.026712,0,0,0.5392967,4.068322,0,1.08075,-1.08075,4.34918,72.48619,0.1538831,1.129383,0,0,4.068322
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.3066291,0.3066291,0,0,0,0.3066291,0,0,5.551115E-17,0,0.3227675,0.3066291,0,0,1.74013,2.987572,0,0.3227675,-0.3227675,4.008953,66.81576,0.1538831,0.337292,0,0,2.987572
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.2504518,0.2504518,0,0,0,0.2504518,0,0,0,0,0.2636335,0.2504518,0,0,2.09876,2.664805,0,0.2636335,-0.2636335,3.731059,62.1842,0.1538831,0.275497,0,0,2.664805
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391686,2.401171,0,0,0,3.731059,62.1842,0.1538831,0,0,0,2.401171
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391686,2.401171,0,0,0,3.731059,62.1842,0.1538831,0,0,0,2.401171
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391686,2.401171,0,0,0,3.731059,62.1842,0.1538831,0,0,0,2.401171
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391686,2.401171,0,0,0,3.731059,62.1842,0.1538831,0,0,0,2.401171
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.03028661,0.03028661,0,0,0,0.03028661,0,0,0,0,0.03188064,0.03028661,0,0,2.391686,2.401171,0,0.03188064,-0.03188064,3.697454,61.62411,0.1538831,0.03331527,0,0,2.401171
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.02383183,0.02383183,0,0,0,0.02383183,0,0,0,0,0.02508614,0.02383183,0,0,2.427109,2.369291,0,0.02508614,-0.02508614,3.671011,61.1834,0.1538831,0.02621501,0,0,2.369291
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1636836,0.1636836,0,0,0,0.1636836,0,0,2.775558E-17,0,0.1722985,0.1636836,0,0,2.454983,2.344205,0,0.1722985,-0.1722985,3.489393,58.15643,0.1538831,0.1800519,0,0,2.344205
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.04958699,0.04958699,0,0,0,0.04958699,0,0,6.938894E-18,0,0.05219683,0.04958699,0,0,2.646425,2.171906,0,0.05219683,-0.05219683,3.434372,57.23942,0.1538831,0.05454569,0,0,2.171906
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.704422,2.119709,0.06301126,0,0.06301126,3.49415,58.23571,0.1538755,0,0.050409,0,2.18272
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.641411,2.176419,0.350812,0,0.350812,3.826959,63.78253,0.1538332,0,0.2806496,0,2.527231
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.5432771,0.5432771,0,0,0,0.5432771,127.132,0,0,0.6906791,0.5718707,0.5432771,0,0,2.290599,2.49215,0.1188085,0,0.1188085,3.939671,65.66105,0.1538189,0.5976049,0.5525433,0,3.182829
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.5755848,0.5755848,0,0,0,0.5755848,236.5103,0,0,1.361317,0.6058787,0.5755848,0,0,2.17179,2.599078,0.7554387,0,0.7554387,4.656343,77.60556,0.1537278,0.6331432,1.089054,0,3.960395
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.2639565,0,1.680308,0,0,0,0,1.416351,3.278973,1.416351,0,1.416351,6.000012,100,0.1535574,0,1.344246,0,4.95928
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.874325,0.874325,0,0,0,0.874325,141.8702,0.3200647,0,1.240407,0.9203421,0.874325,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0.9617575,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.7927749,0.7927749,0,0,0,0.7927749,157.3767,0.413143,0,1.247643,0.8344999,0.7927749,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0.8720524,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.322284,0.322284,0,0,0,0.322284,438.558,1.074156,0,1.413402,0.3392463,0.322284,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0.3545124,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.3533545,0.3533545,0,0,0,0.3533545,303.7692,0.7014301,0,1.073382,0.3719521,0.3533545,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0.3886899,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.1582579,0.1582579,0,0,0,0.1582579,672.6547,0.897942,0,1.064529,0.1665873,0.1582579,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0.1740837,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535574,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.8379368,0.8379368,0,0,0,0.8379368,31.0773,0,1.110223E-16,0.2604082,0.8820387,0.8379368,0,0,0,4.553689,0,0.6216305,-0.6216305,5.344756,89.07909,0.1535574,0.9217304,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.3675822,0.3675822,0,0,0,0.3675822,0,0,5.551115E-17,0,0.3869286,0.3675822,0,0,0.6907006,3.932058,0,0.3869286,-0.3869286,4.936897,82.28146,0.1535574,0.4043404,0,0,3.932058
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.8766131,0.8766131,0,0,0,0.8766131,0,0,1.110223E-16,0,0.9227506,0.8766131,0,0,1.120621,3.54513,0,0.9227506,-0.9227506,3.964233,66.07041,0.1535574,0.9642743,0,0,3.54513
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.6364304,0.6364304,0,0,0,0.6364304,0,0,0,0,0.6699268,0.6364304,0,0,2.1459,2.622379,0,0.6699268,-0.6699268,3.258068,54.30103,0.1535574,0.7000735,0,0,2.622379
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1866051,0.1866051,0,0,0,0.1866051,0,0,2.775558E-17,0,0.1964264,0.1866051,0,0,2.890263,1.952452,0,0.1964264,-0.1964264,3.051016,50.85017,0.1535574,0.2052656,0,0,1.952452
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.01930319,0.01930319,0,0,0,0.01930319,0,0,0,0,0.02031915,0.01930319,0,0,3.108514,1.756026,0,0.02031915,-0.02031915,3.029598,50.4932,0.1535574,0.02123351,0,0,1.756026
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.0644761,0.0644761,0,0,0,0.0644761,0,0,1.387779E-17,0,0.06786958,0.0644761,0,0,3.131091,1.735707,0,0.06786958,-0.06786958,2.958057,49.30086,0.1535574,0.07092371,0,0,1.735707
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1511648,0.1511648,0,0,0,0.1511648,0,0,2.775558E-17,0,0.1591208,0.1511648,0,0,3.206502,1.667837,0,0.1591208,-0.1591208,2.790329,46.50539,0.1535574,0.1662813,0,0,1.667837
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.09037852,0.09037852,0,0,0,0.09037852,0,0,0,0,0.09513528,0.09037852,0,0,3.383303,1.508716,0,0.09513528,-0.09513528,2.690048,44.83404,0.1535574,0.09941637,0,0,1.508716
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.02151189,0.02151189,0,0,0,0.02151189,0,0,3.469447E-18,0,0.02264409,0.02151189,0,0,3.489009,1.413581,0,0.02264409,-0.02264409,2.666179,44.43623,0.1535574,0.02366308,0,0,1.413581
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514169,1.390937,0,0,0,2.666179,44.43623,0.1535574,0,0,0,1.390937
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2002788,0.2002788,0,0,0,0.2002788,0,0,2.775558E-17,0,0.2108198,0.2002788,0,0,3.514169,1.390937,0,0.2108198,-0.2108198,2.443955,40.73251,0.1535574,0.2203067,0,0,1.390937
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1664858,0.1664858,0,0,0,0.1664858,0,0,2.775558E-17,0,0.1752482,0.1664858,0,0,3.748413,1.180117,0,0.1752482,-0.1752482,2.259227,37.65371,0.1535574,0.1831344,0,0,1.180117
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.943133,1.004869,0.1466941,0,0.1466941,2.398394,39.97315,0.1535398,0,0.1173553,0,1.151563
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.7105001,0.7105001,0,0,0,0.7105001,78.72654,0,0,0.5593522,0.7478949,0.7105001,0,0,3.796439,1.136894,0,0.1885427,-0.1885427,2.199652,36.6608,0.1535398,0.7815501,0.4474817,0,1.696246
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.8876792,0.8876792,0,0,0,0.8876792,113.2487,0,0,1.005285,0.9343992,0.8876792,0,0,4.005931,0.948351,0.07088587,0,0.07088587,2.2669,37.7816,0.1535313,0.9764472,0.8042281,0,1.953636
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.6590622,0.6590622,0,0,0,0.6590622,192.7062,0,0,1.270054,0.6937497,0.6590622,0,0,3.935045,1.012148,0.5763039,0,0.5763039,2.81363,46.89375,0.1534621,0.7249684,1.016043,0,2.282202
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1294728,0.1294728,0,0,0,0.1294728,1251.607,0,0,1.620492,0.1362872,0.1294728,0,0,3.358741,1.530822,1.484204,0,1.484204,4.22167,70.36103,0.1532842,0.1424201,1.296393,0,3.151313
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.418833,1.418833,1.422564,0,0.44446,1.418833,131.8414,0,0,1.870609,0,0,0.003731142,0.003544585,1.874537,2.866606,1.874154,0,1.874154,5.999649,99.99394,0.1532961,1.560716,1.496487,1.7,4.737215
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.465727,0.465727,0,0,0,0.465727,396.8207,1.357479,0,1.848101,0.490239,0.465727,0,0,0.000382933,4.553344,0.000382933,0,0.000382933,6.000012,100,0.1532961,0.5122997,1.478481,0,6.401446
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.4530765,0.4530765,0,0,0,0.4530765,376.1238,1.227206,0,1.704129,0.4769227,0.4530765,0,0,0,4.553689,0,0,0,6.000012,100,0.1532961,0.4983842,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.7479638,0.7479638,0,0,0,0.7479638,178.8423,0.5503449,0,1.337675,0.7873303,0.7479638,0,0,0,4.553689,0,0,0,6.000012,100,0.1532961,0.8227602,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.5757379,0.5757379,0,0,0,0.5757379,199.5203,0.5426739,0,1.148714,0.6060399,0.5757379,0,0,0,4.553689,0,0,0,6.000012,100,0.1532961,0.6333117,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.9604871,0.9604871,0,0,0,0.9604871,78.16769,0,0,0.7507906,1.011039,0.9604871,0,0,0,4.553689,0,0.2602485,-0.2602485,5.725686,95.42791,0.1532961,1.056536,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.0910764,0.0910764,0,0,0,0.0910764,357.5938,0,0,0.3256835,0.09586989,0.0910764,0,0,0.289165,4.29344,0.2298136,0,0.2298136,5.943707,99.06158,0.1532686,0.100184,0.2605468,0,4.619124
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.335045,1.335045,1.39752,0,0.4376231,1.335045,0,0,0,0,0,0,0.0624751,0.05935135,0.05935135,4.500273,0.05935135,0,0.05935135,6.000012,100,0.1532763,1.46855,0,1.7,4.500273
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.6887501,0.6887501,0,0,0,0.6887501,0,0,0,0,0.7250001,0.6887501,0,0,0,4.553689,0,0.7250001,-0.7250001,5.235795,87.26307,0.1532763,0.7576252,0,0,4.553689
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.5998178,0.5998178,0,0,0,0.5998178,0,0,0,0,0.6313871,0.5998178,0,0,0.8055557,3.828689,0,0.6313871,-0.6313871,4.570254,76.17075,0.1532763,0.6597995,0,0,3.828689
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.6314575,0.6314575,0,0,0,0.6314575,0,0,0,0,0.6646922,0.6314575,0,0,1.507097,3.197302,0,0.6646922,-0.6646922,3.869607,64.49332,0.1532763,0.6946033,0,0,3.197302
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.1394928,0.1394928,0,0,0,0.1394928,0,0,0,0,0.1468345,0.1394928,0,0,2.245644,2.53261,0,0.1468345,-0.1468345,3.71483,61.91371,0.1532763,0.1534421,0,0,2.53261
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.408793,2.385775,0,0,0,3.71483,61.91371,0.1532763,0,0,0,2.385775
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1665673,0.1665673,0,0,0,0.1665673,0,0,2.775558E-17,0,0.175334,0.1665673,0,0,2.408793,2.385775,0,0.175334,-0.175334,3.530012,58.83341,0.1532763,0.183224,0,0,2.385775
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.05282329,0.05282329,0,0,0,0.05282329,0,0,0,0,0.05560346,0.05282329,0,0,2.603609,2.210441,0,0.05560346,-0.05560346,3.471401,57.85656,0.1532763,0.05810562,0,0,2.210441
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.2491098,0.2491098,0,0,0,0.2491098,0,0,2.775558E-17,0,0.2622209,0.2491098,0,0,2.66539,2.154838,0,0.2622209,-0.2622209,3.194996,53.24982,0.1532763,0.2740208,0,0,2.154838
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1295817,0.1295817,0,0,0,0.1295817,0,0,0,0,0.1364018,0.1295817,0,0,2.956747,1.892617,0,0.1364018,-0.1364018,3.051216,50.85349,0.1532763,0.1425398,0,0,1.892617
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1598705,0.1598705,0,0,0,0.1598705,0,0,2.775558E-17,0,0.1682847,0.1598705,0,0,3.108304,1.756215,0,0.1682847,-0.1682847,2.873828,47.89704,0.1532763,0.1758575,0,0,1.756215
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.1879304,0.1879304,0,0,0,0.1879304,0,0,0,0,0.1978215,0.1879304,0,0,3.295287,1.58793,0,0.1978215,-0.1978215,2.665306,44.42167,0.1532763,0.2067235,0,0,1.58793
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.2202048,0.2202048,0,0,0,0.2202048,8.624213,0,2.775558E-17,0.01899093,0.2317945,0.2202048,0,0,3.515089,1.390109,0,0.2128036,-0.2128036,2.440991,40.6831,0.1532763,0.2422253,0.01519274,0,1.4091
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.751538,1.177305,0.2261366,0,0.2261366,2.655523,44.25863,0.1532492,0,0.1809093,0,1.403442
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.189853,1.189853,0,0,0,1.189853,47.21412,0,0,0.5617786,1.252477,1.189853,0,0,3.525401,1.380828,0,0.6906982,-0.6906982,1.927463,32.12432,0.1532492,1.308838,0.4494229,0,1.942607
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.9987736,0.9987736,1.7,0,0.5202,0.9987736,101.2531,0,0,1.011289,0,0,0.7012264,0.6661651,4.292843,0.69013,1.677454,0,1.677454,3.518836,58.64715,0.1533502,1.098651,0.8090312,1.7,1.701419
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,1.146349,0,0.3690532,0,0,0,0,1.526358,0,0,1.146349,1.089031,2.615389,2.199839,2.615389,0,2.615389,6.000012,100,0.1532086,0,1.221086,1.7,3.726197
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.03416664,0.03416664,0,0,0,0.03416664,4983.66,1.666784,0,1.702749,0.03596488,0.03416664,0,0,0,4.553689,0,0,0,6.000012,100,0.1532086,0.0375833,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.161686,1.161686,0,0,0,1.161686,111.9555,0.07774401,0,1.300571,1.222827,1.161686,0,0,0,4.553689,0,0,0,6.000012,100,0.1532086,1.277854,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.158244,0.158244,0,0,0,0.158244,1162.198,1.672535,0,1.839108,0.1665726,0.158244,0,0,0,4.553689,0,0,0,6.000012,100,0.1532086,0.1740684,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.1600176,0.1600176,0,0,0,0.1600176,809.5652,1.127007,0,1.295447,0.1684396,0.1600176,0,0,0,4.553689,0,0,0,6.000012,100,0.1532086,0.1760194,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.8811068,0.8811068,0,0,0,0.8811068,69.16738,0,1.110223E-16,0.6094385,0.9274808,0.8811068,0,0,0,4.553689,0,0.3180423,-0.3180423,5.664766,94.41257,0.1532086,0.9692175,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.9649953,0.9649953,0,0,0,0.9649953,21.17919,0,1.110223E-16,0.2043782,1.015785,0.9649953,0,0,0.3533804,4.235647,0,0.8114064,-0.8114064,4.809469,80.15765,0.1532086,1.061495,0.1635025,0,4.440025
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,1.254943,3.42424,0.1343416,0,0.1343416,4.936916,82.28178,0.1531926,0,0.1074733,0,3.558582
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.5392215,0.5392215,0,0,0,0.5392215,0,0,0,0,0.5676016,0.5392215,0,0,1.120601,3.545148,0,0.5676016,-0.5676016,4.338612,72.31005,0.1531926,0.5931436,0,0,3.545148
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.02840506,0.02840506,0,0,0,0.02840506,0,0,3.469447E-18,0,0.02990006,0.02840506,0,0,1.75127,2.977546,0,0.02990006,-0.02990006,4.307094,71.78476,0.1531926,0.03124556,0,0,2.977546
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.45512,0.45512,0,0,0,0.45512,0,0,5.551115E-17,0,0.4790737,0.45512,0,0,1.784492,2.947646,0,0.4790737,-0.4790737,3.802106,63.36831,0.1531926,0.500632,0,0,2.947646
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.5135484,0.5135484,0,0,0,0.5135484,0,0,1.110223E-16,0,0.5405772,0.5135484,0,0,2.316796,2.468572,0,0.5405772,-0.5405772,3.232288,53.87136,0.1531926,0.5649033,0,0,2.468572
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.2096512,0.2096512,0,0,0,0.2096512,0,0,0,0,0.2206855,0.2096512,0,0,2.917438,1.927995,0,0.2206855,-0.2206855,2.999665,49.99431,0.1531926,0.2306164,0,0,1.927995
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2155918,0.2155918,0,0,0,0.2155918,0,0,0,0,0.2269388,0.2155918,0,0,3.162644,1.70731,0,0.2269388,-0.2269388,2.76045,46.00742,0.1531926,0.237151,0,0,1.70731
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1366524,0.1366524,0,0,0,0.1366524,0,0,0,0,0.1438446,0.1366524,0,0,3.414798,1.480371,0,0.1438446,-0.1438446,2.608825,43.48033,0.1531926,0.1503176,0,0,1.480371
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574625,1.336526,0,0,0,2.608825,43.48033,0.1531926,0,0,0,1.336526
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.003095815,0.003095815,0,0,0,0.003095815,0,0,4.336809E-19,0,0.003258753,0.003095815,0,0,3.574625,1.336526,0,0.003258753,-0.003258753,2.60539,43.42308,0.1531926,0.003405397,0,0,1.336526
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1058044,0.1058044,0,0,0,0.1058044,0,0,1.387779E-17,0,0.111373,0.1058044,0,0,3.578246,1.333268,0,0.111373,-0.111373,2.487992,41.46646,0.1531926,0.1163848,0,0,1.333268
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.701994,1.221895,0,0,0,2.487992,41.46646,0.1531926,0,0,0,1.221895
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.701994,1.221895,0,0,0,2.487992,41.46646,0.1531926,0,0,0,1.221895
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.03642793,0.03642793,0,0,0,0.03642793,481.6501,0,0,0.1754552,0.03834518,0.03642793,0,0,3.701994,1.221895,0.13711,0,0.13711,2.618066,43.63435,0.1531763,0.04007072,0.1403641,0,1.39735
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.564884,1.345294,0.3937723,0,0.3937723,2.991632,49.86042,0.1531294,0,0.3150178,0,1.739066
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.4808704,0.4808704,0,0,0,0.4808704,142.0055,0,0,0.6828625,0.5061793,0.4808704,0,0,3.171112,1.699689,0.1766831,0,0.1766831,3.159248,52.65403,0.1531084,0.5289574,0.54629,0,2.382551
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.1579734,0.1579734,0,0,0,0.1579734,650.3123,0,0,1.02732,0.1662878,0.1579734,0,0,2.994428,1.858703,0.8610325,0,0.8610325,3.976095,66.26812,0.1530061,0.1737707,0.8218562,0,2.886024
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.1612335,0.1612335,0,0,0,0.1612335,782.1594,0,0,1.261103,0.1697195,0.1612335,0,0,2.133396,2.633633,1.091384,0,1.091384,5.011472,83.52437,0.1528766,0.1773569,1.008882,0,3.894736
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1692131,0.1692131,0,0,0,0.1692131,870.2527,0.25245,0,1.472581,0.178119,0.1692131,0,0,1.042012,3.615878,1.042012,0,1.042012,6.000012,100,0.1527532,0.1861344,1.178065,0,5.088459
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.5550956,0.5550956,0,0,0,0.5550956,240.4655,0.7505023,0,1.334813,0.5843111,0.5550956,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,0.6106051,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.9670742,0.9670742,0,0,0,0.9670742,100.6723,0,0,0.9735754,1.017973,0.9670742,0,0,0,4.553689,0,0.04439745,-0.04439745,5.953213,99.22002,0.1527532,1.063782,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.7669792,0,0.8163097,0,0,0,0,0.0493305,4.509292,0.0493305,0,0.0493305,6.000012,100,0.1527473,0,0.6530477,0,5.325601
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.6015812,0.6015812,0,0,0,0.6015812,70.96898,0,0,0.426936,0.6332434,0.6015812,0,0,0,4.553689,0,0.2063074,-0.2063074,5.782545,96.37556,0.1527473,0.6617393,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.543943,0.543943,0,0,0,0.543943,43.23378,0,0,0.2351671,0.5725716,0.543943,0,0,0.2292304,4.347382,0,0.3374045,-0.3374045,5.426889,90.44798,0.1527473,0.5983374,0.1881337,0,4.582549
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.338997,0.338997,0,0,0,0.338997,0,0,0,0,0.3568389,0.338997,0,0,0.6041243,4.009977,0,0.3568389,-0.3568389,5.050748,84.17897,0.1527473,0.3728967,0,0,4.009977
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000612,3.653138,0,0,0,5.050748,84.17897,0.1527473,0,0,0,3.653138
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000612,3.653138,0,0,0,5.050748,84.17897,0.1527473,0,0,0,3.653138
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000612,3.653138,0,0,0,5.050748,84.17897,0.1527473,0,0,0,3.653138
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.04922223,0.04922223,0,0,0,0.04922223,0,0,0,0,0.05181288,0.04922223,0,0,1.000612,3.653138,0,0.05181288,-0.05181288,4.996132,83.26871,0.1527473,0.05414446,0,0,3.653138
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1625846,0.1625846,0,0,0,0.1625846,0,0,0,0,0.1711417,0.1625846,0,0,1.058182,3.601325,0,0.1711417,-0.1711417,4.815733,80.26206,0.1527473,0.1788431,0,0,3.601325
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.2722907,0.2722907,0,0,0,0.2722907,0,0,5.551115E-17,0,0.2866218,0.2722907,0,0,1.248339,3.430184,0,0.2866218,-0.2866218,4.513608,75.22664,0.1527473,0.2995198,0,0,3.430184
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.04332334,0.04332334,0,0,0,0.04332334,0,0,0,0,0.04560351,0.04332334,0,0,1.566808,3.143562,0,0.04560351,-0.04560351,4.465537,74.42547,0.1527473,0.04765567,0,0,3.143562
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.3986006,0.3986006,0,0,0,0.3986006,0,0,5.551115E-17,0,0.4195796,0.3986006,0,0,1.617478,3.097958,0,0.4195796,-0.4195796,4.023262,67.05422,0.1527473,0.4384606,0,0,3.097958
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1567813,0.1567813,0,0,0,0.1567813,0,0,0,0,0.165033,0.1567813,0,0,2.083678,2.678379,0,0.165033,-0.165033,3.849301,64.15489,0.1527473,0.1724595,0,0,2.678379
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1848122,0.1848122,0,0,0,0.1848122,0,0,2.775558E-17,0,0.1945392,0.1848122,0,0,2.267048,2.513346,0,0.1945392,-0.1945392,3.644239,60.7372,0.1527473,0.2032935,0,0,2.513346
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.1948711,0.1948711,0,0,0,0.1948711,0,0,0,0,0.2051274,0.1948711,0,0,2.483203,2.318807,0,0.2051274,-0.2051274,3.428016,57.13348,0.1527473,0.2143582,0,0,2.318807
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.2774934,0.2774934,0,0,0,0.2774934,0.07053277,0,5.551115E-17,0.0001957238,0.2920983,0.2774934,0,0,2.711122,2.113679,0,0.2919026,-0.2919026,3.120323,52.00529,0.1527473,0.3052427,0.000156579,0,2.113875
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.6693479,0.6693479,0,0,0,0.6693479,9.369711,0,1.110223E-16,0.06271597,0.7045768,0.6693479,0,0,3.035458,1.821777,0,0.6418608,-0.6418608,2.443743,40.72897,0.1527473,0.7362827,0.05017277,0,1.884493
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.2762537,0.2762537,0,0,0,0.2762537,45.82069,0,0,0.1265813,0.2907933,0.2762537,0,0,3.748637,1.179916,0,0.164212,-0.164212,2.270648,37.84406,0.1527473,0.303879,0.1012651,0,1.306497
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.3681098,0.3681098,0,0,0,0.3681098,136.0828,0,0,0.5009342,0.387484,0.3681098,0,0,3.931095,1.015704,0.1134502,0,0.1134502,2.378276,39.63786,0.1527339,0.4049208,0.4007474,0,1.516638
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.6286946,0.6286946,0,0,0,0.6286946,146.6332,0,0,0.9218751,0.6617838,0.6286946,0,0,3.817644,1.117809,0.2600913,0,0.2600913,2.625021,43.75026,0.1527031,0.6915641,0.7375001,0,2.039684
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,3.557553,1.351891,0.739759,0,0.739759,3.326818,55.44685,0.1526157,0,0.5918072,0,2.09165
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.2609507,0.2609507,0,0,0,0.2609507,268.8795,0,0,0.701643,0.274685,0.2609507,0,0,2.817794,2.017674,0.426958,0,0.426958,3.731866,62.19764,0.1525653,0.2870458,0.5613144,0,2.719317
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.7240455,0.7240455,0,0,0,0.7240455,64.32774,0,0,0.4657621,0.7621531,0.7240455,0,0,2.390836,2.401937,0,0.296391,-0.296391,3.419442,56.99059,0.1525653,0.7964501,0.3726097,0,2.867699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.3414466,0.3414466,0,0,0,0.3414466,209.2412,0,0,0.7144471,0.3594175,0.3414466,0,0,2.72016,2.105546,0.3550296,0,0.3550296,3.756253,62.60409,0.1525234,0.3755913,0.5715576,0,2.819993
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.8793623,0.8793623,0,0,0,0.8793623,43.07541,1.110223E-16,0,0.378789,0.9256446,0.8793623,0,0,2.36513,2.425072,0,0.5468556,-0.5468556,3.179816,52.99683,0.1525234,0.9672986,0.3030312,0,2.803861
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.055752,0.055752,0,0,0,0.055752,118.2869,0,0,0.06594729,0.05868631,0.055752,0,0,2.972747,1.878216,0.007260981,0,0.007260981,3.186705,53.11164,0.1525225,0.0613272,0.05275784,0,1.944164
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.4952503,0.4952503,0,0,0,0.4952503,13.09209,0,5.551115E-17,0.06483864,0.5213161,0.4952503,0,0,2.965486,1.884751,0,0.4564775,-0.4564775,2.705535,45.09216,0.1525225,0.5447754,0.05187091,0,1.94959
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.53307,0.53307,0,0,0,0.53307,0,0,0,0,0.5611263,0.53307,0,0,3.472683,1.428274,0,0.5611263,-0.5611263,2.114056,35.2342,0.1525225,0.586377,0,0,1.428274
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.3118318,0.3118318,0,0,0,0.3118318,0,0,0,0,0.328244,0.3118318,0,0,4.096157,0.8671475,0,0.328244,-0.328244,1.768057,29.46755,0.1525225,0.343015,0,0,0.8671475
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.8433844,0.8433844,1.7,0,0.5202,0.8433844,0,0,0,0,0,0,0.8566157,0.8137848,4.460873,0.5389035,0.8137848,0,0.8137848,2.540081,42.33459,0.1526274,0.9277228,0,1.7,0.5389035
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.485753,1.485753,1.7,0,0.5202,1.485753,0,0,0,0,0,0,0.2142472,0.2035349,3.647088,1.27131,0.2035349,0,0.2035349,2.733171,45.55276,0.1526536,1.634328,0,1.7,1.27131
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.351532,0.351532,1.7,0,0.5202,0.351532,0,0,0,0,0,0,1.348468,1.281045,3.443553,1.454491,1.281045,0,1.281045,3.948476,65.80781,0.1528013,0.3866853,0,1.7,1.454491
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.01740324,0.01740324,1.470035,0,0.4574195,0.01740324,0,0,0,0,0,0,1.452632,1.38,2.162508,2.607431,1.38,0,1.38,5.257659,87.62748,0.1528832,0.01914357,0,1.7,2.607431
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.3915507,0.3915507,0,0,0,0.3915507,0,0,5.551115E-17,0,0.4121587,0.3915507,0,0,0.7825084,3.849431,0,0.4121587,-0.4121587,4.823206,80.3866,0.1528832,0.4307058,0,0,3.849431
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.05369876,0.05369876,0,0,0,0.05369876,0,0,6.938894E-18,0,0.05652501,0.05369876,0,0,1.240462,3.437273,0,0.05652501,-0.05652501,4.763623,79.39356,0.1528832,0.05906864,0,0,3.437273
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.395049,0.395049,0,0,0,0.395049,0,0,5.551115E-17,0,0.4158411,0.395049,0,0,1.303268,3.380748,0,0.4158411,-0.4158411,4.325288,72.088,0.1528832,0.4345539,0,0,3.380748
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.04340916,0.04340916,0,0,0,0.04340916,0,0,6.938894E-18,0,0.04569386,0.04340916,0,0,1.765314,2.964907,0,0.04569386,-0.04569386,4.277123,71.28524,0.1528832,0.04775008,0,0,2.964907
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.0743092,0.0743092,0,0,0,0.0743092,0,0,0,0,0.07822021,0.0743092,0,0,1.816085,2.919213,0,0.07822021,-0.07822021,4.194672,69.91105,0.1528832,0.08174013,0,0,2.919213
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902996,2.840992,0,0,0,4.194672,69.91105,0.1528832,0,0,0,2.840992
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.2515965,0.2515965,0,0,0,0.2515965,8.157988,0,5.551115E-17,0.02052521,0.2648384,0.2515965,0,0,1.902996,2.840992,0,0.2443132,-0.2443132,3.937143,65.61892,0.1528832,0.2767561,0.01642017,0,2.861518
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.14621,1.14621,0,0,0,1.14621,16.37723,0,0,0.1877175,1.206537,1.14621,0,0,2.174455,2.596679,0,1.01882,-1.01882,2.863212,47.72011,0.1528832,1.260831,0.150174,0,2.784397
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.4792431,0.4792431,0,0,0,0.4792431,114.9012,0,0,0.5506563,0.5044665,0.4792431,0,0,3.306477,1.57786,0.04618977,0,0.04618977,2.907032,48.45044,0.1528777,0.5271674,0.440525,0,2.128516
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.05673604,0.05673604,0,0,0,0.05673604,1896.438,0,0,1.075964,0.05972215,0.05673604,0,0,3.260287,1.61943,1.016242,0,1.016242,3.871123,64.51859,0.152758,0.06240965,0.8607711,0,2.695394
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.9702597,0.9702597,0,0,0,0.9702597,106.0926,0,0,1.029374,1.021326,0.9702597,0,0,2.244046,2.534048,0.008047994,0,0.008047994,3.878758,64.64584,0.152757,1.067286,0.8234991,0,3.563422
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.4476751,0.4476751,0,0,0,0.4476751,276.5748,0,0,1.238156,0.4712369,0.4476751,0,0,2.235998,2.541291,0.7669194,0,0.7669194,4.606322,76.77188,0.1526668,0.4924426,0.9905251,0,3.779447
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.4440199,0.4440199,0,0,0,0.4440199,282.0131,0,0,1.252194,0.4673893,0.4440199,0,0,1.469078,3.231519,0.784805,0,0.784805,5.350853,89.18071,0.1525745,0.4884219,1.001755,0,4.483713
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.9720644,0.9720644,0,0,0,0.9720644,87.66788,0,0,0.8521882,1.023226,0.9720644,0,0,0.6842733,3.937843,0,0.1710375,-0.1710375,5.170564,86.1759,0.1525745,1.069271,0.6817505,0,4.790031
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.7317106,0.7317106,0,0,0,0.7317106,75.22097,0,1.110223E-16,0.5503997,0.7702216,0.7317106,0,0,0.8743149,3.766805,0,0.2198219,-0.2198219,4.938851,82.31403,0.1525745,0.8048816,0.4403198,0,4.317205
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.665428,0.665428,0,0,0,0.665428,104.0692,0,1.110223E-16,0.6925053,0.7004505,0.665428,0,0,1.118561,3.546984,0,0.0079452,-0.0079452,4.930477,82.17445,0.1525745,0.7319708,0.5540043,0,4.239489
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.2810866,0.2810866,0,0,0,0.2810866,84.02186,0,0,0.2361742,0.2958806,0.2810866,0,0,1.127389,3.539038,0,0.05970644,-0.05970644,4.86754,81.12551,0.1525745,0.3091952,0.1889393,0,3.775213
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1404333,0.1404333,0,0,0,0.1404333,46.07298,0,0,0.0647018,0.1478245,0.1404333,0,0,1.19373,3.479332,0,0.08312271,-0.08312271,4.779922,79.6652,0.1525745,0.1544766,0.05176144,0,3.544034
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286088,3.396209,0,0,0,4.779922,79.6652,0.1525745,0,0,0,3.396209
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286088,3.396209,0,0,0,4.779922,79.6652,0.1525745,0,0,0,3.396209
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.3215338,0.3215338,0,0,0,0.3215338,0,0,5.551115E-17,0,0.3384566,0.3215338,0,0,1.286088,3.396209,0,0.3384566,-0.3384566,4.423157,73.71913,0.1525745,0.3536872,0,0,3.396209
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.004469,1.004469,0,0,0,1.004469,0,0,2.220446E-16,0,1.057336,1.004469,0,0,1.662151,3.057753,0,1.057336,-1.057336,3.308627,55.14368,0.1525745,1.104916,0,0,3.057753
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.2337628,0.2337628,0,0,0,0.2337628,0,0,2.775558E-17,0,0.2460662,0.2337628,0,0,2.836969,2.000417,0,0.2460662,-0.2460662,3.049251,50.82074,0.1525745,0.2571391,0,0,2.000417
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110376,1.754351,0,0,0,3.049251,50.82074,0.1525745,0,0,0,1.754351
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.2163047,0.2163047,0,0,0,0.2163047,0,0,0,0,0.2276891,0.2163047,0,0,3.110376,1.754351,0,0.2276891,-0.2276891,2.809245,46.82066,0.1525745,0.2379351,0,0,1.754351
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.1540484,0.1540484,0,0,0,0.1540484,0,0,2.775558E-17,0,0.1621563,0.1540484,0,0,3.363364,1.526662,0,0.1621563,-0.1621563,2.638318,43.97187,0.1525745,0.1694533,0,0,1.526662
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.09344988,0.09344988,0,0,0,0.09344988,0,0,1.387779E-17,0,0.09836829,0.09344988,0,0,3.543537,1.364506,0,0.09836829,-0.09836829,2.534628,42.24372,0.1525745,0.1027949,0,0,1.364506
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.03123657,0.03123657,0,0,0,0.03123657,0,0,0,0,0.0328806,0.03123657,0,0,3.652835,1.266137,0,0.0328806,-0.0328806,2.499969,41.66607,0.1525745,0.03436022,0,0,1.266137
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.0983084,0.0983084,0,0,0,0.0983084,0,0,1.387779E-17,0,0.1034825,0.0983084,0,0,3.689369,1.233257,0,0.1034825,-0.1034825,2.390889,39.84807,0.1525745,0.1081392,0,0,1.233257
