Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.08711413,0.08711413,0,0,0,0.08711413,0,0,1.387779E-17,0,0.09169909,0.08711413,0,0,3.80435,1.129774,0,0.09169909,-0.09169909,2.29423,38.23708,0.1525745,0.09582555,0,0,1.129774
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1186726,0.1186726,0,0,0,0.1186726,13.7504,0,1.387779E-17,0.01631795,0.1249185,0.1186726,0,0,3.906238,1.038075,0,0.1086005,-0.1086005,2.179754,36.32917,0.1525745,0.1305398,0.01305436,0,1.054393
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.8373706,0.8373706,1.7,0,0.5202,0.8373706,7.505071,0,0,0.06284525,0,0,0.8626294,0.8194979,4.026905,0.9294745,0.8823432,0,0.8823432,3.016819,50.28021,0.1526862,0.9211076,0.0502762,1.7,0.9923198
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0.5132099,0,0,1.452632,1.38,3.144562,1.723583,1.89321,0,1.89321,4.812875,80.21443,0.1527036,0,0.4105679,1.7,2.236793
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.4783939,0.4783939,0,0,0,0.4783939,92.27733,0,0,0.4414491,0.5035726,0.4783939,0,0,1.251352,3.427472,0,0.06212344,-0.06212344,4.747392,79.12303,0.1527036,0.5262333,0.3531593,0,3.868922
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.821906,0.821906,0,0,0,0.821906,59.99938,0,0,0.4931385,0.8651642,0.821906,0,0,1.320378,3.365349,0,0.3720257,-0.3720257,4.355242,72.58722,0.1527036,0.9040965,0.3945108,0,3.858487
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.73374,2.993323,0.2068376,0,0.2068376,4.551466,75.8576,0.1526794,0,0.1654701,0,3.200161
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.5040193,0.5040193,0,0,0,0.5040193,109.5187,0,0,0.5519951,0.5305466,0.5040193,0,0,1.526902,3.179477,0.02144853,0,0.02144853,4.571813,76.19674,0.1526768,0.5544212,0.4415961,0,3.731472
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.734794,1.734794,1.7,0,0.5202,1.734794,36.46155,0,0,0.6325328,0.03662546,0.03479419,0,0,1.505454,3.198781,0.5959074,0,0.5959074,5.137141,85.61884,0.1527388,1.908274,0.5060263,1.7,3.831314
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.9725419,0.9725419,0,0,0,0.9725419,30.15664,0,0,0.2932859,1.023728,0.9725419,0,0,0.9095463,3.735097,0,0.7304425,-0.7304425,4.367187,72.7863,0.1527388,1.069796,0.2346287,0,4.028383
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.9448536,0.9448536,0,0,0,0.9448536,19.94918,0,1.110223E-16,0.1884905,0.9945827,0.9448536,0,0,1.721149,3.004655,0,0.8060922,-0.8060922,3.517491,58.62473,0.1527388,1.039339,0.1507924,0,3.193146
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.095581,1.095581,0,0,0,1.095581,23.41116,0,2.220446E-16,0.2564883,1.153244,1.095581,0,0,2.616807,2.198563,0,0.8967552,-0.8967552,2.572228,42.87038,0.1527388,1.20514,0.2051906,0,2.455051
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.7564073,0.7564073,0,0,0,0.7564073,9.286262,0,0,0.07024196,0.7962182,0.7564073,0,0,3.613202,1.301807,0,0.7259762,-0.7259762,1.806982,30.1163,0.1527388,0.832048,0.05619357,0,1.372049
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.06113346,0.06113346,0,0,0,0.06113346,0,0,1.387779E-17,0,0.06435101,0.06113346,0,0,4.419842,0.5758312,0,0.06435101,-0.06435101,1.73915,28.98577,0.1527388,0.06724681,0,0,0.5758312
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.6343788,0.6343788,1.7,0,0.5202,0.6343788,0,2.220446E-16,0,0,0,0,1.065621,1.01234,4.491343,0.5114803,1.01234,0,1.01234,2.69954,44.99224,0.1528682,0.6978167,0,1.7,0.5114803
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.479003,1.422586,1.38,0,1.38,4.008723,66.81192,0.1529454,0,0,1.7,1.422586
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.5216826,0.5216826,1.7,0,0.5202,0.5216826,0,0,0,0,0,0,1.178317,1.119402,2.099003,2.664586,1.119402,0,1.119402,5.070681,84.51118,0.153088,0.5738509,0,1.7,2.664586
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1128029,0.1128029,0,0,0,0.1128029,0,0,1.387779E-17,0,0.1187399,0.1128029,0,0,0.9796013,3.672048,0,0.1187399,-0.1187399,4.945518,82.42513,0.153088,0.1240832,0,0,3.672048
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.131197,0.131197,0,0,0,0.131197,0,0,2.775558E-17,0,0.1381021,0.131197,0,0,1.111534,3.553308,0,0.1381021,-0.1381021,4.799945,79.99893,0.153088,0.1443167,0,0,3.553308
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1558221,0.1558221,0,0,0,0.1558221,0,0,0,0,0.1640233,0.1558221,0,0,1.264981,3.415206,0,0.1640233,-0.1640233,4.627049,77.11734,0.153088,0.1714043,0,0,3.415206
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1995092,0.1995092,0,0,0,0.1995092,0,0,2.775558E-17,0,0.2100097,0.1995092,0,0,1.447229,3.251183,0,0.2100097,-0.2100097,4.40568,73.42786,0.153088,0.2194602,0,0,3.251183
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.06157818,0.06157818,0,0,0,0.06157818,0,0,6.938894E-18,0,0.06481914,0.06157818,0,0,1.680573,3.041173,0,0.06481914,-0.06481914,4.337355,72.2891,0.153088,0.067736,0,0,3.041173
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2064471,0.2064471,0,0,0,0.2064471,0,0,2.775558E-17,0,0.2173127,0.2064471,0,0,1.752595,2.976354,0,0.2173127,-0.2173127,4.108287,68.47131,0.153088,0.2270918,0,0,2.976354
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.2879383,0.2879383,0,0,0,0.2879383,0,0,5.551115E-17,0,0.303093,0.2879383,0,0,1.994053,2.759041,0,0.303093,-0.303093,3.788799,63.14652,0.153088,0.3167322,0,0,2.759041
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.330823,2.455948,0,0,0,3.788799,63.14652,0.153088,0,0,0,2.455948
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.03766107,0.03766107,0,0,0,0.03766107,708.357,0,0,0.2667748,0.03964324,0.03766107,0,0,2.330823,2.455948,0.2271316,0,0.2271316,4.004275,66.73778,0.1530614,0.04142718,0.2134199,0,2.722723
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.561298,1.561298,1.7,0,0.5202,1.561298,35.54824,0,0,0.5550139,0,0,0.1387023,0.1317671,2.103692,2.660366,0.686781,0,0.686781,4.655813,77.59672,0.1531355,1.717427,0.4440111,1.7,3.21538
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.8220387,0.8220387,1.251146,0,0.3976629,0.8220387,117.4177,0,0,0.9652187,0,0,0.4291073,0.407652,1.416911,3.278469,1.372871,0,1.372871,5.958232,99.30367,0.1531664,0.9042426,0.772175,1.7,4.243688
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.928751,0.928751,0,0,0,0.928751,167.2189,0.5313748,0,1.553047,0.9776326,0.928751,0,0,0.04403996,4.514053,0.04403996,0,0.04403996,6.000012,100,0.1531612,1.021626,1.242438,0,6.067101
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.28542,1.28542,0.425,0,0.172125,1.28542,136.9658,0.854881,0,1.760587,0.9057057,0.8604204,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,1.413962,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.600543,0.600543,0,0,0,0.600543,264.5377,0.9565122,0,1.588663,0.6321505,0.600543,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0.6605973,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.04088273,0.04088273,0,0,0,0.04088273,3610.673,1.433107,0,1.476142,0.04303445,0.04088273,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0.044971,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.3969523,0.3969523,0,0,0,0.3969523,354.1977,0.9881514,0,1.405996,0.4178445,0.3969523,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0.4366476,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1409816,0.1409816,0,0,0,0.1409816,476.7172,0.5236816,0,0.6720833,0.1484016,0.1409816,0,0,0,4.553689,0,0,0,6.000012,100,0.1531612,0.1550797,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.5944092,0.5944092,0,0,0,0.5944092,55.36462,0,0,0.3290924,0.6256939,0.5944092,0,0,0,4.553689,0,0.2966014,-0.2966014,5.687366,94.78925,0.1531612,0.6538501,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.412322,1.412322,1.7,0,0.5202,1.412322,0,0,0,0,0,0,0.2876783,0.2732944,0.3295572,4.257088,0.2732944,0,0.2732944,5.946637,99.11041,0.1531959,1.553554,0,1.7,4.257088
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.501382,1.501382,1.560606,0,0.4821454,1.501382,0,6.938894E-17,0,0,0,0,0.05922398,0.05626278,0.05626278,4.503052,0.05626278,0,0.05626278,6.000012,100,0.1532031,1.65152,0,1.7,4.503052
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.7147021,0.7147021,0,0,0,0.7147021,0,0,0,0,0.752318,0.7147021,0,0,0,4.553689,0,0.752318,-0.752318,5.206999,86.78314,0.1532031,0.7861724,0,0,4.553689
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.08685,1.08685,0,0,0,1.08685,0,0,0,0,1.144052,1.08685,0,0,0.8359089,3.801371,0,1.144052,-1.144052,4.001062,66.68423,0.1532031,1.195535,0,0,3.801371
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.09656864,0.09656864,0,0,0,0.09656864,0,0,1.387779E-17,0,0.1016512,0.09656864,0,0,2.107078,2.657319,0,0.1016512,-0.1016512,3.893913,64.89841,0.1532031,0.1062255,0,0,2.657319
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.273733,0.273733,0,0,0,0.273733,0,0,5.551115E-17,0,0.28814,0.273733,0,0,2.220024,2.555667,0,0.28814,-0.28814,3.590186,59.83632,0.1532031,0.3011063,0,0,2.555667
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.05127195,0.05127195,0,0,0,0.05127195,0,0,0,0,0.05397047,0.05127195,0,0,2.540179,2.267528,0,0.05397047,-0.05397047,3.533296,58.88816,0.1532031,0.05639914,0,0,2.267528
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.1969177,0.1969177,0,0,0,0.1969177,0,0,2.775558E-17,0,0.2072818,0.1969177,0,0,2.600147,2.213557,0,0.2072818,-0.2072818,3.314802,55.24659,0.1532031,0.2166095,0,0,2.213557
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.07225992,0.07225992,0,0,0,0.07225992,0,0,0,0,0.07606307,0.07225992,0,0,2.83046,2.006275,0,0.07606307,-0.07606307,3.234625,53.9103,0.1532031,0.07948591,0,0,2.006275
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.3394855,0.3394855,0,0,0,0.3394855,0,0,5.551115E-17,0,0.3573532,0.3394855,0,0,2.914974,1.930212,0,0.3573532,-0.3573532,2.857941,47.63226,0.1532031,0.3734341,0,0,1.930212
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1867299,0.1867299,0,0,0,0.1867299,0,0,0,0,0.1965578,0.1867299,0,0,3.312033,1.572859,0,0.1965578,-0.1965578,2.650751,44.1791,0.1532031,0.2054029,0,0,1.572859
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1665059,0.1665059,0,0,0,0.1665059,0,0,2.775558E-17,0,0.1752694,0.1665059,0,0,3.530431,1.376301,0,0.1752694,-0.1752694,2.466001,41.09994,0.1532031,0.1831565,0,0,1.376301
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.0947407,0.0947407,0,0,0,0.0947407,79.26315,0,0,0.07509445,0.09972705,0.0947407,0,0,3.725175,1.201032,0,0.02463259,-0.02463259,2.440036,40.66719,0.1532031,0.1042148,0.06007556,0,1.276126
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.6091321,0.6091321,0,0,0,0.6091321,70.29015,0,1.110223E-16,0.4281598,0.6411917,0.6091321,0,0,3.752544,1.176399,0,0.2130319,-0.2130319,2.215481,36.92461,0.1532031,0.6700453,0.3425279,0,1.604559
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.989246,0.9633674,0.913065,0,0.913065,3.08169,51.3614,0.1530962,0,0.7304519,0,1.876432
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1728815,0.1728815,0,0,0,0.1728815,760.1204,0,0,1.314108,0.1819806,0.1728815,0,0,3.076181,1.785126,1.132127,0,1.132127,4.15572,69.26187,0.152964,0.1901697,1.051286,0,3.099234
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.6218578,0.6218578,0,0,0,0.6218578,281.125,0,0,1.748198,0.6545872,0.6218578,0,0,1.944054,2.80404,1.09361,0,1.09361,5.193211,86.55333,0.1528365,0.6840436,1.398558,0,4.552238
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.07830562,0.07830562,0,0,0,0.07830562,1956.548,0.599217,0,1.532088,0.08242697,0.07830562,0,0,0.8504436,3.78829,0.8504436,0,0.8504436,6.000012,100,0.1527374,0.08613619,1.22567,0,5.320377
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.06912936,0.06912936,0,0,0,0.06912936,1941.474,1.269361,0,1.342129,0.07276775,0.06912936,0,0,0,4.553689,0,0,0,6.000012,100,0.1527374,0.07604229,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.6664194,0.6664194,0,0,0,0.6664194,230.3177,0.8333881,0,1.534882,0.7014941,0.6664194,0,0,0,4.553689,0,0,0,6.000012,100,0.1527374,0.7330614,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.284723,1.284723,0.425,0,0.172125,1.284723,136.2289,0.8451929,0,1.750164,0.9049711,0.8597225,0,0,0,4.553689,0,0,0,6.000012,100,0.1527374,1.413195,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.9842881,0.9842881,0,0,0,0.9842881,140.7371,0.3491656,0,1.385258,1.036093,0.9842881,0,0,0,4.553689,0,0,0,6.000012,100,0.1527374,1.082717,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.7941534,0.7941534,0,0,0,0.7941534,98.67368,0,0,0.7836204,0.835951,0.7941534,0,0,0,4.553689,0,0.05233053,-0.05233053,5.944851,99.08065,0.1527374,0.8735688,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.8062776,0.8062776,0,0,0,0.8062776,42.07084,0,1.110223E-16,0.3392077,0.8487132,0.8062776,0,0,0.05814503,4.501359,0,0.5095055,-0.5095055,5.407785,90.12957,0.1527374,0.8869053,0.2713662,0,4.840566
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.295552,0.295552,0,0,0,0.295552,0,0,5.551115E-17,0,0.3111074,0.295552,0,0,0.6242623,3.991853,0,0.3111074,-0.3111074,5.079849,84.66398,0.1527374,0.3251072,0,0,3.991853
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.8488553,0.8488553,0,0,0,0.8488553,0,0,1.110223E-16,0,0.8935319,0.8488553,0,0,0.9699371,3.680746,0,0.8935319,-0.8935319,4.137983,68.96626,0.1527374,0.9337408,0,0,3.680746
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.8178705,0.8178705,0,0,0,0.8178705,0,0,1.110223E-16,0,0.8609163,0.8178705,0,0,1.96275,2.787214,0,0.8609163,-0.8609163,3.230498,53.84153,0.1527374,0.8996575,0,0,2.787214
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.477681,1.477681,1.7,0,0.5202,1.477681,0,0,0,0,0,0,0.2223192,0.2112032,2.919324,1.926297,0.2112032,0,0.2112032,3.430863,57.18093,0.1527642,1.625449,0,1.7,1.926297
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.05614778,0.05614778,1.508779,0,0.4679968,0.05614778,0,0,0,0,0,0,1.452632,1.38,2.708121,2.11638,1.38,0,1.38,4.740046,79.00061,0.152854,0.06176256,0,1.7,2.11638
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.06664296,0.06664296,1.464665,0,0.4559535,0.06664296,0,0,0,0,0,0,1.398022,1.328121,1.328121,3.35838,1.328121,0,1.328121,6.000012,100,0.1529394,0.07330725,0,1.7,3.35838
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.06126896,0.06126896,0,0,0,0.06126896,0,0,0,0,0.06449364,0.06126896,0,0,0,4.553689,0,0.06449364,-0.06449364,5.93203,98.86697,0.1529394,0.06739586,0,0,4.553689
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.3412934,0.3412934,0,0,0,0.3412934,0,0,5.551115E-17,0,0.3592562,0.3412934,0,0,0.0716596,4.489195,0,0.3592562,-0.3592562,5.55334,92.55549,0.1529394,0.3754227,0,0,4.489195
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.07763655,0.07763655,0,0,0,0.07763655,0,0,0,0,0.08172269,0.07763655,0,0,0.4708331,4.129939,0,0.08172269,-0.08172269,5.467197,91.11977,0.1529394,0.08540021,0,0,4.129939
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.02738607,0.02738607,0,0,0,0.02738607,0,0,0,0,0.02882744,0.02738607,0,0,0.5616361,4.048216,0,0.02882744,-0.02882744,5.43681,90.61333,0.1529394,0.03012467,0,0,4.048216
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5936666,4.019389,0,0,0,5.43681,90.61333,0.1529394,0,0,0,4.019389
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.05276741,0.05276741,0,0,0,0.05276741,0,0,6.938894E-18,0,0.05554464,0.05276741,0,0,0.5936666,4.019389,0,0.05554464,-0.05554464,5.378261,89.6375,0.1529394,0.05804415,0,0,4.019389
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.0819958,0.0819958,0,0,0,0.0819958,337.1265,0,0,0.2764296,0.08631137,0.0819958,0,0,0.6553829,3.963844,0.1901182,0,0.1901182,5.558623,92.64353,0.1529173,0.09019538,0.2211436,0,4.240274
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0.04560633,0,0.5108711,0,0,0,0,0.4652647,4.134951,0.4652647,0,0.4652647,6.000012,100,0.1528632,0,0.4086968,0,4.645822
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,1.083185,0,1.083185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0,0.8665478,0,5.636874
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1810858,0.1810858,0,0,0,0.1810858,820.4268,1.29506,0,1.485676,0.1906166,0.1810858,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.1991943,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.2551267,0.2551267,0,0,0,0.2551267,742.5316,1.625842,0,1.894397,0.2685544,0.2551267,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.2806394,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.502435,1.502435,0.425,0,0.172125,1.502435,129.8788,0.8172032,0,1.951346,1.134143,1.077435,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,1.652679,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.06729104,0.06729104,0,0,0,0.06729104,3028.033,1.966763,0,2.037596,0.07083268,0.06729104,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.07402015,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.40593,1.40593,0.425,0,0.172125,1.40593,117.1604,0.6146351,0,1.647193,1.032558,0.9809304,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,1.546523,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.07613021,0.07613021,0,0,0,0.07613021,1781.172,1.275873,0,1.35601,0.08013706,0.07613021,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.08374323,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.7980144,0.7980144,0,0,0,0.7980144,113.8711,0.06869232,0,0.9087075,0.8400152,0.7980144,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.8778159,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.2162818,0.2162818,0,0,0,0.2162818,166.887,0.1332811,0,0.3609461,0.227665,0.2162818,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0.23791,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528632,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.5546941,0.5546941,0,0,0,0.5546941,0,0,1.110223E-16,0,0.5838885,0.5546941,0,0,0,4.553689,0,0.5838885,-0.5838885,5.38454,89.74214,0.1528632,0.6101635,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.9879179,0.9879179,0,0,0,0.9879179,0,0,2.220446E-16,0,1.039914,0.9879179,0,0,0.648765,3.9698,0,1.039914,-1.039914,4.288374,71.47276,0.1528632,1.08671,0,0,3.9698
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.05321542,0.05321542,0,0,0,0.05321542,0,0,6.938894E-18,0,0.05601623,0.05321542,0,0,1.804225,2.929887,0,0.05601623,-0.05601623,4.229328,70.48866,0.1528632,0.05853696,0,0,2.929887
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1508936,0.1508936,0,0,0,0.1508936,0,0,2.775558E-17,0,0.1588354,0.1508936,0,0,1.866465,2.873871,0,0.1588354,-0.1588354,4.061901,67.69821,0.1528632,0.165983,0,0,2.873871
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042949,2.715035,0,0,0,4.061901,67.69821,0.1528632,0,0,0,2.715035
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1540894,0.1540894,0,0,0,0.1540894,0,0,2.775558E-17,0,0.1621994,0.1540894,0,0,2.042949,2.715035,0,0.1621994,-0.1621994,3.890928,64.84866,0.1528632,0.1694984,0,0,2.715035
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1008901,0.1008901,0,0,0,0.1008901,0,0,1.387779E-17,0,0.1062001,0.1008901,0,0,2.22317,2.552836,0,0.1062001,-0.1062001,3.778983,62.98292,0.1528632,0.1109791,0,0,2.552836
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.4507019,0.4507019,0,0,0,0.4507019,0,0,5.551115E-17,0,0.4744231,0.4507019,0,0,2.34117,2.446636,0,0.4744231,-0.4744231,3.278897,54.64817,0.1528632,0.4957721,0,0,2.446636
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.4769222,0.4769222,0,0,0,0.4769222,0,0,0,0,0.5020233,0.4769222,0,0,2.868307,1.972213,0,0.5020233,-0.5020233,2.749718,45.82854,0.1528632,0.5246144,0,0,1.972213
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.07286877,0.07286877,0,0,0,0.07286877,0,0,0,0,0.07670397,0.07286877,0,0,3.426111,1.470189,0,0.07670397,-0.07670397,2.668865,44.48099,0.1528632,0.08015565,0,0,1.470189
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1805987,0.1805987,0,0,0,0.1805987,132.7901,0,0,0.2398172,0.1901038,0.1805987,0,0,3.511337,1.393485,0.04971332,0,0.04971332,2.716027,45.26703,0.1528575,0.1986585,0.1918537,0,1.633303
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.7995445,0.7995445,0,0,0,0.7995445,54.03834,0,0,0.4320606,0.8416257,0.7995445,0,0,3.461624,1.438227,0,0.4095652,-0.4095652,2.284307,38.07172,0.1528575,0.8794989,0.3456484,0,1.870288
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,3.916696,1.028662,0.7426465,0,0.7426465,2.988844,49.81396,0.1527712,0,0.5941172,0,1.771309
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.6381291,0.6381291,0,0,0,0.6381291,201.8476,0,0,1.288049,0.6717149,0.6381291,0,0,3.17405,1.697044,0.6163338,0,0.6163338,3.573549,59.55904,0.1526998,0.701942,1.030439,0,2.985093
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.06542186,0.06542186,0,0,0,0.06542186,2493.573,0,0,1.631342,0.06886512,0.06542186,0,0,2.557716,2.251744,1.562477,0,1.562477,5.055845,84.26392,0.1525189,0.07196406,1.305073,0,3.883086
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.03248451,0.03248451,0,0,0,0.03248451,4004.513,0.2714129,0,1.300847,0.03419422,0.03248451,0,0,0.9952395,3.657973,0.9952395,0,0.9952395,6.000012,100,0.1524039,0.03573297,1.040677,0,4.95882
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.03545309,0.03545309,0,0,0,0.03545309,5597.282,1.947091,0,1.98441,0.03731904,0.03545309,0,0,0,4.553689,0,0,0,6.000012,100,0.1524039,0.0389984,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1524039,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.057191,1.057191,0,0,0,1.057191,156.6034,0.5427643,0,1.655597,1.112832,1.057191,0,0,0,4.553689,0,0,0,6.000012,100,0.1524039,1.16291,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.141289,1.141289,0,0,0,1.141289,110.2739,0.05718668,0,1.258543,1.201357,1.141289,0,0,0,4.553689,0,0,0,6.000012,100,0.1524039,1.255418,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.2755192,0.2755192,0,0,0,0.2755192,290.8893,0.5114357,0,0.801456,0.2900202,0.2755192,0,0,0,4.553689,0,0,0,6.000012,100,0.1524039,0.3030711,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.081926,1.081926,0,0,0,1.081926,16.68383,0,0,0.1805068,1.13887,1.081926,0,0,0,4.553689,0,0.9583629,-0.9583629,4.989809,83.16331,0.1524039,1.190119,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.7421329,0.7421329,0,0,0,0.7421329,0,0,1.110223E-16,0,0.7811925,0.7421329,0,0,1.064848,3.595326,0,0.7811925,-0.7811925,4.166359,69.43919,0.1524039,0.8163462,0,0,3.595326
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.960727,0.960727,0,0,0,0.960727,0,0,0,0,1.011292,0.960727,0,0,1.932839,2.814133,0,1.011292,-1.011292,3.100365,51.67264,0.1524039,1.0568,0,0,2.814133
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.6852798,0.6852798,0,0,0,0.6852798,0,0,1.110223E-16,0,0.7213472,0.6852798,0,0,3.056497,1.802842,0,0.7213472,-0.7213472,2.339998,38.99989,0.1524039,0.7538077,0,0,1.802842
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.488522,1.488522,1.7,0,0.5202,1.488522,0,0,0,0,0,0,0.2114777,0.2009038,3.857994,1.081495,0.2009038,0,0.2009038,2.530592,42.17645,0.1524293,1.637375,0,1.7,1.081495
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.08918202,0.08918202,1.541814,0,0.4770151,0.08918202,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.65709,1.262308,1.38,0,1.38,3.839775,63.99612,0.1525265,0.09810022,0,1.7,1.262308
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.009234578,0.009234578,1.461866,0,0.4551895,0.009234578,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.27709,2.504308,1.38,0,1.38,5.148958,85.8158,0.1526051,0.01015804,0,1.7,2.504308
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2151974,0.2151974,0,0,0,0.2151974,0,0,2.775558E-17,0,0.2265236,0.2151974,0,0,0.8970897,3.746308,0,0.2265236,-0.2265236,4.910181,81.83619,0.1526051,0.2367172,0,0,3.746308
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1365609,0.1365609,0,0,0,0.1365609,0,0,2.775558E-17,0,0.1437483,0.1365609,0,0,1.148783,3.519785,0,0.1437483,-0.1437483,4.758657,79.31079,0.1526051,0.150217,0,0,3.519785
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1485485,0.1485485,0,0,0,0.1485485,0,0,2.775558E-17,0,0.1563669,0.1485485,0,0,1.308503,3.376036,0,0.1563669,-0.1563669,4.593832,76.56371,0.1526051,0.1634034,0,0,3.376036
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1739131,0.1739131,0,0,0,0.1739131,0,0,0,0,0.1830664,0.1739131,0,0,1.482244,3.219669,0,0.1830664,-0.1830664,4.400863,73.34757,0.1526051,0.1913044,0,0,3.219669
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.2419394,0.2419394,0,0,0,0.2419394,0,0,2.775558E-17,0,0.2546731,0.2419394,0,0,1.685651,3.036603,0,0.2546731,-0.2546731,4.132414,68.87343,0.1526051,0.2661333,0,0,3.036603
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968621,2.78193,0,0,0,4.132414,68.87343,0.1526051,0,0,0,2.78193
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.03124612,0.03124612,0,0,0,0.03124612,845.0159,0,0,0.2640347,0.03289066,0.03124612,0,0,1.968621,2.78193,0.231144,0,0.231144,4.351696,72.52813,0.1525785,0.03437074,0.2112277,0,3.045965
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.5153437,0.5153437,0,0,0,0.5153437,78.66681,0,1.110223E-16,0.4054044,0.5424671,0.5153437,0,0,1.737477,2.989959,0,0.1370626,-0.1370626,4.20722,70.12019,0.1525785,0.566878,0.3243235,0,3.395364
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.9478067,0.9478067,0,0,0,0.9478067,42.41723,0,0,0.4020333,0.9976912,0.9478067,0,0,1.889769,2.852897,0,0.5956579,-0.5956579,3.579341,59.65557,0.1525785,1.042587,0.3216267,0,3.25493
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1717264,0.1717264,0,0,0,0.1717264,409.7408,0,0,0.703633,0.1807646,0.1717264,0,0,2.551611,2.257239,0.5228683,0,0.5228683,4.075378,67.92283,0.1525182,0.188899,0.5629064,0,2.960872
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.03619402,0.03619402,0,0,0,0.03619402,3253.773,0,0,1.177671,0.03809897,0.03619402,0,0,2.028743,2.727821,1.139572,0,1.139572,5.156471,85.94101,0.152387,0.03981343,0.942137,0,3.905492
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.528419,0.528419,0,0,0,0.528419,148.3661,0,0,0.7839945,0.5562305,0.528419,0,0,0.8891703,3.753436,0.227764,0,0.227764,5.372547,89.54227,0.1523608,0.5812609,0.6271956,0,4.53743
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.3861474,0.3861474,0,0,0,0.3861474,331.3704,0.2117007,0,1.279578,0.406471,0.3861474,0,0,0.6614064,3.958423,0.6614064,0,0.6614064,6.000012,100,0.1522848,0.4247622,1.023662,0,5.238001
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.9940914,0.9940914,0,0,0,0.9940914,126.4364,0.2104818,0,1.256894,1.046412,0.9940914,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,1.0935,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.06913461,0.06913461,0,0,0,0.06913461,2302.321,1.518927,0,1.591701,0.07277327,0.06913461,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,0.07604807,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.7139927,0.7139927,0,0,0,0.7139927,121.437,0.1154802,0,0.8670514,0.7515712,0.7139927,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,0.7853919,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1307348,0.1307348,0,0,0,0.1307348,406.6456,0.3940118,0,0.5316274,0.1376156,0.1307348,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,0.1438083,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.330226,1.330226,1.330226,0,0.4192516,1.330226,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522848,1.463248,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.227913,1.227913,0,0,0,1.227913,0,0,2.220446E-16,0,1.29254,1.227913,0,0,0,4.553689,0,1.29254,-1.29254,4.637555,77.29243,0.1522848,1.350704,0,0,4.553689
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.052615,1.052615,0,0,0,1.052615,0,0,0,0,1.108016,1.052615,0,0,1.436156,3.261149,0,1.108016,-1.108016,3.469604,57.82662,0.1522848,1.157876,0,0,3.261149
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1279759,0.1279759,0,0,0,0.1279759,0,0,2.775558E-17,0,0.1347114,0.1279759,0,0,2.667284,2.153133,0,0.1347114,-0.1347114,3.327606,55.45999,0.1522848,0.1407734,0,0,2.153133
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.09920353,0.09920353,0,0,0,0.09920353,0,0,1.387779E-17,0,0.1044248,0.09920353,0,0,2.816963,2.018422,0,0.1044248,-0.1044248,3.217532,53.62543,0.1522848,0.1091239,0,0,2.018422
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.932991,1.913997,0,0,0,3.217532,53.62543,0.1522848,0,0,0,1.913997
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.0908504,0.0908504,0,0,0,0.0908504,0,0,1.387779E-17,0,0.09563199,0.0908504,0,0,2.932991,1.913997,0,0.09563199,-0.09563199,3.116728,51.94535,0.1522848,0.09993543,0,0,1.913997
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1615029,0.1615029,0,0,0,0.1615029,0,0,2.775558E-17,0,0.1700031,0.1615029,0,0,3.039249,1.818365,0,0.1700031,-0.1700031,2.937529,48.95871,0.1522848,0.1776532,0,0,1.818365
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.228141,1.648362,0,0,0,2.937529,48.95871,0.1522848,0,0,0,1.648362
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.228141,1.648362,0,0,0,2.937529,48.95871,0.1522848,0,0,0,1.648362
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.0842342,0.0842342,0,0,0,0.0842342,0,0,0,0,0.08866758,0.0842342,0,0,3.228141,1.648362,0,0.08866758,-0.08866758,2.844065,47.40099,0.1522848,0.09265762,0,0,1.648362
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.3217073,0.3217073,0,0,0,0.3217073,0,0,5.551115E-17,0,0.3386392,0.3217073,0,0,3.326661,1.559694,0,0.3386392,-0.3386392,2.487108,41.45171,0.1522848,0.353878,0,0,1.559694
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.1997759,0.1997759,0,0,0,0.1997759,111.9029,0,0,0.2235551,0.2102905,0.1997759,0,0,3.702926,1.221055,0.01326468,0,0.01326468,2.499692,41.66144,0.1522833,0.2197535,0.1788441,0,1.44461
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.6007854,0.6007854,0,0,0,0.6007854,57.67775,0,1.110223E-16,0.3465196,0.6324057,0.6007854,0,0,3.689662,1.232993,0,0.2858862,-0.2858862,2.198341,36.63895,0.1522833,0.660864,0.2772156,0,1.579513
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.8089657,0.8089657,0,0,0,0.8089657,76.73134,0,0,0.6207302,0.8515429,0.8089657,0,0,4.007313,0.9471073,0,0.2308127,-0.2308127,1.955043,32.58399,0.1522833,0.8898624,0.4965842,0,1.567837
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.6859557,0.6859557,0,0,0,0.6859557,118.541,0,0,0.8131388,0.7220587,0.6859557,0,0,4.263772,0.7162946,0.09108017,0,0.09108017,2.04145,34.02409,0.1522729,0.7545513,0.6505111,0,1.529433
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.635897,1.635897,1.7,0,0.5202,1.635897,96.61003,0,0,1.580441,0,0,0.06410274,0.0608976,4.172691,0.7982668,1.641338,0,1.641338,3.59856,59.97588,0.1523759,1.799487,1.264353,1.7,2.378708
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.324275,1.324275,1.7,0,0.5202,1.324275,138.2593,0,0,1.830934,0,0,0.3757245,0.3569382,2.531353,2.275471,2.187872,0,2.187872,5.674157,94.5691,0.152416,1.456703,1.464747,1.7,4.106405
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.279307,1.279307,0.425,0,0.172125,1.279307,155.9607,0.7524642,0,1.995216,0.8992708,0.8543072,0,0,0.343481,4.244556,0.343481,0,0.343481,6.000012,100,0.1523767,1.407238,1.596173,1.7,6.239772
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.5434144,0.5434144,0,0,0,0.5434144,354.9955,1.357081,0,1.929096,0.5720152,0.5434144,0,0,0,4.553689,0,0,0,6.000012,100,0.1523767,0.5977558,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.118373,0.118373,0,0,0,0.118373,928.6717,0.9746934,0,1.099297,0.1246032,0.118373,0,0,0,4.553689,0,0,0,6.000012,100,0.1523767,0.1302103,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.075019,1.075019,0,0,0,1.075019,94.6887,0,0,1.017921,1.131599,1.075019,0,0,0,4.553689,0,0.1136775,-0.1136775,5.880186,98.00289,0.1523767,1.182521,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.4099055,0.4099055,0,0,0,0.4099055,175.0131,0.1596007,0,0.7173885,0.4314795,0.4099055,0,0,0.1263083,4.440012,0.1263083,0,0.1263083,6.000012,100,0.1523622,0.4508961,0.5739108,0,5.1574
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.8710414,0.8710414,0,0,0,0.8710414,28.57517,0,1.110223E-16,0.2489016,0.9168857,0.8710414,0,0,0,4.553689,0,0.6679841,-0.6679841,5.295895,88.26474,0.1523622,0.9581455,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.338333,1.338333,1.7,0,0.5202,1.338333,0,0,0,0,0,0,0.3616667,0.3435834,0.7422045,3.885705,0.3435834,0,0.3435834,5.621847,93.69726,0.1524053,1.472167,0,1.7,3.885705
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.2940386,0.2940386,0,0,0,0.2940386,0,0,5.551115E-17,0,0.3095143,0.2940386,0,0,0.3986212,4.19493,0,0.3095143,-0.3095143,5.29559,88.25966,0.1524053,0.3234425,0,0,4.19493
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.9061811,0.9061811,0,0,0,0.9061811,0,0,1.110223E-16,0,0.9538748,0.9061811,0,0,0.7425259,3.885416,0,0.9538748,-0.9538748,4.290118,71.50182,0.1524053,0.9967992,0,0,3.885416
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.4332016,0.4332016,0,0,0,0.4332016,0,0,5.551115E-17,0,0.4560016,0.4332016,0,0,1.802387,2.931541,0,0.4560016,-0.4560016,3.80945,63.4907,0.1524053,0.4765217,0,0,2.931541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.2210741,0.2210741,0,0,0,0.2210741,0,0,2.775558E-17,0,0.2327096,0.2210741,0,0,2.309055,2.475539,0,0.2327096,-0.2327096,3.564152,59.40242,0.1524053,0.2431816,0,0,2.475539
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.0778189,0.0778189,0,0,0,0.0778189,0,0,0,0,0.08191463,0.0778189,0,0,2.567622,2.24283,0,0.08191463,-0.08191463,3.477807,57.96333,0.1524053,0.08560079,0,0,2.24283
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1530139,0.1530139,0,0,0,0.1530139,0,0,2.775558E-17,0,0.1610673,0.1530139,0,0,2.658638,2.160915,0,0.1610673,-0.1610673,3.308027,55.13367,0.1524053,0.1683153,0,0,2.160915
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.112969,0.112969,0,0,0,0.112969,0,0,1.387779E-17,0,0.1189147,0.112969,0,0,2.837601,1.999848,0,0.1189147,-0.1189147,3.18268,53.04456,0.1524053,0.1242659,0,0,1.999848
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.969729,1.880933,0,0,0,3.18268,53.04456,0.1524053,0,0,0,1.880933
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1074976,0.1074976,0,0,0,0.1074976,0,0,0,0,0.1131554,0.1074976,0,0,2.969729,1.880933,0,0.1131554,-0.1131554,3.063404,51.05662,0.1524053,0.1182474,0,0,1.880933
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095457,1.767778,0,0,0,3.063404,51.05662,0.1524053,0,0,0,1.767778
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.08433941,0.08433941,0,0,0,0.08433941,0,0,1.387779E-17,0,0.08877832,0.08433941,0,0,3.095457,1.767778,0,0.08877832,-0.08877832,2.969823,49.49695,0.1524053,0.09277335,0,0,1.767778
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1014372,0.1014372,0,0,0,0.1014372,35.84629,0,0,0.03636146,0.106776,0.1014372,0,0,3.1941,1.678999,0,0.0704145,-0.0704145,2.8956,48.2599,0.1524053,0.1115809,0.02908917,0,1.715361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.2730348,0.2730348,0,0,0,0.2730348,87.83525,0,0,0.2398208,0.2874051,0.2730348,0,0,3.272338,1.608585,0,0.04758427,-0.04758427,2.845441,47.42393,0.1524053,0.3003383,0.1918567,0,1.848405
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.8807444,0.8807444,0,0,0,0.8807444,52.12217,0,0,0.4590631,0.9270993,0.8807444,0,0,3.325209,1.561,0,0.4680362,-0.4680362,2.352088,39.20139,0.1524053,0.9688188,0.3672505,0,2.020064
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.529169,0.529169,0,0,0,0.529169,168.5612,0,0,0.8919736,0.5570199,0.529169,0,0,3.84525,1.092964,0.3349536,0,0.3349536,2.669853,44.49746,0.152367,0.5820858,0.7135788,0,1.984938
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.529195,0.529195,0,0,0,0.529195,299.4023,0,0,1.584422,0.5570473,0.529195,0,0,3.510296,1.394422,1.027374,0,1.027374,3.644506,60.74163,0.1522494,0.5821145,1.267537,0,2.978844
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.237799,0.237799,0,0,0,0.237799,819.9874,0,0,1.949922,0.2503147,0.237799,0,0,2.482922,2.319059,1.699607,0,1.699607,5.256894,87.61473,0.1520554,0.2615789,1.559937,0,4.268981
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1713565,0.1713565,0,0,0,0.1713565,772.666,0.3603232,0,1.324013,0.1803752,0.1713565,0,0,0.7833149,3.848706,0.7833149,0,0.7833149,6.000012,100,0.1519662,0.1884921,1.059211,0,5.172719
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.474567,0.474567,0,0,0,0.474567,208.6753,0.4907599,0,0.9903041,0.4995442,0.474567,0,0,0,4.553689,0,0,0,6.000012,100,0.1519662,0.5220237,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519662,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.9323124,0.9323124,0,0,0,0.9323124,104.4155,0,0,0.9734786,0.9813814,0.9323124,0,0,0,4.553689,0,0.007902901,-0.007902901,5.991682,99.86116,0.1519662,1.025544,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.115419,1.115419,0,0,0,1.115419,49.96119,0,2.220446E-16,0.5572766,1.174125,1.115419,0,0,0.008781,4.545786,0,0.6168485,-0.6168485,5.341466,89.02426,0.1519662,1.226961,0.4458213,0,5.103063
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.2655943,0.2655943,0,0,0,0.2655943,53.98199,0,0,0.1433731,0.279573,0.2655943,0,0,0.6941683,3.928937,0,0.1361999,-0.1361999,5.197899,86.63148,0.1519662,0.2921538,0.1146985,0,4.07231
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.6212823,0.6212823,0,0,0,0.6212823,0,0,1.110223E-16,0,0.6539814,0.6212823,0,0,0.8455014,3.792738,0,0.6539814,-0.6539814,4.508542,75.14222,0.1519662,0.6834106,0,0,3.792738
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.7491101,0.7491101,0,0,0,0.7491101,0,0,1.110223E-16,0,0.788537,0.7491101,0,0,1.572147,3.138756,0,0.788537,-0.788537,3.677351,61.28906,0.1519662,0.8240211,0,0,3.138756
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.537967,1.537967,1.7,0,0.5202,1.537967,0,0,0,0,0,0,0.162033,0.1539313,2.4483,2.350219,0.1539313,0,0.1539313,3.823383,63.72292,0.1519855,1.691764,0,1.7,2.350219
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.8574722,0.8574722,1.7,0,0.5202,0.8574722,0,0,0,0,0,0,0.8425277,0.8004013,2.294368,2.488757,0.8004013,0,0.8004013,4.582711,76.37836,0.1520858,0.9432195,0,1.7,2.488757
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.2366301,0.2366301,1.689262,0,0.5172684,0.2366301,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.493967,3.209119,1.38,0,1.38,5.891893,98.19803,0.1522156,0.2602931,0,1.7,3.209119
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.06012746,0.06012746,0,0,0,0.06012746,0,0,6.938894E-18,0,0.06329206,0.06012746,0,0,0.1139669,4.451118,0,0.06329206,-0.06329206,5.825178,97.08611,0.1522156,0.0661402,0,0,4.451118
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1842915,4.387826,0,0,0,5.825178,97.08611,0.1522156,0,0,0,4.387826
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1842915,4.387826,0,0,0,5.825178,97.08611,0.1522156,0,0,0,4.387826
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.100168,0.100168,0,0,0,0.100168,0,0,0,0,0.10544,0.100168,0,0,0.1842915,4.387826,0,0.10544,-0.10544,5.714034,95.23371,0.1522156,0.1101848,0,0,4.387826
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.09646893,0.09646893,0,0,0,0.09646893,0,0,1.387779E-17,0,0.1015462,0.09646893,0,0,0.3014469,4.282387,0,0.1015462,-0.1015462,5.606995,93.44973,0.1522156,0.1061158,0,0,4.282387
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.09929915,0.09929915,0,0,0,0.09929915,0,0,1.387779E-17,0,0.1045254,0.09929915,0,0,0.4142761,4.18084,0,0.1045254,-0.1045254,5.496816,91.61341,0.1522156,0.1092291,0,0,4.18084
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1564004,0.1564004,0,0,0,0.1564004,0,0,2.775558E-17,0,0.164632,0.1564004,0,0,0.5304155,4.076315,0,0.164632,-0.164632,5.323278,88.72113,0.1522156,0.1720404,0,0,4.076315
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,0.7133399,3.911683,0.04979978,0,0.04979978,5.370522,89.50853,0.15221,0,0.03983982,0,3.961483
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.2756126,0.2756126,0,0,0,0.2756126,79.52651,0,0,0.2191851,0.2901185,0.2756126,0,0,0.6635401,3.956503,0,0.07093343,-0.07093343,5.295752,88.26236,0.15221,0.3031738,0.1753481,0,4.175688
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.2415418,0.2415418,0,0,0,0.2415418,236.2711,0,0,0.5706937,0.2542546,0.2415418,0,0,0.742355,3.885569,0.3164391,0,0.3164391,5.595953,93.26569,0.1521739,0.265696,0.4565549,0,4.456263
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.6047964,0.6047964,0,0,0,0.6047964,55.86549,0,0,0.3378724,0.6366277,0.6047964,0,0,0.425916,4.170364,0,0.2987553,-0.2987553,5.281037,88.01711,0.1521739,0.665276,0.2702979,0,4.508237
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.203663,0.203663,0,0,0,0.203663,124.8373,0,0,0.2542473,0.2143821,0.203663,0,0,0.7578663,3.871609,0.03986523,0,0.03986523,5.318856,88.64743,0.1521694,0.2240293,0.2033978,0,4.125856
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.53446,1.53446,1.7,0,0.5202,1.53446,14.78538,0,0,0.2268758,0,0,0.1655398,0.1572628,0.7180011,3.907488,0.3841386,0,0.3841386,5.683282,94.72118,0.1522121,1.687906,0.1815006,1.7,4.134364
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.2840779,0.2840779,0,0,0,0.2840779,147.4546,0,0,0.4188859,0.2990294,0.2840779,0,0,0.3338625,4.253213,0.1198565,0,0.1198565,5.796988,96.61627,0.1521985,0.3124857,0.3351087,0,4.672099
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.6904615,0.6904615,0,0,0,0.6904615,117.9567,0,0,0.8144453,0.7268016,0.6904615,0,0,0.214006,4.361084,0.08764375,0,0.08764375,5.880134,98.00204,0.1521885,0.7595077,0.6515563,0,5.175529
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1492975,0.1492975,0,0,0,0.1492975,209.9062,0.0298672,0,0.3133847,0.1571553,0.1492975,0,0,0.1263622,4.439963,0.1263622,0,0.1263622,6.000012,100,0.1521741,0.1642273,0.2507078,0,4.753348
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1153939,0.1153939,0,0,0,0.1153939,43.67905,0,1.387779E-17,0.05040294,0.1214672,0.1153939,0,0,0,4.553689,0,0.07106429,-0.07106429,5.925104,98.75153,0.1521741,0.1269333,0.04032236,0,4.604092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.9186758,0.9186758,0,0,0,0.9186758,2.221432,0,1.110223E-16,0.02040776,0.9670271,0.9186758,0,0,0.07896032,4.482625,0,0.9466193,-0.9466193,4.927279,82.12115,0.1521741,1.010543,0.01632621,0,4.503032
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.13076,3.536005,0.06730751,0,0.06730751,4.991133,83.18538,0.1521665,0,0.05384601,0,3.603313
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,2.479825,2.479825,1.7,0,0.5202,2.479825,0,0,0,0,0.820868,0.7798246,0,0,1.063452,3.596582,0,0.820868,-0.820868,4.125862,68.76423,0.1521665,2.727807,0,1.7,3.596582
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.09394005,0.09394005,1.546572,0,0.478314,0.09394005,0,0,0,0,0,0,1.452632,1.38,1.975528,2.775714,1.38,0,1.38,5.435045,90.5839,0.1522637,0.1033341,0,1.7,2.775714
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01847276,0.01847276,0,0,0,0.01847276,0,0,3.469447E-18,0,0.01944501,0.01847276,0,0,0.5955276,4.017714,0,0.01944501,-0.01944501,5.414548,90.24229,0.1522637,0.02032004,0,0,4.017714
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.4414919,0.4414919,0,0,0,0.4414919,0,0,5.551115E-17,0,0.4647283,0.4414919,0,0,0.6171333,3.998269,0,0.4647283,-0.4647283,4.924681,82.07786,0.1522637,0.4856411,0,0,3.998269
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.303124,0.303124,0,0,0,0.303124,0,0,5.551115E-17,0,0.3190779,0.303124,0,0,1.133498,3.533541,0,0.3190779,-0.3190779,4.588344,76.47224,0.1522637,0.3334364,0,0,3.533541
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.4007336,0.4007336,0,0,0,0.4007336,0,0,5.551115E-17,0,0.4218249,0.4007336,0,0,1.488029,3.214463,0,0.4218249,-0.4218249,4.143701,69.06155,0.1522637,0.440807,0,0,3.214463
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956723,2.792638,0,0,0,4.143701,69.06155,0.1522637,0,0,0,2.792638
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.1689944,0.1689944,0,0,0,0.1689944,0,0,0,0,0.1778889,0.1689944,0,0,1.956723,2.792638,0,0.1778889,-0.1778889,3.95619,65.93636,0.1522637,0.1858939,0,0,2.792638
